time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1071.0,-30.477942413985595,4.923830291175359,34.801084055808154,24.09871924845504,4.959161933242539,-26.934298963595925,-40.48081490965558,1.4155184828528957,-5.070569196457313,-5.070569196457697,39.92538334869466,42182.39175329284,25735.578680655122,67917.97043394796,77480.71459842313,103216.29327907825,103216.29327907825,-1923.0423603352974,132015.08900450563,91826.08434899173,56527.76150386178,39220.35871681105,28798.79572542738,21525.783478549256,1574.195825684274,105139.33563941355,353681.52600177645,1626110.617359222,4.597669083092155,1551318.4890506368,4.38620163904983,0.7474542923176282,0.09729761959245493,4.027634451161993,1.2681338078947744,1.0,0.0,4.027634451161438,1.2851400321797442,1.285425454527915,3.134004349962288,19379.159812808863,1976.124345501151,0.00022208279441723064,7.467131787210253e-05,0.0001474114765451281,0.0005937195414298161,0.09729761953276686,0.09729761959245477,0.4830756491743447,3.979039320256561e-13,28798.79572542738,21525.783478549256,0.7474542924481272,0.9985124189043486,0.6201546034964892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266708258534062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15440.969638095834,1574.195825684274,0.4830756491743447,6.575520796830506
1072.0,-30.477563970135524,4.923950920743316,34.80119217834902,24.098499433044367,4.959179487968117,-26.9339565561455,-40.480330226104684,1.4155720739781033,-5.070427507157319,-5.0704275071577305,39.925391290159766,42182.015793769766,25735.5244518452,67917.54024561496,77479.75489106098,103215.27934290617,103215.27934290617,-1924.3816618606652,132013.99829850142,91824.97899228826,56527.23989499716,39219.71010810122,28798.71895559526,21525.726094211557,1574.1873253123824,105139.66100476684,353683.4804298921,1626160.6399899307,4.59778511004636,1551318.830928352,4.386178367852433,0.7474542922343896,0.09729793821355014,4.027634451161993,1.2681302412180235,1.0,0.0,4.027634451164098,1.2851397631993862,1.2854251967745753,3.134005005910875,19378.926536127638,1976.1005578997556,0.000222091576473557,7.467543050674604e-05,0.00014741614596681097,0.0005937383481534529,0.09729793811125934,0.09729793821355019,0.48305898250767804,3.979039320256561e-13,28798.71895559526,21525.726094211557,0.7474542924481272,0.9985167428964429,0.6201556897803098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266707688684306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15440.899277205011,1574.1873253123824,0.48305898250767804,6.575317494231537
1073.0,-30.477183601367475,4.924072013857543,34.80130035605887,24.098284472152613,4.959199375342279,-26.93361218274117,-40.47984145637599,1.4156279567159848,-5.070284811886836,-5.0702848118872135,39.92539989769753,42181.63120381091,25735.468826292745,67917.10003010365,77478.80540041288,103214.27422670563,103214.27422670563,-1925.7251299040217,132012.91949816936,91823.88401960989,56526.70982300789,39219.082440668884,28798.645271463727,21525.67102799211,1574.1789562765096,105139.99935660965,353685.4487426891,1626210.8442616148,4.597901468784216,1551319.2014803593,4.386155005797156,0.7474542925573541,0.09729826924712101,4.027634451161993,1.2681266377260911,1.0,0.0,4.027634451161398,1.2851394834000143,1.2854249282576373,3.1340056882435277,19378.695450911757,1976.0769937656344,0.00022210040352140336,7.467957802550278e-05,0.00014742082549590058,0.0005937571955860295,0.09729826926290303,0.09729826924711851,0.48304231584101137,3.979039320256561e-13,28798.645271463727,21525.67102799211,0.7474542924481272,0.998520566837298,0.6201564301344161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667071166920596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15440.829079516829,1574.1789562765096,0.48304231584101137,6.575114218547867
1074.0,-30.47680134782464,4.924193521304649,34.80140857061344,24.09806465674194,4.959216369733528,-26.93326640206767,-40.479352477099724,1.4156814239765736,-5.070143995723015,-5.070143995723416,39.9254084660952,42181.25381991478,25735.419106347268,67916.67292626205,77477.84806258869,103213.26716893596,103213.26716893596,-1927.0652691099822,132011.8395326243,91822.77926788302,56526.18502520922,39218.43804741533,28798.572363688323,21525.616534057943,1574.1706849659965,105140.33243804594,353687.3911438559,1626260.9580126684,4.598017907150149,1551319.5703474649,4.386131960572194,0.7474542926023396,0.09729859520041494,4.027634451161993,1.2681230726977808,1.0,0.0,4.027634451162899,1.2851392148156822,1.2854246710148578,3.134006343226906,19378.462301906,1976.0532191835134,0.00022210927463405463,7.468372753553575e-05,0.00014742554709851888,0.0005937762124753996,0.09729859522015438,0.09729859520041567,0.4830256491743447,3.979039320256561e-13,28798.572363688323,21525.616534057943,0.7474542924481272,0.998524817773743,0.6201574218708791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667065425021349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15440.759045013823,1574.1706849659965,0.4830256491743447,6.574911299810354
1075.0,-30.476417166969206,4.924315448626577,34.801516811800475,24.097844736557477,4.959233778730637,-26.932918845090274,-40.47885941164566,1.415735456851668,-5.0700025014191965,-5.070002501419513,39.9254168138954,42180.86793101556,25735.36872136868,67916.23665238424,77476.88864871838,103212.25737008706,103212.25737008706,-1928.4057627866277,132010.75509427948,91821.67182998837,56525.651112285304,39217.800797447846,28798.497724192413,21525.560738732667,1574.1623017126983,105140.66313287368,353689.34290763736,1626311.0542454845,4.598134172988583,1551319.9297179773,4.386108772644275,0.7474542924039382,0.09729891891455769,4.027634451161993,1.2681194988777862,1.0,0.0,4.027634451161259,1.2851389434909577,1.2854244110889796,3.134007004893422,19378.228586006044,1976.0293867942717,0.00022211819080359327,7.468791193700864e-05,0.00014743027886658463,0.0005937952703074761,0.09729891886804884,0.09729891891456276,0.48300898250767804,3.410605131648481e-13,28798.497724192413,21525.560738732667,0.7474542924481272,0.9985288545329443,0.6201582392431304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667059663478921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15440.689096198315,1574.1623017126983,0.48300898250767804,6.574708385303897
1076.0,-30.47603116436155,4.924437851725982,34.801625106423685,24.097634490486257,4.9592565179307195,-26.932569115262773,-40.47836983865125,1.4157944688319448,-5.069857926165469,-5.069857926165785,39.92542588107364,42180.50418280742,25735.311628071304,67915.81581087872,77475.94668703311,103211.25831510441,103211.25831510441,-1929.7541284251492,132009.68357772616,91820.58326671828,56525.140762492716,39217.15833802841,28798.425262621742,21525.5065729982,1574.1539389123006,105141.01244352956,353691.3371785837,1626361.4308820195,4.598250677711246,1551320.3200575851,4.386085145405475,0.7474542922642629,0.09729926047939974,4.027634451161993,1.2681159794563426,1.0,0.0,4.02763445116202,1.2851386487730132,1.2854241278194452,3.134007723608172,19377.998853444467,1976.0059605925028,0.00022212714958499136,7.469206691419076e-05,0.0001474350826708006,0.000593814618274833,0.09729926044978748,0.09729926047939871,0.4829923158410114,3.410605131648481e-13,28798.425262621742,21525.5065729982,0.7474542924481272,0.9985331627769717,0.6201594097974368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667053882030557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15440.61931128394,1574.1539389123006,0.4829923158410114,6.5745053836870415
1077.0,-30.475643301607626,4.924560636492482,34.801733433997306,24.09741460522639,4.959273332718101,-26.93221830347971,-40.47787628425283,1.4158483345901802,-5.069717354971203,-5.069717354971587,39.925434873492485,42180.13206408552,25735.26582801998,67915.3978921055,77474.98981031172,103210.2556383317,103210.2556383317,-1931.0954734783154,132008.61027653026,91819.4766392923,56524.61889306599,39216.50860691813,28798.35463819857,21525.453784135247,1574.1457943731775,105141.35111181001,353693.2762259977,1626411.6213256223,4.598367372656533,1551320.707178895,4.386062194147153,0.7474542922526402,0.09729959176682815,4.027634451161993,1.2681124083837494,1.0,0.0,4.0276344511619575,1.2851383780528365,1.2854238686089206,3.134008383800988,19377.765308587434,1975.9821456447853,0.00022213615187411168,7.469625589765626e-05,0.00014743989597645543,0.0005938340045105124,0.09729959176360582,0.09729959176682815,0.4829756491743447,3.979039320256561e-13,28798.35463819857,21525.453784135247,0.7474542924481272,0.9985375938689646,0.6201605068597114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667048078025553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15440.549538115869,1574.1457943731775,0.4829756491743447,6.57430276694581
1078.0,-30.475253609724238,4.924683917921907,34.80184180832814,24.0972091089003,4.959298916366577,-26.931864968355015,-40.47738231075925,1.4159102749973431,-5.069570928085113,-5.069570928085463,39.92544430629112,42179.76623593253,25735.20622846898,67914.97246440151,77474.05554443209,103209.26177290107,103209.26177290107,-1932.4482909594226,132007.54474717824,91818.3954341474,56524.10612564786,39215.87700944394,28798.282974277172,21525.400225064008,1574.1374165941656,105141.71006386049,353695.29605604603,1626462.1508413488,4.5984839747024004,1551321.113258521,4.386038294986827,0.7474542924760704,0.09729994259921536,4.027634451161993,1.2681089301733302,1.0,0.0,4.027634451161141,1.2851380694500283,1.285423571562341,3.13400913637677,19377.537128899254,1975.9588777920344,0.00022214519695586395,7.470044865564593e-05,0.000147444748300218,0.0005938535478968667,0.0972999425684394,0.09729994259921536,0.48295898250767805,3.410605131648481e-13,28798.282974277172,21525.400225064008,0.7474542924481272,0.9985416636867478,0.6201615405678476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266704225592639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15440.479926834945,1574.1374165941656,0.48295898250767805,6.574100137803821
1079.0,-30.474862051659414,4.924807490986667,34.80195019277344,24.096979514602594,4.959310162489409,-26.93151138713899,-40.47688456540925,1.415959497968952,-5.069433764247435,-5.069433764247841,39.92545304115201,42179.39257066411,25735.17123222886,67914.56380289297,77473.0819590108,103208.25319123967,103208.25319123967,-1933.7829894627212,132006.4659196874,91817.26835216879,56523.57896382199,39215.210431496445,28798.21272844774,21525.347722276914,1574.1293952548529,105142.03618070239,353697.1881187025,1626512.1433466412,4.59860071830929,1551321.4892921727,4.386015895527962,0.7474542925718973,0.09730026182069793,4.027634451161993,1.2681053453637285,1.0,0.0,4.027634451160856,1.2851378202826111,1.2854233340204602,3.134009744010403,19377.299267272672,1975.9346226563275,0.00022215428569509222,7.470467364857924e-05,0.000147449612046513,0.0005938731372890061,0.09730026183276022,0.09730026182070123,0.4829423158410114,3.979039320256561e-13,28798.21272844774,21525.347722276914,0.7474542924481272,0.9985464728511204,0.6201627650981878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667036410280332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15440.41040626484,1574.1293952548529,0.4829423158410114,6.573897755053947
1080.0,-30.47446872267041,4.924931571589146,34.802058608380186,24.096773808728926,4.9593365440952315,-26.931154698311776,-40.47639010297132,1.4160225197365943,-5.069286031401816,-5.069286031402152,39.92546204365893,42179.04026135096,25735.110327702594,67914.15058905355,77472.14370246892,103207.25403017152,103207.25403017152,-1935.1365708078956,132005.39177531988,91816.18201133859,56523.07857022062,39214.55937901997,28798.137745148346,21525.291672746534,1574.1208029136526,105142.39060097942,353699.2259810429,1626562.6424929914,4.598716997419072,1551321.8768479913,4.385991720918091,0.7474542924697596,0.09730060839809741,4.027634451161993,1.268101849569939,1.0,0.0,4.027634451161592,1.2851375064428252,1.2854230318451108,3.1340105093580344,19377.070003739238,1975.9112442821188,0.0002221634158855007,7.470887099406649e-05,0.0001474545448914342,0.0005938930049851531,0.09730060842683201,0.09730060839809665,0.4829256491743447,3.410605131648481e-13,28798.137745148346,21525.291672746534,0.7474542924481272,0.9985510567984849,0.6201642052857602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667030550809226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15440.341044089422,1574.1208029136526,0.4829256491743447,6.573695047598704
1081.0,-30.474073519795766,4.925056023974359,34.80216707677615,24.09655867321419,4.959355784080729,-26.930797036881735,-40.47588788727296,1.4160793011666981,-5.0691442532192355,-5.069144253219584,39.925471888771256,42178.66403775551,25735.065713774406,67913.72975152991,77471.19624005846,103206.26195383287,103206.26195383287,-1936.4831784947746,132004.33289788236,91815.08281722738,56522.5506149243,39213.924669225635,28798.07094404949,21525.24173541833,1574.112821854351,105142.74513232765,353701.1817119961,1626613.0601324232,4.598834112623648,1551322.3006778623,4.385968667588559,0.7474542922419622,0.09730095486299581,4.027634451161993,1.2680982779478653,1.0,0.0,4.027634451161751,1.285137221721213,1.28542275885075,3.134011203696748,19376.838027623762,1975.8875893015213,0.00022217258992190738,7.471313437790528e-05,0.0001474594555440021,0.0005939127832986133,0.09730095481294009,0.09730095486299584,0.48290898250767805,3.410605131648481e-13,28798.07094404949,21525.24173541833,0.7474542924481272,0.9985551686748914,0.6201650702559702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667024667275646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15440.271698666169,1574.112821854351,0.48290898250767805,6.573492498973439
1082.0,-30.473676545310155,4.925180936277848,34.80227557813323,24.096353037189715,4.959381284036833,-26.930437154769344,-40.475389164034254,1.4161418934960037,-5.068997907831033,-5.068997907831421,39.92548174454801,42178.30971171552,25735.010523581368,67913.32023529688,77470.26187156349,103205.27239514486,103205.27239514486,-1937.8375607649505,132003.27383545798,91813.99853605748,56522.04637620928,39213.280177609115,28798.001440313128,21525.18978896629,1574.1045594057891,105143.10995590981,353703.20045326,1626663.6756936484,4.59895096682509,1551322.7249669204,4.385944834479719,0.7474542923952379,0.09730131130884864,4.027634451161993,1.26809478929732,1.0,0.0,4.027634451162738,1.2851369097154945,1.2854224586195215,3.1340119645724256,19376.609198765138,1975.8642552518077,0.00022218180543500502,7.471736833635521e-05,0.0001474644370986498,0.0005939328471797326,0.09730131125557932,0.09730131130884859,0.4828923158410114,3.979039320256561e-13,28798.001440313128,21525.18978896629,0.7474542924481272,0.9985596303981493,0.6201663710539569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667018766116727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15440.20259201074,1574.1045594057891,0.4828923158410114,6.57329039899841
1083.0,-30.47327775574968,4.9253062428610255,34.80238412057768,24.09614265142011,4.9594034010067,-26.93007597712883,-40.47488638954235,1.416201622385814,-5.068854227048803,-5.0688542270491785,39.92549192634554,42177.94669286958,25734.963210018774,67912.90990288835,77469.32195931394,103204.28516933271,103204.28516933271,-1939.1886793714366,132002.2204371729,91812.9066090271,56521.531342582595,39212.63918493833,28797.935267840177,21525.1403234684,1574.0965530227081,105143.47384870415,353705.1824467823,1626714.244769054,4.5990681660815245,1551323.1632911966,4.385921496993065,0.7474542922355408,0.0973016667744782,4.027634451161993,1.2680912583367903,1.0,0.0,4.027634451161087,1.2851366110247877,1.2854221717608663,3.1340126929776715,19376.37875630888,1975.8407566609271,0.00022219106343856603,7.47216369128688e-05,0.00014746942652569723,0.0005939529427680004,0.09730166669748153,0.09730166677447807,0.4828756491743447,3.979039320256561e-13,28797.935267840177,21525.1403234684,0.7474542924481272,0.9985639799299452,0.6201674817811577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667012843153385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15440.13349862666,1574.0965530227081,0.4828756491743447,6.5730883317327535
1084.0,-30.472877184914875,4.92543198364394,34.80249269606381,24.095937015395634,4.9594286472074725,-26.929712883175203,-40.474383370578266,1.4162643454677986,-5.068708251715009,-5.0687082517153685,39.92550215746404,42177.590128786345,25734.91110605022,67912.50123483656,77468.38853666977,103203.29964271998,103203.29964271998,-1940.543869063331,132001.16759076228,91811.82171936774,56521.023311484416,39211.99823098147,28797.86794804231,21525.090009449366,1574.0884162350596,105143.84351178331,353707.19610124704,1626764.922370215,4.599185259167193,1551323.603738823,4.3858977731817586,0.7474542923901646,0.09730202782884305,4.027634451161993,1.2680877257278191,1.0,0.0,4.0276344511619255,1.285136298233423,1.2854218708520209,3.1340134557699986,19376.149799033432,1975.8174095163417,0.00022220036315272196,7.472590779061087e-05,0.0001474744553621111,0.0005939731970827901,0.09730202775793409,0.09730202782884559,0.48285898250767806,3.410605131648481e-13,28797.86794804231,21525.090009449366,0.7474542924481272,0.9985683703018775,0.6201686975498731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667006901498035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15440.06457006339,1574.0884162350596,0.48285898250767806,6.572886455760258
1085.0,-30.47247485816293,4.925558234630704,34.8026013457804,24.09574583815413,4.959461561958285,-26.929347441810023,-40.47388000236822,1.4163341456053933,-5.068558224238188,-5.068558224238593,39.925513681734536,42177.23964930785,25734.849881588438,67912.08953089628,77467.48289157696,103202.3327731654,103202.3327731654,-1941.9106602902466,132000.13824113132,91810.76700283338,56520.5237605644,39211.381380298866,28797.805467965918,21525.043311617614,1574.0804102269144,105144.24343345565,353709.2656623089,1626816.0390832801,4.5993028654115715,1551324.099856499,4.385873513807154,0.7474542925002263,0.09730241785854685,4.027634451161993,1.2680842557596042,1.0,0.0,4.0276344511636655,1.2851359522323644,1.285421536778952,3.1340142995499667,19375.9272095544,1975.794711706281,0.00022220970399353975,7.47301818595727e-05,0.00014747952213396703,0.0005939936041876733,0.09730241784966014,0.09730241785854417,0.4828423158410114,3.979039320256561e-13,28797.805467965918,21525.043311617614,0.7474542924481272,0.9985722911584705,0.6201697388826224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667000939257826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15439.99573022606,1574.0804102269144,0.4828423158410114,6.572684632868017
1086.0,-30.472070739584485,4.9256848271866245,34.80271002289068,24.09553548730912,4.959482921816473,-26.928981543022026,-40.47337272260336,1.4163937252540006,-5.068415713896286,-5.068415713896698,39.92552473370798,42176.88088659409,25734.80889328956,67911.68977988364,77466.54616867694,103201.3550619665,103201.3550619665,-1943.2630142851121,131999.09967672493,91809.67580766902,56520.01052558629,39210.739202314144,28797.744614758427,21524.997822500856,1574.07271827516,105144.61807625162,353711.2315367027,1626866.7357152381,4.599420630912103,1551324.5756419897,4.385850482898836,0.7474542923569649,0.09730278354258758,4.027634451161993,1.2680807275464758,1.0,0.0,4.027634451160967,1.2851356539828258,1.2854212505219424,3.1340150268804363,19375.69692155261,1975.7712288653734,0.00022221908679952656,7.473448936998995e-05,0.00014748459742953661,0.0005940140456229592,0.09730278350168628,0.09730278354258766,0.48282564917434473,3.979039320256561e-13,28797.744614758427,21524.997822500856,0.7474542924481272,0.9985767358459383,0.6201708745638317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666994952828918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15439.926981268349,1574.07271827516,0.48282564917434473,6.57248348856364
1087.0,-30.471664850611898,4.925811804218783,34.80281869716192,24.09532485706734,4.959505757585767,-26.928613903042336,-40.472865163441725,1.416454810016233,-5.068270819524912,-5.068270819525298,39.92553474989553,42176.5286385662,25734.762756141008,67911.29139470721,77465.60240167263,103200.36515781363,103200.36515781363,-1944.6156765207852,131998.04160161447,91808.57745127846,56519.50368817201,39210.08195900716,28797.676443800843,21524.94686717479,1574.0645688743355,105144.98083433442,353713.2303066413,1626917.322801255,4.599537657641041,1551325.0068371778,4.3858269182984815,0.7474542923343517,0.0973031380053452,4.027634451161993,1.2680772213125606,1.0,0.0,4.027634451162715,1.2851353486029202,1.2854209571862758,3.1340157715998265,19375.46512223137,1975.7475919127705,0.0002222285110779096,7.47387994826412e-05,0.0001474897115952684,0.0005940346436130495,0.09730313801066824,0.09730313800534554,0.48280898250767806,3.979039320256561e-13,28797.676443800843,21524.94686717479,0.7474542924481272,0.9985815293671434,0.6201723101760807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666988950207485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15439.858395088362,1574.0645688743355,0.48280898250767806,6.572282138810662
1088.0,-30.471257162387033,4.925939249470986,34.802927426771134,24.095128720533125,4.959536446889837,-26.928243858145674,-40.472353518102295,1.416523142648462,-5.068121554309414,-5.068121554309827,39.925545892345475,42176.166956508736,25734.70656973559,67910.87352624432,77464.68554148347,103199.39211121906,103199.39211121906,-1945.9798552536522,131997.0041369453,91807.50845466752,56518.989869692785,39209.46509441637,28797.612025726234,21524.89872332156,1574.0564835845707,105145.37196647271,353715.2893801987,1626968.328559253,4.599655082510358,1551325.4865178796,4.385802743319934,0.7474542925327411,0.09730351965705769,4.027634451161993,1.268073686505668,1.0,0.0,4.0276344511617985,1.285135009211739,1.2854206298859367,3.134016599261751,19375.239519056526,1975.7245867912618,0.0002222379775036106,7.474314452709602e-05,0.00014749483297651458,0.0005940552706645942,0.0973035196502208,0.0973035196570577,0.4827923158410114,3.979039320256561e-13,28797.612025726234,21524.89872332156,0.7474542924481272,0.9985853884923134,0.6201732046504441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666982929359034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15439.789899089505,1574.0564835845707,0.4827923158410114,6.572080298987482
1089.0,-30.470847776527627,4.926067122561871,34.80303621374014,24.094932723697298,4.959566219076489,-26.92787237685089,-40.47184536522252,1.416590819399759,-5.067973743105313,-5.067973743105649,39.92555783037733,42175.82733229692,25734.655229093863,67910.48256139079,77463.77286819408,103198.42809728795,103198.42809728795,-1947.3445512102626,131995.9809725898,91806.44258847009,56518.4970525729,39208.8283732191,28797.55287530187,21524.85450510487,1574.0487192560424,105145.77264849821,353717.32840533025,1627019.4366139013,4.599773055928643,1551326.0004483783,4.385778914033551,0.7474542923251508,0.09730391035522691,4.027634451161993,1.2680702506052333,1.0,0.0,4.027634451163306,1.2851346728084452,1.2854203056252842,3.1340174196376456,19375.014576530382,1975.701649037172,0.00022224748372188242,7.47474601437267e-05,0.0001475000235781557,0.0005940761765105862,0.09730391038094861,0.09730391035522674,0.48277564917434473,3.410605131648481e-13,28797.55287530187,21524.85450510487,0.7474542924481272,0.9985898575196976,0.6201745565341955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666976886312735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15439.721570088426,1574.0487192560424,0.48277564917434473,6.571879053246746
1090.0,-30.47043665145191,4.926195291885613,34.80314499309046,24.09471730878579,4.95958549545447,-26.927500379580597,-40.471333370637126,1.416649223583152,-5.06783176875507,-5.067831768755493,39.92556847892705,42175.47916441822,25734.619681150845,67910.09884556907,77462.82415235537,103197.44383350622,103197.44383350622,-1948.69465319335,131994.9336104698,91805.33572887766,56517.99074094039,39208.16109770808,28797.4897769636,21524.807343219833,1574.040924858859,105146.13848669956,353719.2869209486,1627070.029290402,4.599890617935205,1551326.4588669725,4.385755926319258,0.7474542923681663,0.09730426766026685,4.027634451161993,1.2680667410744357,1.0,0.0,4.027634451161678,1.2851343797222219,1.2854200247437122,3.134018134377943,19374.78098267648,1975.6778290931643,0.00022225703070301637,7.475180862003346e-05,0.0001475052220829829,0.0005940971141877227,0.09730426762188535,0.09730426766027034,0.48275898250767807,3.979039320256561e-13,28797.4897769636,21524.807343219833,0.7474542924481272,0.9985949398634726,0.6201760974561342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666970822983383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15439.653255930301,1574.040924858859,0.48275898250767807,6.571678238458166
1091.0,-30.470023809377903,4.92632402118292,34.80325383268363,24.09453549133616,4.959624762634781,-26.92712483772961,-40.470820817258186,1.4167257909865214,-5.067676943602407,-5.067676943602798,39.92558038747716,42175.13618798261,25734.552484323223,67909.68867230583,77461.9305728851,103196.48305720833,103196.48305720833,-1950.0711651957536,131993.90927512804,91804.29140513389,56517.49702023126,39207.54931655847,28797.426217919707,21524.75983331109,1574.032714912968,105146.55422240408,353721.4227212286,1627121.4316791438,4.600008162246635,1551326.9715285301,4.385730894085955,0.7474542922838336,0.09730467297004126,4.027634451161993,1.2680632551712918,1.0,0.0,4.027634451164107,1.285134001538407,1.2854196587973592,3.1340190566435844,19374.560586512685,1975.6553549390144,0.00022226661793585254,7.475616207658336e-05,0.00014751045585926917,0.000594118193925403,0.0973046729320785,0.09730467297004125,0.4827423158410114,3.979039320256561e-13,28797.426217919707,21524.75983331109,0.7474542924481272,0.9985988251385512,0.6201772128658444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266696474561133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15439.58510393872,1574.032714912968,0.4827423158410114,6.571476808507822
1092.0,-30.46960921063616,4.926453089130664,34.803362727615514,24.09433467490601,4.959650956469709,-26.926749021942435,-40.47030445709822,1.4167907677759954,-5.067532093886655,-5.0675320938870785,39.92559297725786,42174.78488950563,25734.511846270685,67909.29673577631,77461.01304129115,103195.52488756184,103195.52488756184,-1951.433290540168,131992.89715171792,91803.21712796125,56516.988976175606,39206.920168650715,28797.372264156074,21524.719505390975,1574.0253133252104,105146.95817810201,353723.42092033883,1627172.5474070716,4.600126684213888,1551327.5135171157,4.385707651138222,0.7474542922856426,0.0973050666941456,4.027634451161993,1.2680597747629512,1.0,0.0,4.027634451161166,1.2851336775206195,1.2854193470819886,3.1340198468165745,19374.333868917576,1975.6322361782645,0.00022227624634643586,7.47605481037059e-05,0.00014751569824272994,0.0005941393083296357,0.09730506659258144,0.09730506669414582,0.48272564917434474,3.979039320256561e-13,28797.372264156074,21524.719505390975,0.7474542924481272,0.9986030926338313,0.6201782767047742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666958641690897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15439.517048548572,1574.0253133252104,0.48272564917434474,6.571276041636982
1093.0,-30.469199225509787,4.926581607818536,34.80347131016199,24.094066523853712,4.959601943087702,-26.92638776323708,-40.469809191394575,1.4167904808248948,-5.067429171776496,-5.067429171776869,39.92559555884814,42174.5010498279,25734.577757458166,67909.07880728607,77460.12721543165,103194.70497288983,103194.70497288983,-1952.389899546397,131991.98931051802,91802.13430050922,56516.50813494551,39206.25129507079,28797.284337628193,21524.65379614787,1574.0173946244897,105147.09487243622,353724.8407343005,1627207.9790515841,4.6002083870435815,1551327.6246542945,4.385690361564316,0.7474542926960136,0.09730520451118224,4.027634451161993,1.2680564037011939,1.0,0.0,4.02763445116107,1.2851336591960407,1.2854193409905594,3.134019891504217,19374.10534685447,1975.6089334129872,0.00022228576799091846,7.476475517546242e-05,0.00014752101281545604,0.0005941607134858407,0.09730430579765763,0.09730520451172392,0.4827089825076781,3.979039320256561e-13,28797.284337628193,21524.65379614787,0.7474542924481272,0.9986110012584773,0.6201810046704191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266695252171653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15439.449155354072,1574.0173946244897,0.4827089825076781,6.571075650353046
1094.0,-30.46878116139284,4.926711937305609,34.803580211612385,24.093955289013707,4.959729298873383,-26.925995828507805,-40.46927526416255,1.4169439659883525,-5.067214455529381,-5.067214455529786,39.925610212306445,42174.092108540484,25734.36046155114,67908.45257009163,77459.16275084605,103193.5232123972,103193.5232123972,-1954.176455294175,131990.72661227424,91801.06431669157,56515.993674386125,39205.634047006046,28797.20339987705,21524.593285810344,1574.0064567432291,105147.69966769137,353727.8027665294,1627274.3627442103,4.600357534853597,1551328.2554841733,4.385655420216135,0.7474542922422197,0.09730579191788555,4.027634451161993,1.2680527963628996,1.0,0.0,4.027634451162273,1.2851329207398035,1.2854186148490196,3.1340216923580426,19373.879535337554,1975.5859070464996,0.00022229547765185073,7.476929090568424e-05,0.00014752618674616647,0.0005941815521874179,0.09730579189210932,0.09730579191787828,0.4826923158410114,3.979039320256561e-13,28797.20339987705,21524.593285810344,0.7474542924481272,0.9986120450214274,0.6201813584834986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666946427789987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15439.38092281473,1574.0064567432291,0.4826923158410114,6.570870262144986
1095.0,-30.468361449542577,4.9268420820985614,34.803689360384176,24.093736765813105,4.959734096206985,-26.925617549842247,-40.46875851983202,1.4169901965066456,-5.067092917841194,-5.067092917841546,39.92562994088942,42173.76118426033,25734.382624845777,67908.14380910611,77458.26008405817,103192.64270890395,103192.64270890395,-1955.5255049811967,131989.846123652,91799.99417883098,56515.49527903289,39204.99877755343,28797.20341474805,21524.59329666907,1574.0026019299614,105148.16821388515,353729.4793997929,1627325.9612925458,4.600481599819691,1551329.1047979575,4.385637033787085,0.7474542922333068,0.09730624627325686,4.027634451161993,1.2680493489233782,1.0,0.0,4.027634451161464,1.2851326842182536,1.2854183908034302,3.13402226915737,19373.653691311105,1975.562877364962,0.00022230522597498968,7.477368090884647e-05,0.00014753154506614322,0.0005942031335415566,0.09730624623455017,0.09730624627326653,0.48267564917434475,3.410605131648481e-13,28797.20341474805,21524.59329666907,0.7474542924481272,0.9986168332765256,0.6201822856412554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666940248005212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15439.313552493826,1574.0026019299614,0.48267564917434475,6.570670950574992
1096.0,-30.467940099068645,4.926972750817473,34.80379830903816,24.093544820230477,4.959770048822343,-26.925234680680322,-40.46824100716037,1.417064630434027,-5.06693783315518,-5.066937833155578,39.925640140527015,42173.43448137067,25734.319753730608,67907.75423510128,77457.33889432765,103191.65864805826,103191.65864805826,-1956.8963383563823,131988.78828603972,91798.91746881144,56515.01305585449,39204.33823661884,28797.129637981463,21524.538165423273,1573.9938458446848,105148.55498641465,353731.61882870295,1627377.0244890186,4.600598131085046,1551329.5438916103,4.385611750028071,0.7474542927026264,0.0973066240495228,4.027634451161993,1.268045897088014,1.0,0.0,4.027634451159687,1.2851323156091072,1.285418034690296,3.1340231680759167,19373.426460283143,1975.5397062486318,0.00022231501275339502,7.477807767831428e-05,0.00014753693507508074,0.0005942248425272454,0.09730662405502646,0.09730662404952277,0.482658982507678,3.979039320256561e-13,28797.129637981463,21524.538165423273,0.7474542924481272,0.9986218879911264,0.6201841783642315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266693407698184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15439.245924638948,1573.9938458446848,0.482658982507678,6.570474231368951
1097.0,-30.46751706941781,4.927103804416089,34.80390735239011,24.093353433441393,4.959802202515935,-26.92485067992424,-40.46771958293391,1.4171358130223273,-5.066788843414997,-5.066788843415406,39.92565330135306,42173.09860439836,25734.273568166096,67907.37217256446,77456.4354117233,103190.7089798894,103190.7089798894,-1958.2678307142924,131987.78516735198,91797.85625023425,56514.519442909084,39203.70756369463,28797.076187462582,21524.498203778967,1573.9863439601486,105148.9768106037,353733.6741859986,1627428.4399993946,4.600716750375503,1551330.1104643452,4.385587869275437,0.7474542923614625,0.09730703497255114,4.027634451161993,1.2680424512969335,1.0,0.0,4.027634451162117,1.2851319621369084,1.2854176937681068,3.134024030080826,19373.202498600036,1975.5168685126966,0.000222324838933708,7.478250792198164e-05,0.00014754233101172635,0.0005942465753875756,0.09730703495610638,0.09730703497255132,0.48264231584101136,3.979039320256561e-13,28797.076187462582,21524.498203778967,0.7474542924481272,0.9986263161475523,0.6201854784310581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666927881119527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,63.0,15439.178398403004,1573.9863439601486,0.48264231584101136,6.570272776022545
1098.0,-30.46709239169157,4.927235220333099,34.80401640584992,24.093157122284197,4.9598321995829515,-26.924465411328637,-40.46719794915987,1.4172052192199762,-5.066640542757341,-5.066640542757721,39.92566584626316,42172.76900690878,25734.230089958863,67906.99909686764,77455.5206436917,103189.75073365057,103189.75073365057,-1959.6359247758955,131986.77032051134,91796.78220797979,56514.030571196716,39203.05737420342,28797.019586860766,21524.455893427636,1573.978697264007,105149.38665842646,353735.72004650603,1627479.6996350419,4.6008350511536555,1551330.6505220823,4.3855640315830335,0.7474542922229567,0.09730743447164815,4.027634451161993,1.2680389873730022,1.0,0.0,4.027634451161688,1.2851316168995135,1.2854173611322623,3.134024872004157,19372.975830582527,1975.493754807455,0.00022233470379823256,7.478694018889065e-05,0.00014754776360934193,0.0005942684559048913,0.09730743441423013,0.09730743447164797,0.4826256491743447,3.979039320256561e-13,28797.019586860766,21524.455893427636,0.7474542924481272,0.9986312094286328,0.6201870775978131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666921667011422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15439.111037302195,1573.978697264007,0.4826256491743447,6.570072837828214
1099.0,-30.46666595609683,4.927367097766523,34.80412550679372,24.092975200060778,4.95987050231457,-26.9240777298521,-40.46666838750241,1.417282276069844,-5.066487157762822,-5.066487157763208,39.92567918046292,42172.414124512456,25734.17470798906,67906.58883250151,77454.63066429425,103188.80537228331,103188.80537228331,-1961.0155785776296,131985.76979038582,91795.73560706913,56513.51906728723,39202.46282197989,28796.964418102503,21524.414665297976,1573.970970968817,105149.82095086094,353737.83605702454,1627531.3419763169,4.600953520035526,1551331.2245588559,4.38553942052377,0.7474542925006076,0.09730785744472095,4.027634451161993,1.268035493777134,1.0,0.0,4.027634451160757,1.2851312357677005,1.2854169926470125,3.1340258014629923,19372.754953840897,1975.4712316480038,0.0002223446099022308,7.479144006664885e-05,0.00014755316983558193,0.0005942902302079464,0.09730785748948924,0.09730785744471895,0.48260898250767803,3.979039320256561e-13,28796.964418102503,21524.414665297976,0.7474542924481272,0.9986347178005911,0.6201877844590703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666915435727328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,49.0,15439.043767331299,1573.970970968817,0.48260898250767803,6.569872626522883
1100.0,-30.466237918595052,4.92749929795303,34.804234632326036,24.092778923828178,4.959899826340911,-26.923689504295233,-40.46614629970861,1.4173514120410933,-5.066339916655977,-5.066339916656349,39.92569240882093,42172.09710235226,25734.135977619153,67906.23307997141,77453.71882514894,103187.8548027681,103187.8548027681,-1962.3844534478558,131984.76698027508,91794.66286510939,56513.04114231284,39201.80191421839,28796.912177506976,21524.37561362518,1573.9635854119297,105150.23925621595,353739.8673193733,1627582.6981678153,4.601072280887005,1551331.7940393044,4.3855158475498826,0.7474542923542229,0.09730826496893193,4.027634451161993,1.2680320809548724,1.0,0.0,4.027634451161891,1.2851308916325945,1.2854166612150397,3.1340266406991417,19372.52856024018,1975.4481459254873,0.00022235455362753075,7.479587668134658e-05,0.00014755867694618417,0.0005943124108363343,0.09730826491845526,0.09730826496893179,0.48259231584101137,3.979039320256561e-13,28796.912177506976,21524.37561362518,0.7474542924481272,0.9986399594023321,0.6201896266077199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266690918256366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15438.976744178348,1573.9635854119297,0.48259231584101137,6.569672846901828
1101.0,-30.46580824503263,4.927631949524145,34.80434378681161,24.092596966680162,4.959938289771498,-26.923298892128923,-40.465620055887825,1.417428936867781,-5.066186229685627,-5.0661862296860205,39.92570578631242,42171.7699597378,25734.081811466178,67905.85177120398,77452.82787172597,103186.90968319215,103186.90968319215,-1963.764890577906,131983.76664554508,91793.61404825748,56512.556136269304,39201.17545776464,28796.856962352937,21524.3343399586,1573.9558472232811,105150.67457377005,353741.9875152936,1627634.3638899794,4.601190758616435,1551332.369940106,4.3854911904486205,0.7474542922548131,0.09730868894007617,4.027634451161993,1.2680286675831307,1.0,0.0,4.0276344511611555,1.2851305081537263,1.2854162904799253,3.1340275758827527,19372.307215841887,1975.4255750783284,0.0002223645357722252,7.480034885952439e-05,0.00014756418691270082,0.0005943346029673015,0.09730868893789461,0.09730868894007604,0.4825756491743447,3.979039320256561e-13,28796.856962352937,21524.3343399586,0.7474542924481272,0.9986443629965044,0.6201910328696666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266690291410012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15438.909658562756,1573.9558472232811,0.4825756491743447,6.5694730511053345
1102.0,-30.465376967387982,4.927764974392812,34.804452985287746,24.092410294711613,4.959973003438621,-26.922907211034616,-40.465093637444056,1.417503247085255,-5.06603580842625,-5.066035808426612,39.92571976331631,42171.44902941923,25734.037015760015,67905.48604517925,77451.93310951389,103185.9701252739,103185.9701252739,-1965.141982934234,131982.77710230346,91792.55925719895,56512.0751771044,39200.53786677172,28796.806977029562,21524.2969914114,1573.9484831582315,105151.11210820814,353744.0626686009,1627686.0137757128,4.601309776047274,1551332.9716500808,4.385467165009129,0.7474542927131037,0.09730911490566387,4.027634451161993,1.2680252597061918,1.0,0.0,4.02763445116163,1.2851301396434187,1.2854159347651204,3.1340284745633067,19372.084610635127,1975.4028756644857,0.000222374555598077,7.480482276907115e-05,0.00014756973282900585,0.000594356939890875,0.0973091149268079,0.09730911490566409,0.48255898250767804,3.410605131648481e-13,28796.806977029562,21524.2969914114,0.7474542924481272,0.9986490825658995,0.6201925843765299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666896624237494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15438.842743775007,1573.9484831582315,0.48255898250767804,6.569273367035282
1103.0,-30.464944037206358,4.92789838203946,34.80456220185656,24.092223517969273,4.960008220190689,-26.922513992118255,-40.464563202671684,1.4175781751025733,-5.065884562582312,-5.065884562582713,39.92573344228746,42171.118564536024,25733.9910824021,67905.10964693813,77451.03587489385,103185.02695729595,103185.02695729595,-1966.519450156251,131981.78172252906,91791.50153036782,56511.584220009994,39199.90812261981,28796.754765233105,21524.257952553107,1573.9409768167916,105151.5464074522,353746.14920718776,1627737.63673427,4.601428567865231,1551333.5605299186,4.3854429624371924,0.7474542922642023,0.09730953782703208,4.027634451161993,1.2680218001781034,1.0,0.0,4.027634451162187,1.2851297681614946,1.2854155761279114,3.1340293804912194,19371.86138585707,1975.3801130719535,0.00022238461423555828,7.48093310627349e-05,0.00014757528317282337,0.0005943792946468501,0.09730953772778078,0.09730953782703217,0.48254231584101137,3.979039320256561e-13,28796.754765233105,21524.257952553107,0.7474542924481272,0.9986535627334273,0.6201939444306107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666890316678432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15438.775920216125,1573.9409768167916,0.48254231584101137,6.569074021546438
1104.0,-30.464509483900155,4.92803219606409,34.80467145408928,24.092041560821258,4.960046079786785,-26.92211904788304,-40.46403248850254,1.417655643769691,-5.0657318105546665,-5.065731810555088,39.9257475334928,42170.79399485657,25733.942317044384,67904.73631190095,77450.14742236305,103184.08973940744,103184.08973940744,-1967.9010637607134,131980.7936980794,91790.4530003344,56511.09957282813,39199.28158611808,28796.703958671955,21524.219986398337,1573.9334984246946,105151.99080316816,353748.25653440086,1627789.4137498927,4.6015475233631165,1551334.1671566172,4.3854185526021245,0.7474542925915814,0.0973099704235914,4.027634451161993,1.2680183417489754,1.0,0.0,4.027634451160855,1.2851293847093526,1.285415205566823,3.1340303156112883,19371.640101989527,1975.357548397213,0.00022239471100608119,7.481384198248466e-05,0.00014758086902359654,0.0005944017924118633,0.09730997044629117,0.0973099704235913,0.4825256491743447,3.979039320256561e-13,28796.703958671955,21524.219986398337,0.7474542924481272,0.9986580202910806,0.6201953491368692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266688399097343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15438.70926538961,1573.9334984246946,0.4825256491743447,6.568874565038367
1105.0,-30.46407341573928,4.9281663664856215,34.80478073018336,24.09185478407892,4.960080987917126,-26.921723035209755,-40.46350537156684,1.4177306073875937,-5.065581031345516,-5.065581031345942,39.925761613030815,42170.49092573334,25733.899549416274,67904.39047514962,77449.25142217679,103183.15097159307,103183.15097159307,-1969.2793469869212,131979.80515520283,91789.3951164017,56510.634619958015,39198.62277382632,28796.654183609768,21524.18277506221,1573.9261341596023,105152.43031858,353750.3366547857,1627841.1036280673,4.601666585031772,1551334.773281216,4.385394478917816,0.7474542923571017,0.09731039830379982,4.027634451161993,1.2680149695882577,1.0,0.0,4.027634451161144,1.2851290129088657,1.285414846705755,3.134031222317141,19371.41684405644,1975.3347824238083,0.0002224048433985998,7.4818322575724e-05,0.00014758652082287583,0.0005944245557933515,0.0973103983254459,0.09731039830379992,0.48250898250767804,3.979039320256561e-13,28796.654183609768,21524.18277506221,0.7474542924481272,0.9986633412443725,0.6201973550623431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666877646003512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15438.642704603393,1573.9261341596023,0.48250898250767804,6.56867535378963
1106.0,-30.463635706485533,4.928300899506276,34.80489001951075,24.09166790256279,4.960116294757036,-26.921325505453783,-40.462970501370705,1.4178060937252954,-5.065429600501716,-5.065429600502064,39.925775464271666,42170.16261635246,25733.856037521477,67904.01865387394,77448.35344000242,103182.2094775239,103182.2094775239,-1970.6579173427162,131978.8121668303,91788.33474947937,56510.14392582949,39197.98980405542,28796.602689306404,21524.144280793975,1573.918659593242,105152.86739486661,353752.4257746569,1627892.7743832543,4.6017854741729325,1551335.369577789,4.38537026617028,0.7474542921963134,0.09731082389027772,4.027634451161993,1.268011501268484,1.0,0.0,4.027634451161719,1.2851286385823175,1.285414485367613,3.134032135183802,19371.193062108272,1975.3119630157366,0.00022241501435099964,7.482286932675709e-05,0.00014759214502424255,0.0005944472080205365,0.09731082379502537,0.09731082389027891,0.4824923158410114,3.410605131648481e-13,28796.602689306404,21524.144280793975,0.7474542924481272,0.9986679258428275,0.6201987697840744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666871284138617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15438.57615972533,1573.918659593242,0.4824923158410114,6.568476175817056
1107.0,-30.463196384238096,4.928435819549652,34.804999338161096,24.091485840640985,4.960154257324579,-26.92092625820781,-40.4624353517778,1.4178841312943218,-5.065276644447977,-5.06527664444838,39.92578971300136,42169.8401637107,25733.80959479493,67903.64975850563,77447.46418017075,103181.27377496568,103181.27377496568,-1972.04067468032,131977.82630534237,91787.28352892173,56509.65951246192,39197.36001828868,28796.55253037669,21524.106800209265,1573.9112088212287,105153.314449646,353754.5359459504,1627944.5988494065,4.6019045225702415,1551335.9829864544,4.385345841115887,0.7474542925756157,0.09731125903813037,4.027634451161993,1.2680080796545372,1.0,0.0,4.02763445116309,1.2851282522365048,1.2854141120562494,3.1340330773622886,19370.97121042714,1975.2893404401239,0.00022242522321513745,7.48274187085326e-05,0.00014759780450660485,0.0005944700023466746,0.09731125913434689,0.09731125903813051,0.4824756491743447,3.979039320256561e-13,28796.55253037669,21524.106800209265,0.7474542924481272,0.9986724871863326,0.6202002294474293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26668649050847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15438.509859057507,1573.9112088212287,0.4824756491743447,6.568276922171568
