time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1108.0,-30.46275547919806,4.928571140823605,34.80510869698765,24.091308598313503,4.960194592925051,-26.92052534893046,-40.46189992278812,1.41796446265745,-5.065122625050037,-5.0651226250504235,39.92580457728323,42169.52347238247,25733.76144712562,67903.28491950809,77446.5849708972,103180.34641802282,103180.34641802282,-1973.4274826813344,131976.85158901644,91786.24268067851,56509.18118216369,39196.7349983498,28796.505170993616,21524.071398226613,1573.903872714447,105153.77390070415,353756.66079705075,1627996.5930960532,4.602023858513382,1551336.622894875,4.385321309285177,0.7474542924711419,0.09731170603576926,4.027634451161993,1.2680047096917404,1.0,0.0,4.027634451163676,1.2851278550778358,1.2854137279774445,3.1340340459105938,19370.751547739903,1975.2669410797678,0.00022243546929393858,7.48319707214642e-05,0.00014760349857247438,0.0005944929359625379,0.09731170605615563,0.09731170603577048,0.48245898250767805,3.979039320256561e-13,28796.505170993616,21524.071398226613,0.7474542924481272,0.9986769971601399,0.6202017048658865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666858507683718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,50.0,15438.443653169219,1573.903872714447,0.48245898250767805,6.5680779068503075
1109.0,-30.46231302067289,4.928706846713662,34.80521809017579,24.091131425835215,4.960234667121737,-26.92012306744238,-40.46136428425086,1.4180447138912333,-5.064968995302763,-5.0649689953031,39.925819721030095,42169.212593074146,25733.715293193163,67902.92788626731,77445.70688228545,103179.42217547861,103179.42217547861,-1974.8147208044975,131975.8817401796,91785.20222022494,56508.70793101375,39196.10476579021,28796.459564700985,21524.037311504373,1573.8966404924493,105154.23689628311,353758.7802825112,1628048.630449323,4.602143384679148,1551337.2748344913,4.385296878272804,0.7474542925370163,0.09731215639906589,4.027634451161993,1.2680012990674006,1.0,0.0,4.027634451160456,1.2851274582189762,1.2854133442454665,3.1340350137283535,19370.53196689257,1975.244550064759,0.00022244575191098848,7.483652477208452e-05,0.00014760922713890397,0.0005945160085340454,0.09731215641645967,0.0973121563990683,0.4824423158410114,3.410605131648481e-13,28796.459564700985,21524.037311504373,0.7474542924481272,0.9986816728401625,0.6202032973503164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666852091262024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15438.377542107031,1573.8966404924493,0.4824423158410114,6.567879240594808
1110.0,-30.461869034361435,4.928842931679415,34.80532750985495,24.090954183507733,4.960274815426138,-26.91971940331436,-40.460828436166025,1.4181251843790887,-5.064815244673412,-5.064815244673827,39.925834895257665,42168.90740960221,25733.669804109602,67902.5772137118,77444.82834215602,103178.49814626563,103178.49814626563,-1976.2023315987317,131974.9121478044,91784.16072161992,56508.23978906622,39195.46770283744,28796.414001538767,21524.003259291767,1573.889406719677,105154.70047786436,353760.9014456445,1628100.6807252355,4.602262924116259,1551337.928086509,4.385272430466352,0.7474542926817765,0.09731260733032904,4.027634451161993,1.2679979269066832,1.0,0.0,4.027634451162557,1.2851270602598739,1.2854129594591897,3.13403598422987,19370.312166951684,1975.222136708426,0.0002224560704736478,7.484108086070745e-05,0.00014761498961294035,0.0005945392176729983,0.09731260737208178,0.09731260733032923,0.4824256491743447,3.979039320256561e-13,28796.414001538767,21524.003259291767,0.7474542924481272,0.9986865418572662,0.6202050355504143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666845656607444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15438.311524508885,1573.889406719677,0.4824256491743447,6.567680756137769
1111.0,-30.461423474047674,4.928979356908219,34.80543694335852,24.09077208666133,4.9603123234050335,-26.91931458639671,-40.46028860667718,1.4182034357540592,-5.064662962525745,-5.064662962526119,39.925849814058424,42168.592589694344,25733.62897254342,67902.22156223777,77443.94079074301,103177.56976328643,103177.56976328643,-1977.5866043201677,131973.9375788588,91783.10850755448,56507.76030650568,39194.83133449867,28796.367815572383,21523.968724389797,1573.882184833059,105155.1563676066,353763.00235925865,1628152.6164026563,4.602382401620424,1551338.570342582,4.38524820288342,0.747454292230222,0.09731305088526554,4.027634451161993,1.2679945019958545,1.0,0.0,4.02763445116324,1.2851266726111696,1.28541258503318,3.134036929588031,19370.090105598683,1975.1994927522328,0.00022246642606064853,7.484567106085538e-05,0.00014762075499979315,0.000594562438543711,0.09731305085972485,0.09731305088526544,0.48240898250767805,3.979039320256561e-13,28796.367815572383,21523.968724389797,0.7474542924481272,0.99869133668849,0.6202066313997388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666839203982727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15438.245600409704,1573.882184833059,0.48240898250767805,6.567482329071714
1112.0,-30.460976367573007,4.92911622373773,34.805546419275174,24.090604378748708,4.960358187072398,-26.918907542165623,-40.45974846286697,1.4182893616650452,-5.064505516245845,-5.064505516246251,39.92586547759271,42168.28303134335,25733.57598045875,67901.8590118021,77443.07780770388,103176.65378816263,103176.65378816263,-1978.982386389558,131972.97655842337,91782.08362026374,56507.28884390321,39194.21641817837,28796.322770260733,21523.93506696251,1573.8748656685268,105155.63617455219,353765.17452852376,1628204.9290507487,4.6025020162618295,1551339.2446597326,4.38522318294123,0.7474542926429222,0.09731351741440253,4.027634451161993,1.2679911347804596,1.0,0.0,4.027634451161818,1.285126248966609,1.285412174650055,3.1340379627298716,19369.873811342666,1975.1774368762694,0.00022247681802959002,7.485026419423354e-05,0.00014762655383535647,0.0005945857941336023,0.09731351742817383,0.09731351741440239,0.4823923158410114,3.979039320256561e-13,28796.322770260733,21523.93506696251,0.7474542924481272,0.9986956982883866,0.6202080985778314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666832735228248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15438.179845910185,1573.8748656685268,0.4823923158410114,6.567283815733366
1113.0,-30.46052774059632,4.92925348974963,34.805655948934344,24.090436845459067,4.9604030522682425,-26.91849922911348,-40.45920810950918,1.418374540785408,-5.064349647559538,-5.064349647559877,39.925881986544745,42167.97920689435,25733.528078571977,67901.50728546633,77442.21940527248,103175.74748384446,103175.74748384446,-1980.3786579101288,131972.03085065412,91781.06229566917,56506.82209729102,39193.60022042016,28796.283366809665,21523.905611989565,1573.8678909234598,105156.12614175459,353767.3249432144,1628257.3486690298,4.60262221484246,1551339.9553724667,4.38519853584975,0.747454292549358,0.09731399356482658,4.027634451161993,1.2679877334972849,1.0,0.0,4.027634451162355,1.2851258287437646,1.2854117677353962,3.134038987527847,19369.658268965144,1975.155457670575,0.00022248724578871065,7.485485937028714e-05,0.0001476323864184235,0.0005946092856461023,0.09731399356087533,0.09731399356482655,0.4823756491743447,3.410605131648481e-13,28796.283366809665,21523.905611989565,0.7474542924481272,0.9987001551245472,0.6202096103428913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666826245539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15438.114187721061,1573.8678909234598,0.4823756491743447,6.567085718271599
1114.0,-30.460084445273445,4.929389890295976,34.80576509394727,24.09017920671033,4.960344572020381,-26.918114025929373,-40.45869384482501,1.418374152676846,-5.064253579385763,-5.064253579386144,39.925886563945305,42167.760635115024,25733.631934431458,67901.39256954649,77441.41466780068,103175.04660223213,103175.04660223213,-1981.2276607022795,131971.25556445227,91780.02266296564,56506.36863028205,39192.948925203986,28796.208962220117,21523.849990487244,1573.8608862095755,105156.27426293441,353768.65033584693,1628288.7815309213,4.602693822601637,1551340.1524302547,4.385182663747917,0.7474542922898629,0.09731414216454184,4.027634451161993,1.2679844992561269,1.0,0.0,4.027634451161805,1.285125809276197,1.285411761506475,3.1340390350034446,19369.43886280783,1975.133084468991,0.0002224975500627378,7.485923292998159e-05,0.0001476383171327562,0.0005946331723954688,0.09731293002743568,0.09731414216533534,0.48235898250767806,3.979039320256561e-13,28796.208962220117,21523.849990487244,0.7474542924481272,0.9987091277402943,0.6202130155066203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666819736926347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15438.048623781782,1573.8608862095755,0.48235898250767806,6.566888089376909
1115.0,-30.45963265803586,4.929528365402178,34.80587458097137,24.090094898734264,4.960503204627625,-26.917683515384795,-40.45812377063555,1.4185540619765893,-5.064018425764743,-5.064018425765107,39.92590476818194,42167.34716341743,25733.382987255758,67900.73015067319,77440.43256671021,103173.81555396596,103173.81555396596,-1983.167543279691,131969.9513213103,91778.95470821334,56505.86930492068,39192.31711476962,28796.135767344334,21523.795283757696,1573.8497346823322,105156.98309724565,353771.894620032,1628360.94325381,4.60285559146169,1551340.93612559,4.385144664450534,0.7474542923973262,0.09731482945072051,4.027634451161993,1.2679809166444471,1.0,0.0,4.027634451162905,1.2851249455129123,1.2854109110482324,3.1340411414662133,19369.213479508908,1975.1101017685864,0.00022250805218136877,7.486408139727546e-05,0.0001476439707840933,0.000594655943236369,0.09731482947495451,0.09731482945072058,0.4823423158410114,3.410605131648481e-13,28796.135767344334,21523.795283757696,0.7474542924481272,0.9987097407321083,0.6202133652979562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666813269354864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15437.982623779812,1573.8497346823322,0.4823423158410114,6.566684507421481
1116.0,-30.459179445505836,4.929666579494246,34.8059843899695,24.08990525817501,4.960520928921053,-26.917273788735564,-40.45758313788099,1.4186152721508074,-5.063892375438115,-5.063892375438526,39.92593041048901,42167.06209671666,25733.414308951888,67900.47640566855,77439.59472244536,103173.00903139725,103173.00903139725,-1984.5470796206064,131969.17455224402,91777.94110391397,56505.40847818549,39191.70291747608,28796.165520846756,21523.8175254793,1573.8473029209838,105157.55611101785,353773.63367614173,1628413.9828195581,4.602982890212424,1551342.0400315726,4.385126228631645,0.7474542924785351,0.09731538355284293,4.027634451161993,1.26797763240058,1.0,0.0,4.027634451161635,1.2851246372550877,1.2854106162622192,3.1340418932164145,19368.99956643787,1975.0882887059158,0.000222518587890877,7.48686797341235e-05,0.00014764990815675352,0.0005946798568030446,0.09731538355339772,0.09731538355284303,0.48232564917434473,3.979039320256561e-13,28796.165520846756,21523.8175254793,0.7474542924481272,0.9987145937258856,0.620214503929767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666806703420306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15437.917834980311,1573.8473029209838,0.48232564917434473,6.566487789451414
1117.0,-30.458724747314793,4.9298053192892715,34.806093963710474,24.089741880912356,4.960572061732322,-26.916859383992985,-40.457038034778066,1.4187066984105348,-5.063729136864538,-5.063729136864864,39.92594481785221,42166.76487526375,25733.3512245969,67900.11609986065,77438.7277953477,103172.0790199446,103172.0790199446,-1985.9483298746782,131968.18868999745,91776.91134131222,56504.94842122838,39191.06991120427,28796.109670052843,21523.775774633246,1573.8392387658141,105158.02734981928,353775.8858106923,1628466.2873954508,4.603101434298586,1551342.660271439,4.385100066151971,0.7474542923073174,0.0973158421701502,4.027634451161993,1.2679742646357046,1.0,0.0,4.027634451163306,1.2851241874981165,1.2854101799905435,3.134042990042078,19368.782243286503,1975.0661279118256,0.0002225291585990793,7.487331635779724e-05,0.00014765584224128204,0.0005947037571263278,0.09731584207777663,0.09731584217015016,0.48230898250767806,3.410605131648481e-13,28796.109670052843,21523.775774633246,0.7474542924481272,0.9987194132491936,0.6202164163151783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666800149866313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15437.852547457573,1573.8392387658141,0.48230898250767806,6.566294861745197
1118.0,-30.458268516767973,4.929944339630602,34.8062036055556,24.08956460366028,4.960611113281875,-26.916444808019836,-40.456489159818716,1.4187874045337463,-5.063577042520592,-5.06357704252099,39.925961459081186,42166.45843543801,25733.317559040348,67899.77599447836,77437.85356780303,103171.17112684337,103171.17112684337,-1987.3390447282436,131967.2441306102,91775.86876910563,56504.47363674081,39190.4390359609,28796.07300376684,21523.74837011196,1573.8325223142058,105158.51017157162,353777.98420307675,1628518.5828026452,4.60322195139152,1551343.376679906,4.3850760814709115,0.7474542923716168,0.09731631139454987,4.027634451161993,1.267970888628625,1.0,0.0,4.027634451163102,1.2851237878426776,1.2854097938779216,3.134043964685407,19368.562216770602,1975.0436914512707,0.00022253976539614661,7.487798533298817e-05,0.00014766178006315843,0.000594727672502282,0.09731631137509719,0.0973163113945503,0.4822923158410114,3.979039320256561e-13,28796.07300376684,21523.74837011196,0.7474542924481272,0.9987242168682122,0.6202179986935961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666793571389954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15437.787440192318,1573.8325223142058,0.4822923158410114,6.566096356587499
1119.0,-30.457810851886066,4.930083814500368,34.80631327364439,24.089406395237916,4.960662343566281,-26.916027723092714,-40.455943637620635,1.4188792147729172,-5.063416385743153,-5.063416385743522,39.92597827462327,42166.1722778518,25733.263015628017,67899.43529347982,77437.00727218852,103170.27028781654,103170.27028781654,-1988.7449628939503,131966.302554683,91774.85847999372,56504.02348565678,39189.81666037438,28796.03226686646,21523.71792863781,1573.8253312902502,105159.0152507105,353780.2007389667,1628571.281716457,4.603342070344074,1551344.1005928444,4.385050653915731,0.7474542926319615,0.09731680214050815,4.027634451161993,1.2679675615252934,1.0,0.0,4.027634451161654,1.2851233361446621,1.2854093557545905,3.134045066246167,19368.349003343334,1975.0219497324097,0.00022255040600778898,7.488262605484054e-05,0.00014766777995294845,0.0005947518378651035,0.09731680219201387,0.09731680214050781,0.48227564917434473,3.410605131648481e-13,28796.03226686646,21523.71792863781,0.7474542924481272,0.9987289467569419,0.6202198390282435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266678697961559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15437.722499843352,1573.8253312902502,0.48227564917434473,6.565899014588323
1120.0,-30.457351709986426,4.930223652881555,34.80642299252576,24.08924357676881,4.960709435640714,-26.91560972245717,-40.45539420386774,1.4189674481114594,-5.0632596070239515,-5.063259607024324,39.92599597964208,42165.87621323023,25733.219394257638,67899.09560748786,77436.15899869752,103169.37839295516,103169.37839295516,-1990.1475954023626,131965.37716512475,91773.84394162886,56503.5611561617,39189.203094963515,28795.998772169594,21523.692879456357,1573.8186388001968,105159.52598835752,353782.36378089536,1628623.9962696964,4.603462928068219,1551344.8627982354,4.385025997957928,0.7474542921656988,0.09731729813382853,4.027634451161993,1.2679641992552209,1.0,0.0,4.027634451161134,1.2851229011167646,1.2854089343498172,3.134046127154065,19368.134893145252,1975.0001165683748,0.00022256108143085246,7.488730032084404e-05,0.0001476737811100084,0.0005947760083320249,0.09731729801998859,0.09731729813382829,0.48225898250767807,3.979039320256561e-13,28795.998772169594,21523.692879456357,0.7474542924481272,0.9987334558509727,0.6202213872312553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666780366293742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15437.657583359527,1573.8186388001968,0.48225898250767807,6.5657018064555395
1121.0,-30.45689111631361,4.930363801572264,34.80653270683865,24.08907094448807,4.960751746974104,-26.915190893087996,-40.45484463041646,1.419051523748499,-5.063104997306937,-5.063104997307311,39.926012724174626,42165.585856123565,25733.18215711491,67898.76801323847,77435.29047282207,103168.47262993698,103168.47262993698,-1991.5431477372913,131964.43370345846,91772.80662959168,56503.102012893396,39188.56068522031,28795.961073521492,21523.664715524592,1573.8117912466498,105160.01577767427,353784.49690773763,1628676.4265130148,4.603583369956859,1551345.5836547161,4.385001596209816,0.7474542926548149,0.09731777410134095,4.027634451161993,1.2679608617117637,1.0,0.0,4.027634451163089,1.285122485478598,1.2854085323830722,3.1340471407766586,19367.91597674599,1974.9777933082134,0.0002225717910829198,7.489197604520698e-05,0.0001476798150377128,0.0005948003107871231,0.09731777416222676,0.09731777410134085,0.4822423158410114,3.979039320256561e-13,28795.961073521492,21523.664715524592,0.7474542924481272,0.9987386283923914,0.620223320916451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666773735740098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15437.59283667909,1573.8117912466498,0.4822423158410114,6.56550509224173
1122.0,-30.45642901798935,4.930504371306228,34.80664245239738,24.088912701141112,4.960802665851899,-26.914769848583234,-40.45429093586279,1.4191434964457628,-5.062944806139683,-5.062944806140098,39.926030011720684,42165.2849211217,25733.13163192429,67898.416553046,77434.44533666049,103167.57696858478,103167.57696858478,-1992.9501912504493,131963.50011553668,91771.79558438576,56502.63516884709,39187.95601726519,28795.92314695191,21523.636358029627,1573.8047618659798,105160.52715983523,353786.7070516504,1628729.2055736487,4.603703794150371,1551346.3278883384,4.384976306251813,0.7474542923381824,0.09731827084405534,4.027634451161993,1.2679574857046836,1.0,0.0,4.027634451162005,1.285122032805211,1.2854080934184309,3.134048244718306,19367.70260375113,1974.9560353179866,0.00022258253619809542,7.489668710453791e-05,0.0001476858490935575,0.0005948246137583234,0.09731827078600043,0.0973182708440554,0.48222564917434474,3.979039320256561e-13,28795.92314695191,21523.636358029627,0.7474542924481272,0.9987428988721774,0.6202247568025677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666767090477304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15437.528184388197,1573.8047618659798,0.48222564917434474,6.565307944297376
1123.0,-30.455972604876404,4.930644218041169,34.806751832066965,24.088665574695938,4.960758713142785,-26.914357072727597,-40.453753620944894,1.4191431809652302,-5.062838652565915,-5.0628386525663185,39.92603634223159,42165.0273759594,25733.21839181428,67898.24576777368,77433.62436177554,103166.84275358982,103166.84275358982,-1993.9096157060849,131962.70306222537,91770.79823879398,56502.20125286141,39187.32998436953,28795.86030863553,21523.58939410848,1573.798088102392,105160.75236929591,353788.17164945044,1628764.9068556132,4.603785647388653,1551346.6004186457,4.384958923826857,0.7474542925065454,0.09731849255790559,4.027634451161993,1.2679543388308963,1.0,0.0,4.0276344511634035,1.2851220123592737,1.2854080866081494,3.1340482945801504,19367.49212195014,1974.9345721474858,0.0002225931495849609,7.490125906121324e-05,0.00014769189052374766,0.0005948489464306916,0.09731752052226593,0.09731849255870141,0.4822089825076781,3.979039320256561e-13,28795.86030863553,21523.58939410848,0.7474542924481272,0.9987505069287678,0.6202272531522819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666760425254862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15437.463706801776,1573.798088102392,0.4822089825076781,6.5651111158807405
1124.0,-30.455507520672494,4.9307860178184075,34.80686160880197,24.08860445665198,4.960919500992669,-26.913928689631756,-40.45318749323485,1.4193406699519187,-5.06260583722252,-5.062605837222914,39.926057898730384,42164.68774921701,25732.9840267314,67897.6717759484,77432.72747386963,103165.71150060103,103165.71150060103,-1995.772204189212,131961.51065424574,91769.75306423535,56501.71333958273,39186.710805169576,28795.799153644693,21523.543684029446,1573.787609708059,105161.48370479024,353791.38381270017,1628834.2182144376,4.603939758682068,1551347.528432359,4.384921734706954,0.7474542925232621,0.09731920192406059,4.027634451161993,1.2679507891880353,1.0,0.0,4.027634451160239,1.2851210656719068,1.28540715361,3.1340506032839817,19367.271546228683,1974.9120796835498,0.0002226039650882346,7.49060764621185e-05,0.0001476978886261161,0.0005948731045944323,0.09731920202299628,0.09731920192406036,0.4821923158410114,3.979039320256561e-13,28795.799153644693,21523.543684029446,0.7474542924481272,0.9987520586851343,0.6202284642735546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666753794318406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15437.398991175127,1573.787609708059,0.4821923158410114,6.564908826531282
1125.0,-30.455041100788613,4.930927489309363,34.80697163566946,24.088414606545143,4.960937226029175,-26.91350707444296,-40.452637465763814,1.4194031996834877,-5.0624796645097945,-5.062479664510176,39.92608424286915,42164.42062556113,25733.023421085316,67897.44404664644,77431.88872823295,103164.91214931826,103164.91214931826,-1997.155113390385,131960.7445481007,91768.73322793777,56501.26512526572,39186.07566963561,28795.83239878241,21523.56852492317,1573.7853566667195,105162.06726270865,353793.1246325771,1628887.4220821208,4.604067486539656,1551348.6625559728,4.384903364549796,0.7474542922340824,0.09731976610930179,4.027634451161993,1.267947483514436,1.0,0.0,4.027634451163056,1.2851207505965634,1.2854068524050117,3.1340513716647505,19367.056317944327,1974.8901325064448,0.0002226148121389734,7.491075713420826e-05,0.00014770405500476514,0.000594897940513518,0.09731976609171877,0.09731976610930167,0.48217564917434474,3.979039320256561e-13,28795.83239878241,21523.56852492317,0.7474542924481272,0.9987575514696267,0.6202300262464863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666747070781517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15437.334946158939,1573.7853566667195,0.48217564917434474,6.564714210054929
1126.0,-30.45457320588707,4.93106942922227,34.80708140224422,24.088250914961122,4.960988627955022,-26.91308076390368,-40.4520791611634,1.4194961859716106,-5.062315895224458,-5.062315895224815,39.92609913259105,42164.12562153797,25732.967210451247,67897.09283198921,77431.01964151544,103163.98685196668,103163.98685196668,-1998.5597098905273,131959.765476753,91767.69608803236,56500.8020680549,39185.437799974956,28795.778624786333,21523.528344539933,1573.777385051742,105162.5465618572,353795.38418685016,1628939.8688704916,4.604186322595432,1551349.303563549,4.384877171671166,0.7474542926932103,0.09732023245409181,4.027634451161993,1.2679441789397972,1.0,0.0,4.027634451162502,1.2851202928978176,1.2854064085895756,3.134052487864837,19366.837437872095,1974.8678129506095,0.00022262569398203233,7.491550852031417e-05,0.00014771018546171815,0.0005949226317531434,0.09732023251759679,0.09732023245409195,0.4821589825076781,3.410605131648481e-13,28795.778624786333,21523.528344539933,0.7474542924481272,0.9987625465209912,0.6202319969988097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666740362815085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15437.270670809216,1573.777385051742,0.4821589825076781,6.564522060576727
1127.0,-30.45411109982611,4.931210588174744,34.80719088134327,24.088003788515948,4.960944989249485,-26.91266197417623,-40.45153713142497,1.4194958636159554,-5.062211130543915,-5.0622111305442985,39.92610663848129,42163.873110214896,25733.06092570153,67896.93403591643,77430.1974195038,103163.25834520534,103163.25834520534,-1999.507632706227,131958.9749643264,91766.69879783138,56500.37448860885,39184.80478802503,28795.716619121067,21523.48199117089,1573.7707719349878,105162.76597791156,353796.82964992145,1628975.189225426,4.604267344162697,1551349.6266947456,4.384860170255881,0.7474542924512171,0.09732044919036431,4.027634451161993,1.2679409908549863,1.0,0.0,4.02763445116299,1.2851202722066704,1.285406401706619,3.1340525383248155,19366.626967760887,1974.846350972135,0.00022263644167496227,7.492012166769485e-05,0.00014771632000726742,0.0005949473394601399,0.0973194537483248,0.09732044919122611,0.48214231584101136,3.979039320256561e-13,28795.716619121067,21523.48199117089,0.7474542924481272,0.9987704217399416,0.6202346236459234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666733632642653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15437.206654052847,1573.7707719349878,0.48214231584101136,6.564324225250428
1128.0,-30.453640272473912,4.931353835353568,34.80730074193489,24.0879617742263,4.961116220589515,-26.912228235135185,-40.45096639366818,1.419704183250794,-5.0619705679629305,-5.061970567963356,39.92612875252994,42163.53913143624,25732.81033854108,67896.34946997731,77429.33569798288,103162.14603652396,103162.14603652396,-2001.3994863055268,131957.80652931824,91765.68722593403,56499.89065938741,39184.21840727402,28795.660492794283,21523.440037835462,1573.7603474954885,105163.54552282949,353800.1487662788,1629045.526503692,4.60442295511821,1551350.5787125563,4.384821725265531,0.7474542924001137,0.09732120418528194,4.027634451161993,1.2679374895663935,1.0,0.0,4.027634451159658,1.2851192745491629,1.2854054179010908,3.134054971337148,19366.41348361202,1974.8245816473539,0.00022264739269997358,7.492497942932737e-05,0.0001477224132706462,0.0005949718808976442,0.09732120415114426,0.09732120418528206,0.4821256491743447,3.979039320256561e-13,28795.660492794283,21523.440037835462,0.7474542924481272,0.9987712624464398,0.6202355728438034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666726939504478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15437.142402137528,1573.7603474954885,0.4821256491743447,6.564122718857999
1129.0,-30.453168214973196,4.931496684817201,34.807410871761945,24.08777199396866,4.961132763975861,-26.911801663465344,-40.450415562931425,1.419766212467997,-5.061846252799512,-5.061846252799875,39.926156286386416,42163.293117278845,25732.85806436397,67896.15118164281,77428.50211240015,103161.36017676412,103161.36017676412,-2002.7839740735799,131957.0616228109,91764.6697958175,56499.460800696215,39183.565550134765,28795.701446046776,21523.470653045508,1573.7585559092208,105164.1441508377,353801.8639906283,1629098.9087229134,4.604551514646814,1551351.7640556744,4.384803818039714,0.7474542925572789,0.09732178266122869,4.027634451161993,1.26793428005185,1.0,0.0,4.02763445116188,1.285118961542403,1.2854051189361522,3.1340557346753455,19366.19876313291,1974.802686251973,0.0002226583728354293,7.492966803107166e-05,0.00014772870480435764,0.000594997220895571,0.09732178270627004,0.09732178266122882,0.48210898250767803,3.410605131648481e-13,28795.701446046776,21523.470653045508,0.7474542924481272,0.9987773358229444,0.6202375368308575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666720147356374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15437.078819505536,1573.7585559092208,0.48210898250767803,6.563928577972684
1130.0,-30.452694707073803,4.93164004737172,34.80752073103516,24.08761790664869,4.961189732113659,-26.911369743831024,-40.44985261335967,1.419864768870881,-5.061678979213525,-5.0616789792138395,39.92617190669791,42163.003051352876,25732.796493457816,67895.7995448107,77427.64911303582,103160.44560649364,103160.44560649364,-2004.1975011214236,131956.09523608393,91763.64873095487,56499.00266927193,39182.94006853659,28795.649629590283,21523.431926686913,1573.7505804811137,105164.64310761506,353804.171939232,1629151.6634365455,4.604670585163032,1551352.4365164016,4.384777115581485,0.7474542926987668,0.0973222678688366,4.027634451161993,1.2679309326177464,1.0,0.0,4.027634451162485,1.2851184775003186,1.2854046489417976,3.1340569151228275,19365.98327556973,1974.7807126357861,0.00022266938720865616,7.493446006711511e-05,0.00014773492714154106,0.0005950222821951778,0.097322267872565,0.09732226786883641,0.48209231584101137,3.410605131648481e-13,28795.649629590283,21523.431926686913,0.7474542924481272,0.9987821142850444,0.6202394494882358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666713374070784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15437.014930538266,1573.7505804811137,0.48209231584101137,6.563737223474217
1131.0,-30.452219853151163,4.931783776761513,34.80763070499916,24.087469337414973,4.961244411410477,-26.910936841467475,-40.44929329594595,1.4199613997268121,-5.061518154587532,-5.061518154587913,39.92619166881176,42162.733817408596,25732.75247322477,67895.48629063336,77426.8280499161,103159.58052314087,103159.58052314087,-2005.6154817195202,131955.20560186106,91762.65813248606,56498.56389997866,39182.32692500822,28795.625078720193,21523.413569187884,1573.744234702651,105165.1960048604,353806.39091978583,1629205.0028987278,4.6047924647808225,1551353.2872837118,4.3847520200262045,0.7474542924610297,0.09732280419187517,4.027634451161993,1.2679276626603682,1.0,0.0,4.027634451161397,1.2851180024053437,1.2854041879374216,3.134058073751598,19365.77421769502,1974.7593946653567,0.00022268043339622015,7.493922146551304e-05,0.0001477412119307071,0.0005950475950285412,0.09732280418248693,0.09732280419187507,0.4820756491743447,3.979039320256561e-13,28795.625078720193,21523.413569187884,0.7474542924481272,0.9987868755873883,0.6202413072858693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666706576461344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15436.951377772624,1573.744234702651,0.4820756491743447,6.563539955593013
1132.0,-30.451743602216744,4.931927811790988,34.80774067912677,24.087311059143417,4.961294063217316,-26.91050318433756,-40.44873003205282,1.4200536453381276,-5.06135987615545,-5.061359876155792,39.9262106506915,42162.454432222024,25732.715796462955,67895.17022868498,77425.98789567525,103158.70369213821,103158.70369213821,-2007.026319701472,131954.30123854137,91761.64584382574,56498.112380372295,39181.703848281606,28795.597546403173,21523.392983996473,1573.7378095215038,105165.73001183968,353808.57477985084,1629258.0731780953,4.604914039157652,1551354.104461944,4.384727265095929,0.7474542922511757,0.09732332243619704,4.027634451161993,1.2679243701742968,1.0,0.0,4.02763445116222,1.285117547767547,1.2854037474371864,3.1340591824916197,19365.560582279068,1974.7376099156254,0.00022269151258862976,7.494401674249937e-05,0.00014774749584613037,0.0005950729043427881,0.09732332236252715,0.0973233224361971,0.48205898250767804,3.410605131648481e-13,28795.597546403173,21523.392983996473,0.7474542924481272,0.9987917854296254,0.6202431336222293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666699761462885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15436.887845583391,1573.7378095215038,0.48205898250767804,6.56334481350775
1133.0,-30.45126595879244,4.932072264298517,34.80785068456635,24.08716716980564,4.961352352169725,-26.910067410071868,-40.44816648876292,1.420153803449164,-5.061195968359925,-5.061195968360315,39.92623015457616,42162.179719091044,25732.66569909649,67894.84541818753,77425.17099992484,103157.83669902134,103157.83669902134,-2008.4487298375607,131953.40635443124,91760.65974803444,56497.66846720078,39181.1014231485,28795.569655409894,21523.372150843858,1573.7311942744923,105166.2854288589,353810.836322683,1629311.4970248286,4.605035600263135,1551354.944113059,4.3847016112818835,0.7474542927404879,0.0973238612821171,4.027634451161993,1.2679210436204453,1.0,0.0,4.027634451162637,1.2851170560278815,1.2854032698690974,3.134060381714061,19365.352474658386,1974.7163888441403,0.00022270262468517164,7.494881468202335e-05,0.0001477538100031483,0.0005950983354591237,0.09732386132475224,0.0973238612821174,0.48204231584101137,3.979039320256561e-13,28795.569655409894,21523.372150843858,0.7474542924481272,0.9987962684981101,0.6202448435635455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666692931977048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15436.824486201062,1573.7311942744923,0.48204231584101137,6.563149334032874
1134.0,-30.45078698910626,4.932216962226108,34.807960694001,24.08700407193976,4.961398940516021,-26.909631612026125,-40.447602910548426,1.420243563435873,-5.061039833380903,-5.061039833381308,39.92624926912204,42161.91066598149,25732.636248689094,67894.54691467059,77424.32374159333,103156.95999028243,103156.95999028243,-2009.8566139363975,131952.50407625554,91759.63801777732,56497.224942165485,39180.458972902044,28795.544085973106,21523.35303264996,1573.724937466404,105166.81660421882,353812.99062944436,1629364.5089723943,4.605157391405284,1551355.7670032936,4.384677239361345,0.7474542925248779,0.09732437675334198,4.027634451161993,1.267917791246437,1.0,0.0,4.027634451162445,1.285116612891847,1.2854028409557667,3.1340614624059424,19365.136846669033,1974.6944009084687,0.00022271376814947508,7.495361320293254e-05,0.00014776015494654256,0.000595123890571729,0.0973243767712824,0.09732437675334195,0.4820256491743447,3.979039320256561e-13,28795.544085973106,21523.35303264996,0.7474542924481272,0.998801692648301,0.620246980827401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666686082701015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15436.76122633055,1573.724937466404,0.4820256491743447,6.562954169737915
1135.0,-30.450306617277743,4.932362110535173,34.80807073090104,24.086864897422515,4.961460317898507,-26.909193072977136,-40.447035141382344,1.4203467735979143,-5.060873696420572,-5.06087369642098,39.92626890282428,42161.63027750677,25732.582202912097,67894.21248041886,77423.51346251773,103156.09566542984,103156.09566542984,-2011.2834936424333,131951.6112613181,91758.65868762796,56496.77550261711,39179.87020556762,28795.515595888257,21523.33173751442,1573.7182229870373,105167.37915907227,353815.2829520506,1629418.0600037044,4.6052789082729495,1551356.6122438002,4.384651220546743,0.7474542925214286,0.09732492248330366,4.027634451161993,1.267914503705688,1.0,0.0,4.027634451161116,1.2851161067346162,1.2854023490497808,3.1340626967908065,19364.93016688291,1974.6733254355881,0.00022272494475134743,7.495844769445015e-05,0.0001477664970568973,0.0005951494342738868,0.09732492254982918,0.09732492248330356,0.48200898250767804,3.979039320256561e-13,28795.515595888257,21523.33173751442,0.7474542924481272,0.99880584243723,0.6202484881903202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666679221793014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15436.698061088231,1573.7182229870373,0.48200898250767804,6.562758863869527
1136.0,-30.44983239394992,4.932506744220593,34.808180656075926,24.08666614154356,4.961451231570949,-26.908781467823736,-40.44649786138905,1.4204003055180587,-5.060753045199192,-5.060753045199528,39.92628493997835,42161.44964205507,25732.64395775681,67894.09359981188,77422.74712818704,103155.39108594385,103155.39108594385,-2012.3221320892044,131950.86482799423,91757.6391546463,56496.341668811096,39179.21942870578,28795.47374205038,21523.300446177243,1573.7121137085364,105167.71321803305,353816.9476793672,1629457.0260225404,4.605367370641534,1551357.302651402,4.384632541845505,0.7474542922607488,0.09732525066470668,4.027634451161993,1.267911255178042,1.0,0.0,4.027634451161671,1.285115833389198,1.2854020898242549,3.1340633634090644,19364.715002610945,1974.6513847859305,0.00022273597880566955,7.49630228395538e-05,0.00014777295596611574,0.0005951754483991719,0.09732440318286384,0.09732525066583783,0.4819923158410114,3.410605131648481e-13,28795.47374205038,21523.300446177243,0.7474542924481272,0.9988142709119435,0.6202521508430086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266667233953476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15436.635074293139,1573.7121137085364,0.4819923158410114,6.562563872117383
1137.0,-30.44934930899391,4.932652828994539,34.80829061911773,24.086566466745012,4.961577526999825,-26.908319641745457,-40.445907740481175,1.4205478597513705,-5.060539336879458,-5.060539336879798,39.926303144450905,42161.088371316335,25732.469827126417,67893.55819844276,77421.83399190466,103154.30381903108,103154.30381903108,-2014.1228382503177,131949.73298714813,91756.64025660041,56495.89463601211,39178.60624509811,28795.42916811705,21523.267135228893,1573.7031838624498,105168.4266572814,353819.8964095475,1629524.2320822473,4.605518933836521,1551358.0863634434,4.38459821538058,0.7474542924701376,0.09732594009986484,4.027634451161993,1.2679079258767891,1.0,0.0,4.027634451164224,1.2851151195495591,1.2854013902720343,3.134065104279299,19364.50419317695,1974.629888206161,0.00022274721956700257,7.496804824284129e-05,0.0001477791713241613,0.0005952004815893625,0.09732594014712806,0.09732594009986352,0.4819756491743447,3.410605131648481e-13,28795.42916811705,21523.267135228893,0.7474542924481272,0.9988160594809005,0.6202528379405232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666665481682293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15436.571567261257,1573.7031838624498,0.4819756491743447,6.562367126638802
1138.0,-30.44886498341315,4.932798909233618,34.808400858869256,24.086414265353255,4.9616211286104,-26.907879321312805,-40.44534346377475,1.4206354665100458,-5.060393467973995,-5.060393467974335,39.926329454224486,42160.83948770116,25732.470371310483,67893.30985901164,77421.04296162659,103153.51333293707,103153.51333293707,-2015.5401488991483,131948.9636880228,91755.67138352073,56495.467909595296,39178.00385991715,28795.45035508572,21523.28297666026,1573.6996973522716,105169.05348183622,353821.90910802933,1629578.3047751142,4.60564556017239,1551359.2190134525,4.384576474996606,0.747454292648662,0.09732654626122605,4.027634451161993,1.2679047086695214,1.0,0.0,4.027634451159114,1.2851146862311946,1.2854009713413383,3.1340661610316496,19364.299720271647,1974.609037772496,0.0002227584897207984,7.497285385115318e-05,0.00014778563586964524,0.0005952265184154648,0.09732654624634379,0.09732654626122605,0.48195898250767805,3.410605131648481e-13,28795.45035508572,21523.28297666026,0.7474542924481272,0.9988209462514921,0.620254479849511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26666585550308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15436.50921540115,1573.6996973522716,0.48195898250767805,6.562171515387442
1139.0,-30.44837927853879,4.932945362975314,34.808510944277,24.086265242099785,4.961677634109249,-26.90743646895565,-40.44477118933571,1.4207348245261242,-5.060229608285169,-5.060229608285483,39.926348402854366,42160.563628035234,25732.42555099655,67892.98917903178,77420.21259390819,103152.63814490475,103152.63814490475,-2016.9610293151345,131948.05735986505,91754.66783994247,56495.018874069414,39177.387739858954,28795.419214960297,21523.259691660227,1573.6929127786077,105169.59917421988,353824.1700539727,1629631.6274073548,4.605766833732046,1551360.0347626228,4.384550762956574,0.7474542923298748,0.0973270758586167,4.027634451161993,1.2679013947537174,1.0,0.0,4.027634451161202,1.285114197844564,1.2854004973720254,3.1340673520822313,19364.08793043524,1974.587441219503,0.00022276979249813398,7.497772786230184e-05,0.00014779206463583214,0.0005952524111356376,0.09732707591329476,0.0973270758586165,0.4819423158410114,3.410605131648481e-13,28795.419214960297,21523.259691660227,0.7474542924481272,0.9988257395955339,0.6202563277408697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666651628599153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15436.446440703134,1573.6929127786077,0.4819423158410114,6.5619800298693
1140.0,-30.447892557205524,4.933090843086933,34.808620621038585,24.08602317972111,4.9616254129922845,-26.907002735520493,-40.44421920608727,1.420735591307418,-5.060129501225617,-5.0601295012259815,39.92635588696807,42160.376005631915,25732.54238660575,67892.91839223767,77419.44571017398,103151.98809677974,103151.98809677974,-2017.82411523287,131947.34929005735,91753.68675090201,56494.61704636038,39176.744116157366,28795.361193277622,21523.21633010796,1573.6866569172528,105169.8122120126,353825.551342843,1629663.69535501,4.605839485503776,1551360.3569580137,4.38453455684665,0.7474542925730909,0.09732728622464472,4.027634451161993,1.2678983654687181,1.0,0.0,4.02763445116099,1.28511417085936,1.2854004849380063,3.1340674178922954,19363.88087944923,1974.5663278947684,0.00022278111945946518,7.498242933274195e-05,0.00014779869012672322,0.0005952790961910063,0.09732605102200423,0.09732728622464853,0.4819256491743447,3.410605131648481e-13,28795.361193277622,21523.21633010796,0.7474542924481272,0.9988350086136536,0.6202599700818707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666644684462622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15436.383921338842,1573.6866569172528,0.4819256491743447,6.561784916414391
1141.0,-30.44740411381317,4.933238586318163,34.80873072439502,24.08599454155194,4.961816833304477,-26.906544765462723,-40.44362583719192,1.4209574849540012,-5.059876292226079,-5.059876292226427,39.92638030447917,42160.0243328904,25732.270812252318,67892.29514514272,77418.55649303371,103150.82730528603,103150.82730528603,-2019.8252097091026,131946.1361400746,91752.67447305183,56494.142312908516,39176.146844603674,28795.30883478857,21523.17719086215,1573.6760403865724,105170.65251499513,353829.04516900756,1629738.1716509978,4.606004492572248,1551361.408146239,4.384494233381056,0.7474542924456945,0.09732809972203794,4.027634451161993,1.2678948268154642,1.0,0.0,4.027634451162406,1.2851131088182435,1.2853994372696491,3.1340700079432704,19363.667246314668,1974.5445433776742,0.00022279248702999357,7.498748360592305e-05,0.00014780500342407053,0.0005953045238449028,0.09732809978858642,0.09732809972203789,0.48190898250767805,3.410605131648481e-13,28795.30883478857,21523.17719086215,0.7474542924481272,0.9988353856268298,0.6202607243215564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666637786495778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,85.0,15436.321088147946,1573.6760403865724,0.48190898250767805,6.561584091490598
1142.0,-30.44691449387805,4.933385893930263,34.808841148718784,24.08582417936998,4.961841810933852,-26.906101541732458,-40.44305729968471,1.4210288587882816,-5.059749285311284,-5.059749285311706,39.92641167307409,42159.78066933131,25732.323086548065,67892.10375587938,77417.76730907522,103150.0903956233,103150.0903956233,-2021.2295336106617,131945.4600726765,91751.69777010291,56493.71113035922,39175.540710826324,28795.369677053204,21523.222664963992,1573.6752120509057,105171.31992923396,353830.7976448848,1629792.4957352243,4.606135210906466,1551362.7585835045,4.3844763341954724,0.7474542923515816,0.09732874382359277,4.027634451161993,1.2678916486212986,1.0,0.0,4.027634451162419,1.2851127512194822,1.2853990942364635,3.134070880037607,19363.46112097816,1974.5235244429202,0.00022280388251866553,7.499232666265414e-05,0.0001478115558560114,0.0005953309146455267,0.09732874382342392,0.09732874382359305,0.4818923158410114,3.979039320256561e-13,28795.369677053204,21523.222664963992,0.7474542924481272,0.9988405829559963,0.6202621154953543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666630781227581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15436.259181564805,1573.6752120509057,0.4818923158410114,6.561391801091923
1143.0,-30.446423588813396,4.933533726451123,34.80895128328544,24.08568919580432,4.961908680359305,-26.905652972100906,-40.442484187055356,1.4211380636468407,-5.059576991022993,-5.059576991023366,39.92643003632957,42159.52358837401,25732.26009749681,67891.78368587082,77416.95184044441,103149.21193794122,103149.21193794122,-2022.6628880791686,131944.5421164052,91750.7112221118,56493.28297004127,39174.92028007837,28795.330178463977,21523.193142442953,1573.6677315585102,105171.87482602039,353833.1750191212,1629846.0672741085,4.606255666066449,1551363.5491333369,4.384449109525982,0.7474542923817608,0.09732928251486667,4.027634451161993,1.2678883989946925,1.0,0.0,4.0276344511627835,1.285112216492359,1.285398574074572,3.1340721841048196,19363.252917924332,1974.502293639962,0.00022281530845682292,7.499720898503513e-05,0.0001478180994717878,0.0005953572699378629,0.09732928251484738,0.09732928251486639,0.4818756491743447,3.979039320256561e-13,28795.330178463977,21523.193142442953,0.7474542924481272,0.9988455718179325,0.6202643554195628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666623796619247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15436.196873110152,1573.6677315585102,0.4818756491743447,6.561203073370147
1144.0,-30.445931428113447,4.933681770588465,34.809061484924456,24.085535667277895,4.961959731727679,-26.905204853998328,-40.4419111093506,1.4212331576125787,-5.059419085146658,-5.059419085147053,39.926451113644774,42159.272154366845,25732.23470351896,67891.5068578858,77416.12532963498,103148.36003315393,103148.36003315393,-2024.0819232866925,131943.67454574845,91749.70672177579,56492.853546507664,39174.28130585347,28795.314512594516,21523.181436516355,1573.6619415978307,105172.44195644063,353835.35386824474,1629899.5889447273,4.606378563154099,1551364.456525541,4.384424675390724,0.7474542925065997,0.09732983230741699,4.027634451161993,1.2678851955244324,1.0,0.0,4.0276344511601705,1.2851117477492353,1.2853981199496276,3.1340733272542676,19363.040926171863,1974.480676497261,0.00022282676416219137,7.500209130376988e-05,0.0001478246728584215,0.0005953837451363296,0.09732983227472523,0.09732983230741943,0.48185898250767806,3.979039320256561e-13,28795.314512594516,21523.181436516355,0.7474542924481272,0.9988511192449818,0.6202666302000309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266661678712723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,60.0,15436.134751676713,1573.6619415978307,0.48185898250767806,6.56100789398769
