time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1145.0,-30.445437951834055,4.933830184859833,34.80917167887426,24.08539631813767,4.962020745966319,-26.904754555421725,-40.44133391054345,1.4213373495539623,-5.0592534219110235,-5.0592534219113885,39.92647169263557,42159.009355338254,25732.190287435897,67891.19964277415,77415.3158633775,103147.5061508134,103147.5061508134,-2025.512468715664,131942.7976604955,91748.7227680803,56492.41626004093,39173.67389782152,28795.291509682094,21523.164237339133,1573.6555302596162,105173.01861952906,353837.6397678674,1629953.3444392781,4.606500725893936,1551365.3424649423,4.384398854465297,0.7474542923138046,0.09733039146841163,4.027634451161993,1.2678819387545817,1.0,0.0,4.027634451163608,1.2851112363596442,1.2853976232087563,3.1340745744089356,19362.83327062335,1974.4595015243074,0.00022283825103432928,7.500700902917572e-05,0.00014783124200515356,0.0005954102032580224,0.09733039143281495,0.09733039146841166,0.4818423158410114,3.410605131648481e-13,28795.291509682094,21523.164237339133,0.7474542924481272,0.9988558636391884,0.6202685167057728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666609767606343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,34.0,15436.072725057733,1573.6555302596162,0.4818423158410114,6.560814130183195
1146.0,-30.444943183385877,4.933978984984782,34.80928192963562,24.085266817733668,4.962085875505661,-26.904302682187684,-40.44075650218872,1.4214453743074706,-5.05908664025992,-5.059086640260273,39.926493885713604,42158.751129185905,25732.143985006016,67890.89511419192,77414.52958467421,103146.67356968022,103146.67356968022,-2026.9509703631484,131941.95056155336,91747.76314631503,56491.98469082696,39173.08717276452,28795.276991873132,21523.153393290504,1573.6495309949319,105173.62454004337,353839.94111162197,1630007.4862650856,4.60662377781395,1551366.2978923137,4.384373038890263,0.7474542925690545,0.0973309785311464,4.027634451161993,1.267878708359786,1.0,0.0,4.027634451162105,1.2851107069679972,1.2853971085011655,3.1340758654672793,19362.630750133874,1974.4388501816497,0.00022284976853264663,7.501192883822776e-05,0.00014783783969441887,0.0005954367763386055,0.09733097860622067,0.09733097853114657,0.48182564917434473,3.410605131648481e-13,28795.276991873132,21523.153393290504,0.7474542924481272,0.9988602189945593,0.6202702043419211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666602730540504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15436.010877060602,1573.6495309949319,0.48182564917434473,6.560620174380359
1147.0,-30.444447462468574,4.934127610951519,34.80939208623563,24.085097154043638,4.962108143585514,-26.9038520584325,-40.440186847094424,1.4215127395768714,-5.058946130404422,-5.05894613040474,39.92651279783886,42158.529078420695,25732.164883992366,67890.69396241306,77413.75425376324,103145.91913775561,103145.91913775561,-2028.1705036034546,131941.1704068649,91746.80555889291,56491.58038366151,39172.47241692378,28795.25126910927,21523.134165296855,1573.643710815507,105174.08964135907,353841.87995199685,1630053.3546136809,4.606728165797724,1551367.1120727474,4.384351316139316,0.7474542925203178,0.09733143122409385,4.027634451161993,1.267875595004298,1.0,0.0,4.027634451160939,1.2851103678333236,1.285396784122141,3.1340766925353836,19362.42865897623,1974.4182426186549,0.0002228613087531758,7.501678287799946e-05,0.00014784452587517636,0.000595463705830571,0.09733096217137706,0.09733143122409592,0.48180898250767806,3.410605131648481e-13,28795.25126910927,21523.134165296855,0.7474542924481272,0.9988666720107354,0.6202727823159983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666595675184407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15435.949129489149,1573.643710815507,0.48180898250767806,6.56042708726858
1148.0,-30.443950177839948,4.934277251511908,34.80950231281076,24.0849973744713,4.962215101087089,-26.90339591679832,-40.43960119653491,1.4216608400454442,-5.058749207809399,-5.0587492078097505,39.92653450510398,42158.24768675535,25732.04313275327,67890.29081950862,77412.9190589202,103144.96219167348,103144.96219167348,-2029.8210673510766,131940.18666390597,91745.80411600975,56491.13274384468,39171.85708018341,28795.22447223249,21523.114129706522,1573.6361811261647,105174.78325902455,353844.59722366475,1630115.1677607587,4.6068674795403615,1551368.0465863354,4.384320288507097,0.7474542923067492,0.09733210221051947,4.027634451161993,1.2678722569113599,1.0,0.0,4.027634451162245,1.285109650748038,1.2853960817557522,3.1340784413357907,19362.217312474706,1974.3966912732387,0.0002228728859296554,7.502177351815358e-05,0.00014785111241150182,0.0005954902339911893,0.09733210213597712,0.09733210221051941,0.4817923158410114,3.410605131648481e-13,28795.22447223249,21523.114129706522,0.7474542924481272,0.9988701775748888,0.6202745023595445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266658862809101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15435.887321795002,1573.6361811261647,0.4817923158410114,6.560232412214093
1149.0,-30.4434517549541,4.93442690246069,34.8096126686619,24.084844544436805,4.9622612780835045,-26.902942649281584,-40.43902731556443,1.4217521724109876,-5.058599072741288,-5.058599072741695,39.92655959731976,42158.01992186354,25732.041886146144,67890.06180800969,77412.11498891072,103144.15687505685,103144.15687505685,-2031.2422845736146,131939.39298010746,91744.81755564864,56490.72248860146,39171.21674116353,28795.236105050604,21523.122828977273,1573.6320627820246,105175.39915963047,353846.6689002711,1630169.206504724,4.606993225543616,1551369.1268250481,4.3842976723409235,0.7474542924550696,0.09733269814838584,4.027634451161993,1.2678691144334153,1.0,0.0,4.0276344511626485,1.2851091993057544,1.2853956451263309,3.134079542297117,19362.00910681028,1974.375460204074,0.0002228844901617171,7.502666416116955e-05,0.00014785782600054757,0.0005955172738737208,0.09733269814395866,0.09733269814838674,0.48177564917434473,3.979039320256561e-13,28795.236105050604,21523.122828977273,0.7474542924481272,0.9988760478882532,0.6202768889124368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666581532895744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15435.825931618587,1573.6320627820246,0.48177564917434473,6.560039195027498
1150.0,-30.44295205276051,4.934577009949623,34.8097229476046,24.08471944453197,4.962330969564032,-26.902485878796753,-40.43844536701215,1.4218647956002977,-5.058427689594851,-5.058427689595234,39.92658093283801,42157.76416364739,25731.98710132801,67889.7512649754,77411.32826455274,103143.31536588074,103143.31536588074,-2032.685816231111,131938.52933919668,91743.85734356662,56490.293242661275,39170.62677878371,28795.213973315946,21523.10629551832,1573.6255234792332,105176.00118211185,353849.0337854818,1630223.3787735556,4.607115529844475,1551370.0453355634,4.384270966459864,0.7474542927676603,0.09733328168012995,4.027634451161993,1.2678658565646037,1.0,0.0,4.027634451161581,1.2851086481513245,1.2853951088015232,3.1340808864339147,19361.806461739183,1974.3547961576262,0.00022289612473736474,7.503162385756456e-05,0.0001478645008798002,0.0005955441578473561,0.09733328170064133,0.09733328168012977,0.48175898250767807,3.979039320256561e-13,28795.213973315946,21523.10629551832,0.7474542924481272,0.9988804745695448,0.6202787120285129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666574437212972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15435.764401697219,1573.6255234792332,0.48175898250767807,6.5598477400168305
1151.0,-30.442451174556997,4.934727403186711,34.80983328051273,24.08458519438284,4.962392434305176,-26.90202887239963,-40.437867120467104,1.421970132147777,-5.058263979938886,-5.058263979939284,39.92660390175579,42157.528964878475,25731.952811549436,67889.48177642791,77410.53747228025,103142.49028382968,103142.49028382968,-2034.1224738710443,131937.69587362924,91742.88925859706,56489.88075119505,39170.0094526689,28795.20558979955,21523.100015070653,1573.619940242802,105176.61275770073,353851.29279716127,1630277.563186472,4.607239245331791,1551371.0341656464,4.38424577144315,0.7474542922761775,0.09733387401779785,4.027634451161993,1.2678626695787534,1.0,0.0,4.02763445116075,1.2851081310440682,1.285394606567377,3.1340821475386647,19361.60215515821,1974.3339626843224,0.0002229077872556572,7.503655230361506e-05,0.00014787123495204214,0.0005955712802287144,0.09733387398340328,0.09733387401779793,0.4817423158410114,3.979039320256561e-13,28795.20558979955,21523.100015070653,0.7474542924481272,0.9988857054892976,0.6202809619381929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666567319888489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15435.703130118913,1573.619940242802,0.4817423158410114,6.559654465922727
1152.0,-30.441949065490654,4.93487807881322,34.80994359482498,24.084445845242612,4.962452271797433,-26.901570920775253,-40.437284962367244,1.422074127081983,-5.05810014441704,-5.058100144417423,39.92662583791215,42157.28278897979,25731.918924818907,67889.2017137987,77409.73293957906,103141.65186439797,103141.65186439797,-2035.5556473878678,131936.8431416803,91741.90627765469,56489.456127055426,39169.38905622141,28795.191277282334,21523.08932467849,1573.6140415956265,105177.20751178583,353853.5535569815,1630331.5448875749,4.607362363608538,1551371.9785349753,4.3842204294414575,0.7474542925387305,0.09733445034349664,4.027634451161993,1.2678595040226361,1.0,0.0,4.027634451160775,1.285107620156135,1.2853941105914863,3.1340833934769234,19361.394704901453,1974.3128086453023,0.00022291947899787495,7.504151439055848e-05,0.00014787796460731647,0.0005955983848201417,0.09733445040163685,0.09733445034349655,0.48172564917434474,3.979039320256561e-13,28795.191277282334,21523.08932467849,0.7474542924481272,0.9988909131883819,0.620283132509802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26665601890204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15435.641880874886,1573.6140415956265,0.48172564917434474,6.55946207233094
1153.0,-30.441446170151753,4.9350276435709555,34.81005342664558,24.0842142951675,4.96239636599274,-26.901124833186113,-40.436723444703944,1.4220750290269328,-5.058002348301102,-5.058002348301526,39.92663398126767,42157.125534459396,25732.052229071644,67889.17776353104,77409.02351108017,103141.07574015182,103141.07574015182,-2036.3485142066347,131936.21349730378,91740.96719037919,56489.06921375772,39168.77552957941,28795.137757151944,21523.049321465867,1573.6080911557162,105177.42425435846,353854.9030470809,1630360.9144025522,4.607427791344269,1551372.3291131502,4.384204700158522,0.7474542925609069,0.09733466420339006,4.027634451161993,1.267856473089196,1.0,0.0,4.027634451161343,1.2851075917460186,1.2853940972252227,3.1340834627626974,19361.196518051616,1974.2925992109047,0.0002229311896150479,7.504630083398836e-05,0.00014788488878105953,0.000595626272860855,0.09733321935885617,0.09733466420338925,0.4817089825076781,3.979039320256561e-13,28795.137757151944,21523.049321465867,0.7474542924481272,0.9989003646260771,0.620286906620631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666553044767994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15435.580806888305,1573.6080911557162,0.4817089825076781,6.559269223292208
1154.0,-30.44094157122362,4.935179647065191,34.810163725663536,24.084203538391762,4.96260789098182,-26.90064847418791,-40.4361158614978,1.4223147939460847,-5.05773669495062,-5.05773669495097,39.926660935020315,42156.784813871454,25731.759580691618,67888.54439456307,77408.12535530214,103139.88493599376,103139.88493599376,-2038.4516987805255,131934.97791854775,91739.95502525111,56488.61448382042,39168.15615714521,28795.092982553993,21523.015851641612,1573.597498560416,105178.33663477428,353858.5688221151,1630439.2724897745,4.607601499991929,1551373.4894948658,4.384162561497111,0.7474542924616255,0.0973355467636586,4.027634451161993,1.267853050376289,1.0,0.0,4.027634451162576,1.2851064452791294,1.2853929656046257,3.1340862587356937,19360.982908706155,1974.2708171196236,0.0002229429404724061,7.50514802635653e-05,0.0001478914602088408,0.0005956527401697803,0.0973355467937016,0.09733554676365873,0.4816923158410114,3.410605131648481e-13,28795.092982553993,21523.015851641612,0.7474542924481272,0.9989008067436184,0.6202879548506829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666545953192263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15435.51941367927,1573.597498560416,0.4816923158410114,6.559069500473491
1155.0,-30.44043328151721,4.9353272088859415,34.81027319234855,24.083816084917657,4.962323460493347,-26.900265803112383,-40.43562405332921,1.4221559821002225,-5.0577961237348745,-5.057796123735264,39.92666180874823,42156.93986985257,25732.292581499605,67889.23245135217,77407.7099914943,103140.0025729939,103140.0025729939,-2037.992260381201,131935.0689402251,91739.03144545361,56488.26132385931,39167.522357327,28795.066367231193,21522.99595297213,1573.5976502024193,105177.9948333751,353857.7487562628,1630422.296153926,4.607564203085915,1551373.527109598,4.384172828099305,0.7474542922903389,0.09733522495691643,4.027634451161993,1.2678503051726149,1.0,0.0,4.027634451160938,1.2851071641309901,1.285393699829856,3.134084505618287,19360.787994585375,1974.2509414107137,0.00022295477785584027,7.505567299439519e-05,0.00014789910486144508,0.0005956835300359764,0.09733094713530764,0.09733522495927918,0.4816756491743447,3.979039320256561e-13,28795.066367231193,21522.99595297213,0.7474542924481272,0.9989206374480037,0.6202962638858284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666538745989628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15435.45904304496,1573.5976502024193,0.4816756491743447,6.55887925772487
1156.0,-30.439926098814375,4.935481063538696,34.810383346475156,24.083988612424605,4.962788835304234,-26.89971631368665,-40.43493394330142,1.422579050176489,-5.057349010895678,-5.057349010896041,39.92669049203003,42156.26806211946,25731.537441669447,67887.8055037889,77406.52616721873,103138.06360888819,103138.06360888819,-2041.370222522135,131933.01408138056,91738.01920075847,56487.76109565897,39166.95345011055,28794.950472492368,21522.90932725772,1573.5779004185458,105179.43383141032,353863.9185635546,1630546.9595023193,4.607836159507939,1551374.7619497415,4.384099877284075,0.7474542923009511,0.09733661358133523,4.027634451161993,1.2678465742012488,1.0,0.0,4.027634451163279,1.285105159608378,1.2853917100409864,3.1340893942013053,19360.574368447924,1974.2291576071264,0.0002229665900358984,7.50615566404278e-05,0.00014790503339547062,0.0005957074080038626,0.09733661350617322,0.09733661358133522,0.481658982507678,3.410605131648481e-13,28794.950472492368,21522.90932725772,0.7474542924481272,0.9989097065482686,0.62029262909009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666531749392675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15435.396438877928,1573.5779004185458,0.481658982507678,6.558675977390905
1157.0,-30.439425916840722,4.93563292707272,34.81049438422116,24.083869100455217,4.9627391307082265,-26.899376676461813,-40.43446738561613,1.4226898902020058,-5.057289937362157,-5.057289937362509,39.926741105936884,42156.49293323021,25731.776375920716,67888.26930915093,77406.24534885163,103138.02172477235,103138.02172477235,-2042.319150654468,131933.2046486603,91737.08877388784,56487.33635775099,39166.39157348539,28795.18292388795,21523.08306859691,1573.588246263271,105180.34087542682,353864.73373840307,1630586.13646272,4.607936256423174,1551376.9409241143,4.38409593557006,0.7474542921115378,0.09733748125783077,4.027634451161993,1.2678434800775729,1.0,0.0,4.027634451162611,1.2851046167719176,1.2853911820553472,3.134090718060835,19360.378009307184,1974.2091345471883,0.00022297823973517784,7.506553459597495e-05,0.00014791270513920288,0.0005957383069832191,0.09733617007392074,0.09733748125808045,0.48164231584101136,3.410605131648481e-13,28795.18292388795,21523.08306859691,0.7474542924481272,0.9989213730146107,0.6202989445875703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666524454428327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15435.337915766417,1573.588246263271,0.48164231584101136,6.5584866815096685
1158.0,-30.438916548481856,4.935785678009519,34.81060467982931,24.083662416692846,4.962843256639139,-26.8988021359497,-40.43377738036213,1.4227288441069528,-5.057095831731544,-5.057095831731876,39.92675890999493,42155.83093699203,25731.669887584092,67887.50082457613,77404.98865980412,103136.65854738822,103136.65854738822,-2044.2017710281798,131931.76320024312,91736.09622917655,56486.93850636437,39165.730803124636,28795.10465285492,21523.024571576938,1573.5779778862548,105180.8603184164,353867.4122753317,1630656.8555255854,4.60810122367761,1551377.7074054314,4.38406491694228,0.7474542923546214,0.09733798905299572,4.027634451161993,1.2678402859484779,1.0,0.0,4.027634451161931,1.2851044099469617,1.285390990431846,3.13409122246201,19360.16854069358,1974.1877746930481,0.00022299010397024363,7.507141806338457e-05,0.00014791868590685906,0.0005957623953290756,0.09733798904326252,0.0973379890529957,0.4816256491743447,3.410605131648481e-13,28795.10465285492,21523.024571576938,0.7474542924481272,0.9989209280475823,0.620295949191174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666517253877418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15435.27499936767,1573.5779778862548,0.4816256491743447,6.558308491535141
1159.0,-30.438406105562628,4.935938520047316,34.8107152062449,24.083528585638874,4.962900565177536,-26.89833693557829,-40.433194069750584,1.4228313951931373,-5.056938744210356,-5.05693874421071,39.92678554001826,42155.6160231377,25731.658955464416,67887.27497860212,77404.2167148818,103135.87567034621,103135.87567034621,-2045.6414801841602,131930.9964745458,91735.14144848222,56486.54075673777,39165.11187971605,28795.12080419958,21523.036641523195,1573.573885869411,105181.51715053037,353869.5799970325,1630711.5395376408,4.608227527077394,1551378.8538533284,4.384041300940132,0.747454292269689,0.0973386242424561,4.027634451161993,1.267837231936865,1.0,0.0,4.02763445116168,1.2851039054104159,1.2853905010632722,3.1340924529178142,19359.96704187336,1974.1672275316607,0.00022300199381753918,7.507639211022263e-05,0.00014792560170731654,0.0005957902496452554,0.09733862418079668,0.09733862424245618,0.48160898250767803,3.410605131648481e-13,28795.12080419958,21523.036641523195,0.7474542924481272,0.9989264647510429,0.6202982885477202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266651001125591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15435.216666921173,1573.573885869411,0.48160898250767803,6.558113946091928
1160.0,-30.437890571565806,4.936090170875275,34.81082512812346,24.083297210186743,4.96284137942263,-26.897880494578928,-40.43262336691839,1.4228313024280006,-5.056842606073644,-5.0568426060739675,39.92679354632294,42155.4752164401,25731.8019006443,67887.27711708439,77403.52131741893,103135.32321806322,103135.32321806322,-2046.4009430378792,131930.38958746663,91734.20714897405,56486.16104796378,39164.49566778918,28795.06636940341,21522.995954021055,1573.5679338920975,105181.7241611011,353870.90665577137,1630739.608487598,4.608289570619896,1551379.1985325029,4.384025839235239,0.7474542922703803,0.09733882887234263,4.027634451161993,1.2678342636441817,1.0,0.0,4.027634451161591,1.2851038810396385,1.2853904921207113,3.134092512352908,19359.76986544348,1974.147121131424,0.0002230140028452315,7.50812589420455e-05,0.00014793274390318602,0.0005958190157993963,0.09733729425712566,0.097338828872333,0.48159231584101136,3.410605131648481e-13,28795.06636940341,21522.995954021055,0.7474542924481272,0.9989363539442965,0.6203023379310397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666502764320158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15435.156297800262,1573.5679338920975,0.48159231584101136,6.557923887603642
1161.0,-30.437377711121872,4.936244443439994,34.810935566301104,24.083309957664483,4.9630703328670105,-26.897394261078386,-40.43200670331714,1.423086882823514,-5.0565661554853705,-5.0565661554856955,39.926822424894134,42155.13251297086,25731.48729223365,67886.61980520451,77402.64778943613,103134.13508166978,103134.13508166978,-2048.5611656576366,131929.16221837653,91733.22614647623,56485.71087001096,39163.905862739186,28795.027136706736,21522.96662879644,1573.5573089906618,105182.69624732742,353874.7215589136,1630820.0733798384,4.6084672739427,1551380.441783461,4.383982091032702,0.747454292250339,0.09733976861052236,4.027634451161993,1.2678308557672429,1.0,0.0,4.027634451163065,1.2851026601510847,1.2853892863142262,3.13409548984085,19359.562832721604,1974.1260096691128,0.00022302595018552245,7.508651804538422e-05,0.00014793943214013822,0.0005958459535729625,0.09733976858676653,0.0973397686105221,0.4815756491743447,3.410605131648481e-13,28795.027136706736,21522.96662879644,0.7474542924481272,0.9989359280516955,0.6203030367371211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666495573870296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15435.095771640903,1573.5573089906618,0.4815756491743447,6.557724539495769
1162.0,-30.436863849935502,4.93639809583679,34.811046372492704,24.08315436858686,4.963098924342938,-26.896928855436403,-40.431423357781,1.4231639298438483,-5.056441404118061,-5.0564414041184,39.92685933787036,42154.93210351562,25731.56171238461,67886.49381590023,77401.90387617893,103133.46558856353,103133.46558856353,-2049.9842006884865,131928.58612270522,91732.2863927129,56485.31462004948,39163.30196962601,28795.1205341417,21523.03643902075,1573.5582605357408,105183.44978925202,353876.4430864671,1630875.514369235,4.608601522454951,1551382.030924575,4.383965254634105,0.7474542922472365,0.09734049465790282,4.027634451161993,1.2678278094483542,1.0,0.0,4.02763445116229,1.2851022748160188,1.2853889162782908,3.134096429592429,19359.364505214842,1974.1057858917004,0.00022303792143009112,7.509149331516856e-05,0.00014794642811492256,0.0005958741308020234,0.0973404946102631,0.09734049465789449,0.48155898250767804,3.410605131648481e-13,28795.1205341417,21523.03643902075,0.7474542924481272,0.9989415780234822,0.620304747379598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666488259117397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15435.036267474192,1573.5582605357408,0.48155898250767804,6.557535707739405
1163.0,-30.436348835463335,4.936552265828471,34.81115681139162,24.08303831415253,4.963176259839788,-26.89645753736972,-40.430831525567896,1.4232849617461898,-5.056263113199634,-5.056263113199949,39.92688037850764,42154.70169862211,25731.499600998184,67886.2012996203,77401.12283280447,103132.62243380265,103132.62243380265,-2051.4398123675055,131927.714979173,91731.32877552215,56484.90764133981,39162.6901490915,28795.092545370353,21523.01551720291,1573.551203955743,105184.06224617016,353878.9034535038,1630929.9634947213,4.608723344563572,1551382.936745926,4.38393733451184,0.7474542921954721,0.09734108840282878,4.027634451161993,1.2678246389469137,1.0,0.0,4.027634451160964,1.2851016835593538,1.2853883403101067,3.1340978715447867,19359.16240777477,1974.0851776880759,0.00022304992013643833,7.509654127809339e-05,0.00014795337885834494,0.0005959021258556926,0.09734108843033652,0.09734108840282854,0.48154231584101137,3.410605131648481e-13,28795.092545370353,21523.01551720291,0.7474542924481272,0.9989466784817954,0.6203071970159714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266648097377478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15434.976194170435,1573.551203955743,0.48154231584101137,6.557350995721603
1164.0,-30.435832692625844,4.936706707599795,34.81126735417252,24.082918418012582,4.96324490358071,-26.895986072769965,-40.43023969335479,1.4233982837248067,-5.056096005969209,-5.056096005969592,39.926905717222176,42154.47603386493,25731.46698744117,67885.9430213061,77400.36119668742,103131.8281841286,103131.8281841286,-2052.892348808993,131926.92368967866,91730.38659163566,56484.50142881308,39162.094625358426,28795.095505550053,21523.01774253146,1573.546114322248,105184.72053293759,353881.20950082154,1630984.827573671,4.608848347371449,1551384.0276045112,4.3839118493826374,0.7474542926375448,0.0973417253590448,4.027634451161993,1.2678215047111738,1.0,0.0,4.027634451162284,1.2851011283328622,1.2853878004146713,3.134099225628234,19358.963567409977,1974.0649016136988,0.00022306194572794895,7.510158955478486e-05,0.00014796035617316408,0.0005959302279292347,0.09734172536649752,0.09734172535904465,0.4815256491743447,3.979039320256561e-13,28795.095505550053,21523.01774253146,0.7474542924481272,0.9989515883534158,0.6203092851935341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666473663896056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15434.916389238919,1573.546114322248,0.4815256491743447,6.557158405980542
1165.0,-30.435315440245407,4.936861516365217,34.81137790626354,24.0828079515137,4.963319971124302,-26.895512967056224,-40.42964761666951,1.42351749793512,-5.055924094566251,-5.055924094566577,39.92693092558029,42154.25412122591,25731.422948149368,67885.67706937528,77399.61193101897,103131.03487916834,103131.03487916834,-2054.3527523173543,131926.1297972743,91729.4589307997,56484.10112100664,39161.508677547834,28795.094918105977,21523.01729517255,1573.5406922726806,105185.38763148569,353883.58185709553,1631039.8741705557,4.608973000700549,1551385.1128516905,4.383885527297978,0.7474542923502975,0.09734237088774664,4.027634451161993,1.2678183638816707,1.0,0.0,4.027634451160879,1.2851005454744804,1.2853872329151612,3.134100647101448,19358.76779201871,1974.0449380796408,0.0002230739977699947,7.510664023078032e-05,0.00014796735753921437,0.0005959584268723441,0.09734237088256738,0.09734237088774655,0.48150898250767804,3.410605131648481e-13,28795.094918105977,21523.01729517255,0.7474542924481272,0.998956296775799,0.6203113735943375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266646634113644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15434.856682946105,1573.5406922726806,0.48150898250767804,6.556968035663427
1166.0,-30.434797087121982,4.9370164975190605,34.811488435308426,24.082673456892394,4.963380914450284,-26.895040282917964,-40.42905557490883,1.4236241102462759,-5.055761079777142,-5.055761079777549,39.92695522459192,42154.03717563528,25731.402261538773,67885.43943717406,77398.82239718724,103130.22465872602,103130.22465872602,-2055.7947402253194,131925.31904832076,91728.48483983068,56483.69961827885,39160.87246839092,28795.094389594742,21523.016908297435,1573.5355438568965,105186.01939895134,353885.8314527174,1631094.3555430523,4.609097654029651,1551386.1589510583,4.383860615675252,0.7474542926337789,0.09734298243733475,4.027634451161993,1.2678152444818993,1.0,0.0,4.027634451162455,1.2851000215436532,1.2853867243900734,3.1341019248634256,19358.562217919643,1974.0239753554624,0.0002230860760614077,7.511169092288758e-05,0.00014797438513852013,0.000595986731473417,0.09734298239815148,0.09734298243734187,0.4814923158410114,3.979039320256561e-13,28795.094389594742,21523.016908297435,0.7474542924481272,0.9989621599975322,0.6203139933794006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666459000981438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15434.797080222183,1573.5355438568965,0.4814923158410114,6.556777670191316
1167.0,-30.434277604222498,4.937171835009368,34.81159895655178,24.08255796125161,4.963454277017604,-26.894565339916635,-40.42845944697035,1.4237420127117462,-5.055589136315689,-5.055589136316112,39.92697948987605,42153.8080230975,25731.359501163108,67885.16752426061,77398.0596878012,103129.41918896431,103129.41918896431,-2057.2520595443348,131924.50771501343,91727.5421447897,56483.290480086,39160.27962744855,28795.088526049127,21523.012521894674,1573.529844015369,105186.67124850865,353888.2042757165,1631149.2207268989,4.6092217853524735,1551387.2035989533,4.383834173772737,0.747454292506312,0.09734361344010603,4.027634451161993,1.267812124532648,1.0,0.0,4.027634451162088,1.2850994447158075,1.2853861629907615,3.1341033316318034,19358.363269679787,1974.0036882808897,0.00022309818128261327,7.511677679136715e-05,0.0001479814044912461,0.0005960150028602809,0.09734361349797245,0.09734361344010614,0.4814756491743447,3.979039320256561e-13,28795.088526049127,21523.012521894674,0.7474542924481272,0.998966959768675,0.6203160864036587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266645165265818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15434.737575473395,1573.529844015369,0.4814756491743447,6.556586917543222
1168.0,-30.433757074722074,4.93732743781517,34.81170950049855,24.082437890488677,4.963523437033129,-26.89408987507654,-40.42786698611451,1.4238562373875665,-5.055421169292742,-5.05542116929309,39.9270046559604,42153.59870379416,25731.327663303768,67884.92636709793,77397.29533166996,103128.62299497373,103128.62299497373,-2058.706043056416,131923.71311598027,91726.59567931305,56482.89905143711,39159.66291986215,28795.09012100652,21523.013716171172,1573.524657246288,105187.32903803015,353890.5222358467,1631204.1060208958,4.609346686413366,1551388.2870278766,4.383808521421689,0.7474542925798923,0.0973442499461601,4.027634451161993,1.2678089760104196,1.0,0.0,4.027634451161858,1.2850988850501337,1.2853856187895603,3.1341046965462653,19358.16352571968,1973.9833200654332,0.00022311031149925835,7.512183168959132e-05,0.00014798847980966703,0.0005960434996565059,0.0973442500345307,0.0973442499461602,0.48145898250767805,3.410605131648481e-13,28795.09012100652,21523.013716171172,0.7474542924481272,0.9989724534245787,0.6203186211042893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666444287444918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15434.67825180282,1573.524657246288,0.48145898250767805,6.5563962154349404
1169.0,-30.433235440676178,4.937483318081221,34.81182003432187,24.082317714951955,4.963593116969407,-26.893613363998885,-40.42727054385466,1.4239710402921169,-5.055252358840335,-5.055252358840665,39.92702947675343,42153.3778060152,25731.294368073854,67884.67217408906,77396.52846145167,103127.82282952552,103127.82282952552,-2060.1603021672054,131922.91212378695,91725.64646439713,56482.49580896064,39159.05628381832,28795.089294261434,21523.01309887347,1573.5193177440276,105187.98313169273,353892.8518473842,1631258.959495789,4.6094713441662485,1551389.3555921717,4.38378268307382,0.7474542926026899,0.09734488296271628,4.027634451161993,1.2678058593580501,1.0,0.0,4.027634451162717,1.285098322624196,1.2853850718613293,3.134106068193665,19357.963201512426,1973.9628926812345,0.00022312246806545445,7.512692087500436e-05,0.0001479955471904501,0.0005960719644828273,0.09734488298094701,0.09734488296271623,0.4814423158410114,3.410605131648481e-13,28795.089294261434,21523.01309887347,0.7474542924481272,0.9989776428884554,0.6203209156324495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666436909657384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15434.618953534067,1573.5193177440276,0.4814423158410114,6.556206033632564
1170.0,-30.432712719299776,4.93763959653979,34.81193061031896,24.082216852717124,4.963673399781132,-26.89313481390143,-40.42667382219804,1.4240954943828057,-5.0550775238372125,-5.055077523837591,39.927055651898264,42153.16032388386,25731.24658497176,67884.40690885561,77395.79693942564,103127.04352439739,103127.04352439739,-2061.6299500797177,131922.13616316332,91724.73645098764,56482.09983544586,39158.485128379754,28795.09263876593,21523.0155931046,1573.5140145230273,105188.67347447711,353895.2646113822,1631314.3549718452,4.609596448721111,1551390.4824635054,4.383755979801286,0.7474542924070624,0.0973455507219088,4.027634451161993,1.267802769080736,1.0,0.0,4.027634451160838,1.285097714974376,1.2853844797324636,3.134107550134661,19357.771150469205,1973.9433089249853,0.00022313465058388475,7.513201276339634e-05,0.00014800263782048842,0.0005961005229486501,0.0973455506167338,0.09734555072190884,0.4814256491743447,3.979039320256561e-13,28795.09263876593,21523.0155931046,0.7474542924481272,0.9989820865867122,0.6203228984988652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666429518719768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15434.559834300439,1573.5140145230273,0.4814256491743447,6.556015748131172
1171.0,-30.432188857065498,4.937796092810086,34.81204119083264,24.082096851803385,4.963741722920534,-26.892656432818104,-40.42607336360959,1.4242092986730965,-5.054910877117493,-5.054910877117851,39.927081628813305,42152.93215652085,25731.22044756444,67884.15260408529,77395.03628274468,103126.25673030912,103126.25673030912,-2063.085139655901,131921.35638525613,91723.79200100528,56481.68787478123,39157.89347358228,28795.099654947007,21523.020833151237,1573.5091532576698,105189.34186996502,353897.5643871697,1631369.3664116214,4.609721938145007,1551391.6008014192,4.383730652365189,0.747454292260231,0.09734619727294425,4.027634451161993,1.267799627152272,1.0,0.0,4.027634451160538,1.2850971571134675,1.2853839374385665,3.134108910651316,19357.571831863024,1973.922984083558,0.00022314686030600557,7.513713686152215e-05,0.0001480097234444834,0.0005961290612519604,0.09734619731849943,0.0973461972729443,0.48140898250767805,3.410605131648481e-13,28795.099654947007,21523.020833151237,0.7474542924481272,0.9989869390401422,0.6203248777694154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666422108907684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15434.500820108355,1573.5091532576698,0.48140898250767805,6.555826212514416
1172.0,-30.43166476157544,4.9379512909629195,34.81215119971644,24.08186561604964,4.963681548658144,-26.892191451672755,-40.42550129871813,1.424208238763138,-5.054816173759093,-5.054816173759517,39.92709111022033,42152.822821599075,25731.376221660277,67884.19904325934,77394.34560710075,103125.72182876103,103125.72182876103,-2063.8541011440393,131920.77801516984,91722.86234220519,56481.33955673459,39157.24753941178,28795.056186408816,21522.988345685513,1573.5038287883394,105189.57592990507,353898.8713277552,1631397.9384044143,4.609785649453324,1551392.008987721,4.383715616744467,0.7474542923741299,0.09734642744882174,4.027634451161993,1.2677967627113689,1.0,0.0,4.02763445116281,1.285097136842337,1.2853839328621866,3.1341089600887706,19357.375634817425,1973.9029775527245,0.00022315907608066784,7.514201895859651e-05,0.00014801705712207133,0.0005961585986244671,0.09734490472076436,0.09734642744882155,0.4813923158410114,3.979039320256561e-13,28795.056186408816,21522.988345685513,0.7474542924481272,0.9989977575618917,0.6203295622129409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266641468877377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15434.441980731339,1573.5038287883394,0.4813923158410114,6.555636649940863
1173.0,-30.431138728304,4.938109162352828,34.8122617329587,24.081897327583306,4.963921078512976,-26.89169323558981,-40.424875205475814,1.424475585798829,-5.0545337243307245,-5.054533724331072,39.92712195773394,42152.49787809898,25731.05543321104,67883.55331131001,77393.50606407259,103124.56149728363,103124.56149728363,-2066.0285038069705,131919.58478490222,91721.91051462154,56480.90232864816,39156.675762192644,28795.02328761859,21522.963753692387,1573.493351050879,105190.5900010906,353902.76925448334,1631478.9125627181,4.609963680135996,1551393.3370119086,4.383671086496465,0.7474542923167881,0.09734740751376447,4.027634451161993,1.2677933883527297,1.0,0.0,4.027634451161407,1.2850958602455491,1.285382671738601,3.1341120734700794,19357.174759227568,1973.8824939431477,0.00022317133764132655,7.514736247878378e-05,0.00014802397516254279,0.0005961864619626045,0.09734740743918868,0.09734740751376464,0.4813756491743447,3.410605131648481e-13,28795.02328761859,21522.963753692387,0.7474542924481272,0.9989971444503357,0.6203303003093353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666407330194422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15434.382668824532,1573.493351050879,0.4813756491743447,6.555438865950543
1174.0,-30.43061177784999,4.938266330000526,34.81237263078433,24.081746558100008,4.963951076114546,-26.89121590716208,-40.42428239537401,1.4245552054266484,-5.054409352436494,-5.054409352436847,39.92716079992951,42152.31490976041,25731.139882276235,67883.45479203665,77392.7759554724,103123.91583774865,103123.91583774865,-2067.459659713859,131919.04392400547,91720.97985153634,56480.51880582445,39156.06782856876,28795.12808625683,21523.042097215934,1573.4949147069642,105191.3754974625,353904.48565218097,1631534.79339856,4.61009922039259,1551395.0092184118,4.3836545511975515,0.7474542927103118,0.09734816395508832,4.027634451161993,1.2677903936849906,1.0,0.0,4.027634451160027,1.2850954622286421,1.285382289419235,3.1341130441602965,19356.978350235637,1973.862465799803,0.00022318362120343714,7.51524222610615e-05,0.00014803119894237564,0.0005962155567071269,0.0973481640025652,0.09734816395508819,0.48135898250767806,3.410605131648481e-13,28795.12808625683,21523.042097215934,0.7474542924481272,0.9990030915294874,0.620332200813608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666399844871554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,56.0,15434.324541833616,1573.4949147069642,0.48135898250767806,6.555251850701052
1175.0,-30.430083686465235,4.9384240677306055,34.81248316133538,24.081649642344587,4.964038941889861,-26.890731765019748,-40.423677291814215,1.42468702044436,-5.054225047760497,-5.05422504776086,39.92718384766404,42152.085675053895,25731.071472390522,67883.15714744442,77392.02978614165,103123.10125853217,103123.10125853217,-2068.9345487728133,131918.20946749175,91720.0560930318,56480.111981944065,39155.493456764154,28795.10820895958,21523.02722999786,1573.4881037390523,105192.03580730499,353907.0291658717,1631589.9679896054,4.610221989190557,1551396.0014536844,4.383625849732883,0.7474542923683469,0.09734880347341493,4.027634451161993,1.2677872726367787,1.0,0.0,4.027634451161271,1.2850948198650585,1.2853816627336259,3.1341146107684996,19356.783398400166,1973.8425862450651,0.0002231959319863942,7.515758729594235e-05,0.00014803834469045188,0.0005962443371682581,0.09734880345082486,0.09734880347341493,0.4813423158410114,3.410605131648481e-13,28795.10820895958,21523.02722999786,0.7474542924481272,0.9990074478131761,0.620334252261914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666392392921546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15434.265847981573,1573.4881037390523,0.4813423158410114,6.555068940687531
1176.0,-30.42955462666546,4.938581962081595,34.812593780265246,24.08152971128004,4.964106327903706,-26.890248799103823,-40.423079871665664,1.4248005003420205,-5.054059854570937,-5.054059854571317,39.92721079499021,42151.89264140736,25731.052677881253,67882.94531928861,77391.2731725054,103122.32585038665,103122.32585038665,-2070.3914961798146,131917.44753643285,91719.11320887828,56479.73267777999,39154.86725677587,28795.1216860462,21523.037297301733,1573.4836270238184,105192.71734656647,353909.30894192116,1631645.139071774,4.610348181995794,1551397.1615721157,4.383600889759896,0.7474542921529503,0.09734946247635241,4.027634451161993,1.267784224119969,1.0,0.0,4.027634451161328,1.2850942632681455,1.285381121863636,3.134115968208625,19356.584410249623,1973.8222951007351,0.00022320826597231743,7.516268706886046e-05,0.000148045578903457,0.0005962734739337845,0.09734946244796437,0.09734946247635219,0.4813256491743447,3.979039320256561e-13,28795.1216860462,21523.037297301733,0.7474542924481272,0.9990133387131253,0.6203370051594408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666384913947257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15434.207500849283,1573.4836270238184,0.4813256491743447,6.554878197464974
1177.0,-30.429024538605624,4.93874022363082,34.812704384341835,24.081428674422227,4.964186909825822,-26.889763588043113,-40.42247833041472,1.4249259592633319,-5.05388448087092,-5.053884480871336,39.92723712538269,42151.686975103556,25731.00861409305,67882.6955891966,77390.5397467592,103121.54836085225,103121.54836085225,-2071.8636524740723,131916.6741054664,91718.19843945846,56479.345667802925,39154.28085739504,28795.125744614168,21523.04034155028,1573.478346092795,105193.41201332632,353911.7292284097,1631700.6250702678,4.610473432535464,1551398.2951313579,4.383574114691482,0.7474542925229609,0.09735013436195453,4.027634451161993,1.2677811173582452,1.0,0.0,4.02763445116276,1.2850936505554245,1.2853805248969148,3.134117462506509,19356.391355488504,1973.8026089937446,0.00022322062455995897,7.516782234412677e-05,0.0001480528022158322,0.0005963025667955585,0.09735013445338815,0.09735013436195457,0.48130898250767806,3.979039320256561e-13,28795.125744614168,21523.04034155028,0.7474542924481272,0.9990182252333221,0.620339294822586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666377427552575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15434.149099618793,1573.478346092795,0.48130898250767806,6.5546894788919206
1178.0,-30.42849344086919,4.938898693486669,34.81281499598793,24.081313388329022,4.964257858987532,-26.889278431389954,-40.421876789163775,1.4250428495083225,-5.053716303521924,-5.053716303522284,39.92726380608932,42151.48566377198,25730.983617298054,67882.46928107004,77389.78756982769,103120.77118712575,103120.77118712575,-2073.324957689707,131915.90720954307,91717.26061185388,56478.95870579831,39153.66878450619,28795.136022417326,21523.0480220649,1573.4736109051964,105194.09614481546,353914.050212145,1631755.8777162223,4.610599315675957,1551399.4437727407,4.383548612559441,0.7474542924648445,0.09735079594164467,4.027634451161993,1.2677780605992304,1.0,0.0,4.0276344511620525,1.2850930778972953,1.285379968024777,3.1341188591196207,19356.193434482127,1973.7824266678354,0.00022323300731972575,7.517295794379932e-05,0.00014806004937592643,0.000596331755707227,0.09735079596640271,0.09735079594164381,0.4812923158410114,3.410605131648481e-13,28795.136022417326,21523.0480220649,0.7474542924481272,0.9990237425655686,0.6203418262255737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666369923753225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,47.0,15434.090881067226,1573.4736109051964,0.4812923158410114,6.554500524992001
1179.0,-30.427961278286748,4.939057503797876,34.81292560861556,24.081212386395805,4.964337994290053,-26.888791397628427,-40.421271161735035,1.425168113631732,-5.053541627329935,-5.053541627330311,39.92729057124422,42151.27209974057,25730.942762655082,67882.21486239566,77389.05609829165,103119.99886094674,103119.99886094674,-2074.797797966661,131915.1418830456,91716.34677851727,56478.56277996608,39153.09333172354,28795.14302209886,21523.05325689611,1573.4685061736623,105194.7966589134,353916.4608978269,1631811.431810801,4.610724880304149,1551400.5960503826,4.383522010009759,0.7474542925651809,0.097351473363076,4.027634451161993,1.2677749571343884,1.0,0.0,4.027634451162598,1.2850924659948502,1.2853793719322706,3.1341203514441376,19356.000577273873,1973.7627607056309,0.00022324541554165527,7.51781287565531e-05,0.00014806728678510217,0.0005963609053457604,0.09735147333123179,0.09735147336307585,0.48127564917434473,3.979039320256561e-13,28795.14302209886,21523.05325689611,0.7474542924481272,0.9990283560697153,0.6203438729483575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266636241008291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15434.032762772535,1573.4685061736623,0.48127564917434473,6.554311820362232
1180.0,-30.42742814728404,4.939216513059562,34.813036217159926,24.081097065378003,4.964408996673308,-26.88830440542794,-40.42066930616272,1.4252852548171857,-5.053373346589694,-5.053373346590032,39.92731730922055,42151.07837727185,25730.918888597706,67881.99726586955,77388.3035335422,103119.22242213991,103119.22242213991,-2076.2598449541256,131914.37607163604,91715.40776396116,56478.182607690935,39152.47239585581,28795.15364949614,21523.06119462807,1573.4637866956052,105195.48226709403,353918.7833328168,1631866.7126810919,4.61085082095381,1551401.7471585958,4.383496497555753,0.7474542923650863,0.09735213634575159,4.027634451161993,1.2677719377400356,1.0,0.0,4.02763445116438,1.2850918920627106,1.2853788138483704,3.13412175116692,19355.802405770883,1973.742552836176,0.00022325784698109462,7.51832676912104e-05,0.00014807457928988423,0.0005963902768892559,0.09735213632465031,0.09735213634575154,0.48125898250767807,3.410605131648481e-13,28795.15364949614,21523.06119462807,0.7474542924481272,0.9990341269695192,0.6203465938477074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666354880275978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15433.974827139304,1573.4637866956052,0.48125898250767807,6.554123232304249
1181.0,-30.426894487049967,4.939374190569238,34.81314625489214,24.080881231371336,4.964351388724041,-26.887829400950338,-40.420084389019735,1.4252863026218365,-5.053277731309606,-5.053277731309973,39.92732789717452,42150.95688459148,25731.07869883897,67882.03558343045,77387.6648670441,103118.74356588308,103118.74356588308,-2076.9920687468257,131913.8591499409,91714.53197678404,56477.82399432093,39151.89775829235,28795.115584057818,21523.032735331548,1573.458717679085,105195.7356346299,353920.10292036046,1631893.8646957478,4.610910347364356,1551402.2029853717,4.383481441670099,0.7474542921177785,0.09735238497167528,4.027634451161993,1.26776908648666,1.0,0.0,4.0276344511615525,1.2850918614546678,1.2853787992265477,3.134121825814761,19355.617577899935,1973.7237056385143,0.00022327029139984473,7.518826230856412e-05,0.0001480820290912806,0.0005964202819660143,0.0973507326920154,0.09735238497167542,0.4812423158410114,3.410605131648481e-13,28795.115584057818,21523.032735331548,0.7474542924481272,0.9990436995575901,0.6203503996888636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666347341041753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15433.916916378206,1573.458717679085,0.4812423158410114,6.553934704929136
