time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1182.0,-30.42635921919512,4.939534579392821,34.813256826504464,24.080916644912236,4.9645983527413895,-26.887323286124854,-40.41945323171092,1.4255624196711267,-5.052990989993191,-5.052990989993591,39.927360286944754,42150.6510010468,25730.753341170013,67881.40434221682,77386.81028556981,103117.56362673982,103117.56362673982,-2079.2246115132875,131912.65348604284,91713.5597087512,56477.40042422807,39151.28809391458,28795.089859303025,21523.01351162115,1573.4484914474976,105196.78823825311,353924.0602636089,1631977.1219354705,4.611094031640418,1551403.5974125895,4.383436368403653,0.7474542922694705,0.09735340180929973,4.027634451161993,1.2677657516906038,1.0,0.0,4.0276344511631335,1.2850905433654642,1.2853774968850793,3.1341250404148235,19355.41238851695,1973.7027821444583,0.0002232827739487335,7.519365211560752e-05,0.00014808912183312596,0.0005964488489374238,0.09735340171174534,0.0973534018092996,0.48122564917434474,3.979039320256561e-13,28795.089859303025,21523.01351162115,0.7474542924481272,0.9990437516618541,0.6203516989539654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666339864956593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15433.858764334713,1573.4484914474976,0.48122564917434474,6.55373813195383
1183.0,-30.425823126300273,4.939694278089416,34.8133677825772,24.080780369136505,4.964635415536571,-26.886837021640325,-40.41885528769342,1.4256493108767048,-5.052863452554334,-5.052863452554731,39.927401226197766,42150.48607035899,25730.83615640868,67881.32222676766,77386.11028330062,103116.9464397093,103116.9464397093,-2080.670267936308,131912.1514232618,91712.65832223491,56477.03410929341,39150.69356993501,28795.20498355249,21523.099560228315,1573.4505029754673,105197.6167076456,353925.82043067657,1632033.6180731133,4.611230726504114,1551405.3599089643,4.383419548257677,0.747454292217127,0.09735419926583787,4.027634451161993,1.2677628163667398,1.0,0.0,4.027634451162069,1.2850901108666049,1.2853770803572355,3.1341260952089534,19355.22215811046,1973.6833840414884,0.00022329527638223696,7.51987586252218e-05,0.00014809651775701517,0.0005964786370152782,0.09735419926482933,0.0973541992658491,0.4812089825076781,3.979039320256561e-13,28795.20498355249,21523.099560228315,0.7474542924481272,0.9990495919828185,0.6203536485307913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666332260323578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15433.80164228742,1573.4505029754673,0.4812089825076781,6.553552549858238
1184.0,-30.425285975312462,4.9398545296052605,34.81347836727385,24.080693127494328,4.9647277206163105,-26.886344280713065,-40.41824501529334,1.4257860260168969,-5.052677438587978,-5.052677438588357,39.927426030262396,42150.27472356605,25730.769818098564,67881.04454166461,77385.38525384624,103116.1550719448,103116.1550719448,-2082.155870855073,131911.34940224854,91711.75384379765,56476.64331351736,39150.122811422545,28795.19433030373,21523.091597303668,1573.4441266907272,105198.31094279987,353928.38765510515,1632089.2738742745,4.61135453046707,1551406.4277619615,4.383390770207928,0.7474542922133717,0.09735487113097378,4.027634451161993,1.2677597096050164,1.0,0.0,4.027634451162168,1.2850894451260915,1.2853764305681836,3.134127718842797,19355.031275178808,1973.6639193994697,0.00022330780413890337,7.520397075125349e-05,0.00014810383338764987,0.0005965081017012544,0.09735487105052644,0.09735487113097141,0.4811923158410114,3.979039320256561e-13,28795.19433030373,21523.091597303668,0.7474542924481272,0.9990540540133531,0.6203558463881378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266632468841784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15433.743955631639,1573.4441266907272,0.4811923158410114,6.553371356224181
1185.0,-30.42474787321198,4.940014899375816,34.813589023256256,24.080577946174913,4.9647972065460495,-26.885852965470697,-40.41763872429726,1.4259022988047656,-5.052511557918308,-5.052511557918698,39.92745417581002,42150.083985027435,25730.75562753337,67880.83961256081,77384.6394652796,103115.39509281298,103115.39509281298,-2083.619732361083,131910.60955686454,91710.81898507582,56476.26350482366,39149.50608916907,28795.214464051565,21523.106643949526,1573.4399806096092,105199.01482517406,353930.67702728923,1632144.7669199754,4.611481493010372,1551407.639471597,4.383365840175471,0.7474542921296641,0.09735555141371009,4.027634451161993,1.2677567044971512,1.0,0.0,4.027634451164149,1.2850888750147687,1.285375876459005,3.134129109253791,19354.83398073136,1973.6438009647904,0.00022332035472734106,7.520914920425269e-05,0.00014811120552308838,0.0005965377939679252,0.09735555132249087,0.09735555141371169,0.48117564917434474,3.979039320256561e-13,28795.214464051565,21523.106643949526,0.7474542924481272,0.9990598100906195,0.6203584861609898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666317090306687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15433.686617255575,1573.4399806096092,0.48117564917434474,6.553182163896114
1186.0,-30.42420875260073,4.940175640601067,34.81369966194925,24.080486478656553,4.964882832634693,-26.88535911943229,-40.4170282772742,1.42603319946625,-5.052333506182947,-5.052333506183337,39.92748179436684,42149.88039874472,25730.71105296984,67880.59145171456,77383.92434379818,103114.63539676802,103114.63539676802,-2085.1025734279974,131909.85995191816,91709.92091612188,56475.87697106831,39148.93771672618,28795.224555150144,21523.11419628204,1573.434937203809,105199.73797019602,353933.1343891765,1632200.6798306133,4.61160745135516,1551408.8284941541,4.383338765870566,0.747454292466441,0.09735625049370658,4.027634451161993,1.2677536449907354,1.0,0.0,4.027634451159962,1.285088236391207,1.285375253853639,3.1341306667567213,19354.644450469834,1973.6244742567376,0.00022333292972312756,7.521436348781209e-05,0.00014811856623531545,0.0005965674402260761,0.09735625049722163,0.0973562504937071,0.4811589825076781,3.979039320256561e-13,28795.224555150144,21523.11419628204,0.7474542924481272,0.9990643667088367,0.6203605871256954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666309486594451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15433.62930029993,1573.434937203809,0.4811589825076781,6.552994720491621
1187.0,-30.423668713012642,4.940336549650794,34.81381030276148,24.08037594230848,4.964955800041284,-26.88486571203007,-40.41642163703216,1.4261527990587402,-5.052164776186828,-5.052164776187187,39.92750972387597,42149.69668400915,25730.690914032803,67880.38759804195,77383.18338191349,103113.8742959463,103113.8742959463,-2086.5708246988943,131909.11619468144,91708.99151144254,56475.5048135382,39148.318553227036,28795.241898735156,21523.127156476323,1573.4305584323847,105200.44512064519,353935.46311043913,1632256.2615815029,4.611734148471545,1551410.0309044009,4.383313322915911,0.7474542923503531,0.09735693398779935,4.027634451161993,1.2677506327396264,1.0,0.0,4.027634451162448,1.2850876506145636,1.2853746841353666,3.1341320953756497,19354.448307054383,1973.6044731946572,0.00022334552680818178,7.521954558595154e-05,0.00014812598122223024,0.0005965973050828289,0.09735693396604315,0.09735693398779935,0.4811423158410114,3.410605131648481e-13,28795.241898735156,21523.127156476323,0.7474542924481272,0.999070215727583,0.6203633781277924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266630186527603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15433.572168205996,1573.4305584323847,0.4811423158410114,6.552807090309939
1188.0,-30.42312819597045,4.940496055790768,34.813920341880404,24.08016031784939,4.964895767063225,-26.884385189050104,-40.41583581184966,1.4261527601414676,-5.052070648365259,-5.052070648365654,39.927520640694105,42149.601193800896,25730.859263202787,67880.46045700368,77382.55533210617,103113.41459530896,103113.41459530896,-2087.286596619946,131908.62135509253,91708.12092750368,56475.16678919254,39147.72682034571,28795.20675978357,21523.100891809016,1573.4256895286574,105200.7011919289,353936.7622175686,1632282.815569507,4.611792246000504,1551410.5008911553,4.3832985620676705,0.7474542923535787,0.09735718511573291,4.027634451161993,1.2677477990696207,1.0,0.0,4.027634451162637,1.2850876247530916,1.2853746744724748,3.134132158447823,19354.264577285212,1973.585737972214,0.0002233581356860139,7.522455018909704e-05,0.00014813358549691687,0.000596627932321533,0.09735548488825786,0.09735718511573302,0.4811256491743447,3.979039320256561e-13,28795.20675978357,21523.100891809016,0.7474542924481272,0.9990805059506014,0.620367696429994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666294236006297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15433.515061083148,1573.4256895286574,0.4811256491743447,6.552619693186382
1189.0,-30.422594967370575,4.940656658897911,34.81403024273001,24.080036405380838,4.964998218248583,-26.88385565756903,-40.415193723142124,1.426258908580975,-5.05185892446184,-5.051858924462204,39.92753450686523,42149.24105115681,25730.727627152297,67879.9686783091,77381.64072909471,103112.36835624701,103112.36835624701,-2088.9637379447086,131907.50521319156,91707.19168701315,56474.7920096174,39147.11075266195,28795.136856944555,21523.048639765784,1573.4154872688825,105201.33209419172,353939.6843431986,1632344.8363809453,4.611929400937527,1551411.0978525009,4.3832640601786,0.7474542922540425,0.09735779606375931,4.027634451161993,1.2677447807742288,1.0,0.0,4.027634451160821,1.285087102257296,1.2853741678466424,3.134133432735669,19354.068468520494,1973.565740443525,0.000223370575185847,7.52300357954454e-05,0.0001481405393904016,0.0005966559400625018,0.09735661304341324,0.09735779606771847,0.48110898250767803,3.410605131648481e-13,28795.136856944555,21523.048639765784,0.7474542924481272,0.9990833548566828,0.6203686591786703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666286673259268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15433.45763529664,1573.4154872688825,0.48110898250767803,6.552423820041821
1190.0,-30.422052012852237,4.940819162600291,34.8141412244363,24.08011428723114,4.965231988660602,-26.88338283849088,-40.41459766505284,1.4265628142992424,-5.05160784932724,-5.051607849327661,39.927584536796935,42149.113658983595,25730.499555714476,67879.61321469807,77381.01134647473,103111.5109021892,103111.5109021892,-2091.0322048719827,131906.7271089461,91706.27871791966,56474.38103042855,39146.55298610123,28795.21620675691,21523.107960968104,1573.4118071425744,105202.54310706118,353943.1496027613,1632423.459567097,4.612106383183865,1551413.25172433,4.3832272314509195,0.7474542926306496,0.09735896379832405,4.027634451161993,1.2677415789524096,1.0,0.0,4.027634451163997,1.2850856537386737,1.2853727352835362,3.134136965457888,19353.87579370383,1973.5460930800868,0.00022338324223409174,7.523512847588482e-05,0.00014814811375820692,0.0005966864468472203,0.09735896383169705,0.09735896379832434,0.48109231584101136,3.979039320256561e-13,28795.21620675691,21523.107960968104,0.7474542924481272,0.9990851580861304,0.620371152528277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666279058506977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15433.401441795417,1573.4118071425744,0.48109231584101136,6.5522294600908975
1191.0,-30.421508219195093,4.940981018637416,34.814252194006755,24.079982411954575,4.965273307806174,-26.882889216670492,-40.413990954961605,1.4266543052815754,-5.051476175748576,-5.051476175748995,39.927624994820256,42148.945885688416,25730.57727554501,67879.52316123343,77380.31214425694,103110.88941980194,103110.88941980194,-2092.484193908109,131906.21576366966,91705.37674602195,56474.010487453525,39145.962509520476,28795.326343867713,21523.19028629979,1573.413431734313,105203.37361371005,353944.96693047375,1632480.0687230877,4.6122426400931404,1551414.9935112246,4.383209646871381,0.7474542927305073,0.09735976333980535,4.027634451161993,1.2677386161545297,1.0,0.0,4.027634451162756,1.2850851993330594,1.2853722970815058,3.13413807368747,19353.68543975728,1973.5266823795364,0.00022339592952274503,7.524031249367211e-05,0.00014815561702907293,0.0005967166672794566,0.09735976335594208,0.09735976333980557,0.4810756491743447,3.979039320256561e-13,28795.326343867713,21523.19028629979,0.7474542924481272,0.9990908960781117,0.6203730691162253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666271353646783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15433.344427024844,1573.413431734313,0.4810756491743447,6.552053320992298
1192.0,-30.42096342890034,4.941143396512784,34.81436281928629,24.07989998990672,4.965367708063176,-26.882389389709733,-40.41337579311801,1.4267936688725726,-5.051289479197919,-5.051289479198233,39.927650938513565,42148.74726895719,25730.51465495587,67879.26192391306,77379.59805753242,103110.11271248829,103110.11271248829,-2093.976407255832,131905.43470375094,91704.48097534367,56473.63018676832,39145.389765083724,28795.321991262637,21523.18702771377,1573.407367457426,105204.08911974412,353947.54368483636,1632536.0302370493,4.612367169556345,1551416.1104322416,4.3831808925157025,0.7474542925494826,0.09736045546586333,4.027634451161993,1.267735554999672,1.0,0.0,4.027634451161122,1.2850845208231436,1.2853716347558315,3.134139728476494,19353.496394528425,1973.5074051310514,0.0002234086407298131,7.524556906443403e-05,0.00014816307166537907,0.000596746691829464,0.09736045544727281,0.09736045546585752,0.48105898250767803,3.410605131648481e-13,28795.321991262637,21523.18702771377,0.7474542924481272,0.9990955374054118,0.6203754152607925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666263679500553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15433.287726412658,1573.407367457426,0.48105898250767803,6.551872508322904
1193.0,-30.420417747751156,4.941305999612418,34.81447354754937,24.079808906558924,4.965450217083712,-26.881889949965224,-40.41276447298003,1.4269224192978025,-5.05111638021009,-5.051116380210482,39.927681278081806,42148.56837254556,25730.487628043968,67879.05600058952,77378.89711303914,103109.38474108311,103109.38474108311,-2095.4618924025854,131904.7353124576,91703.59317356057,56473.26443306711,39144.8097116594,28795.35057137449,21523.2083794896,1573.4034474028315,105204.8466334857,353949.93278107716,1632592.326222009,4.61249508763656,1551417.4166040719,4.383154997132446,0.7474542921830534,0.09736118707114665,4.027634451161993,1.2677325768163432,1.0,0.0,4.027634451162956,1.2850838919416885,1.2853710220972607,3.1341412622303335,19353.309031071098,1973.488299375536,0.0002234213733906306,7.525079314412689e-05,0.00014817058024650372,0.000596776933649481,0.09736118701402574,0.09736118707114673,0.48104231584101137,3.979039320256561e-13,28795.35057137449,21523.2083794896,0.7474542924481272,0.9991006161570741,0.6203778177289783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666255980618146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15433.231297362494,1573.4034474028315,0.48104231584101137,6.551684510554319
1194.0,-30.41987119046616,4.941468776258562,34.81458421636013,24.079703050106787,4.965526189554069,-26.88139037521501,-40.412153117917455,1.4270453743028775,-5.050945515959654,-5.050945515959975,39.92770961470921,42148.39314539021,25730.466802462735,67878.85994785295,77378.16290162737,103108.6297040901,103108.6297040901,-2096.936319989938,131903.99885701918,91702.66910516167,56472.89934892429,39144.188618041524,28795.369152929088,21523.222275122742,1573.399070034116,105205.56602408004,353952.29104609217,1632648.1189037682,4.612621983823132,1551418.6365465228,4.383129240275196,0.7474542924181745,0.09736188228733104,4.027634451161993,1.267729598633014,1.0,0.0,4.027634451161777,1.285083290141104,1.2853704365527299,3.1341427299391253,19353.114013834904,1973.4684131517802,0.00022343412716503724,7.52560178576513e-05,0.00014817810930738595,0.0005968072579544753,0.09736188232159944,0.09736188228733084,0.4810256491743447,3.410605131648481e-13,28795.369152929088,21523.222275122742,0.7474542924481272,0.999106590841785,0.6203807402967743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666248271063059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15433.174893364907,1573.399070034116,0.4810256491743447,6.551498794999777
1195.0,-30.41932369941023,4.941631878202288,34.81469488855744,24.07961640218275,4.96561361857256,-26.880888814306626,-40.411537676677085,1.4271787334689576,-5.05076725451687,-5.050767254517274,39.92773863105813,42148.205038854656,25730.427766752873,67878.63280560753,77377.46004416519,103107.88781091807,103107.88781091807,-2098.4260483022663,131903.27516012013,91701.78065158059,56472.525646270195,39143.6166725671,28795.387349202072,21523.235867879022,1573.3944480861644,105206.31385922033,353954.75142015185,1632704.3737925068,4.6127488534670125,1551419.88575295,4.383102301998432,0.7474542921359743,0.0973626048607901,4.027634451161993,1.2677266341866926,1.0,0.0,4.027634451162617,1.2850826396008608,1.2853698022865003,3.134144316518783,19352.926512820828,1973.4492933693798,0.0002234469034012975,7.526127783092004e-05,0.00014818562557037746,0.0005968375307142438,0.09736260476470024,0.09736260486078613,0.48100898250767804,3.979039320256561e-13,28795.387349202072,21523.235867879022,0.7474542924481272,0.9991113909155587,0.6203830280666086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666240553285542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15433.118591958322,1573.3944480861644,0.48100898250767804,6.55131215668767
1196.0,-30.41877527900824,4.941795186513368,34.81480556590094,24.07952028969305,4.9656942909405855,-26.88038709250122,-40.41092220051212,1.4273061044336104,-5.050594329086437,-5.050594329086768,39.927768144728624,42148.02081347326,25730.40300267035,67878.42381614361,77376.74623916573,103107.14924183609,103107.14924183609,-2099.9087138147443,131902.56078633058,91700.87814020464,56472.15271451241,39143.028250769145,28795.41154449449,21523.253963676685,1573.390303828809,105207.05795565083,353957.1381591079,1632760.5119837052,4.612876351287936,1551421.156370756,4.383076336416117,0.7474542925152879,0.09736332366726848,4.027634451161993,1.2677236318262297,1.0,0.0,4.027634451162694,1.2850820170411577,1.2853691960357856,3.1341458348591917,19352.736045021713,1973.429871059099,0.00022345970199962397,7.526653844263528e-05,0.0001481931635569887,0.0005968678909688116,0.09736332364534982,0.09736332366726869,0.4809923158410114,3.410605131648481e-13,28795.41154449449,21523.253963676685,0.7474542924481272,0.9991166123434555,0.6203854686755941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666232820090588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15433.062474848834,1573.390303828809,0.4809923158410114,6.551125938837294
1197.0,-30.418225952366452,4.9419588534147785,34.81491625943725,24.07944338573145,4.96578645447974,-26.879883405859577,-40.41030641002578,1.4274439079728847,-5.05041395117928,-5.050413951179677,39.92779832891878,42147.83927503978,25730.359971830727,67878.19924687051,77376.06362756774,103106.42359939846,103106.42359939846,-2101.4067745367356,131901.85884024328,91700.01110821894,56471.7867556911,39142.47150280871,28795.43524084481,21523.271675690383,1573.3859072326281,105207.8303739352,353959.6277715599,1632817.1143784635,4.613003818142386,1551422.4558564788,4.383049178867775,0.7474542925178903,0.0973640697189267,4.027634451161993,1.2677206426532943,1.0,0.0,4.027634451163812,1.2850813456102623,1.285368540930991,3.1341474723915947,19352.55306486381,1973.4112122757322,0.0002234725224242033,7.52718020811732e-05,0.0001482007203430301,0.0005968983269406121,0.09736406975176021,0.0973640697189267,0.4809756491743447,3.979039320256561e-13,28795.43524084481,21523.271675690383,0.7474542924481272,0.9991211460634444,0.6203876641956894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266622507711711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15433.006461017198,1573.3859072326281,0.4809756491743447,6.5509400516301195
1198.0,-30.41767581709554,4.942122630542037,34.81502692657562,24.0793376689777,4.965861194256878,-26.879380733683565,-40.40969456601886,1.4275661108449302,-5.050245037313516,-5.050245037313896,39.9278277679357,42147.67748637462,25730.34674472903,67878.02423110366,77375.33495587712,103105.68170060615,103105.68170060615,-2102.882662736607,131901.14314330573,91699.09063638271,56471.43316688011,39141.84163278066,28795.46144269957,21523.29125370023,1573.3819907640786,105208.56436334275,353961.959167449,1632873.0752217618,4.6131315327286275,1551423.7232618933,4.383023890225335,0.7474542922859453,0.09736477874289129,4.027634451161993,1.267717676558532,1.0,0.0,4.027634451161953,1.285080747154058,1.2853679588423061,3.1341489319496842,19352.358806653367,1973.391403451063,0.00022348536240016063,7.527703232318317e-05,0.00014820833007697746,0.0005969289761672226,0.09736477877588574,0.09736477874289107,0.48095898250767805,3.979039320256561e-13,28795.46144269957,21523.29125370023,0.7474542924481272,0.9991274477835731,0.6203907953123687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666217317147752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,76.0,15432.950556103737,1573.3819907640786,0.48095898250767805,6.550754583527751
1199.0,-30.417133284635042,4.94228502823779,34.81513700297073,24.079127387981885,4.965809685836521,-26.87888921422692,-40.40909578381104,1.4275656154613334,-5.05014692380621,-5.050146923806524,39.927840704761444,42147.53696796671,25730.512276514106,67878.04924448082,77374.69402088187,103105.20629739598,103105.20629739598,-2103.6516127976065,131900.64018494703,91698.24352564198,56471.086472860174,39141.28561420201,28795.433887551044,21523.270660627368,1573.3773939538878,105208.85791019359,353963.3133627443,1632901.7500659036,4.6131948945581644,1551424.2802169821,4.383008695104712,0.7474542923950311,0.09736506584297024,4.027634451161993,1.2677148972870782,1.0,0.0,4.0276344511629745,1.2850807233168975,1.2853679512738925,3.134148990085496,19352.180030714702,1973.3731733787483,0.00022349802559477197,7.528215123401746e-05,0.00014821587436075452,0.0005969593617844725,0.097363484671378,0.09736506584398696,0.4809423158410114,3.410605131648481e-13,28795.433887551044,21523.270660627368,0.7474542924481272,0.9991363984351539,0.6203940560727124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666209551958292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15432.894674234689,1573.3773939538878,0.4809423158410114,6.55056882461381
1200.0,-30.416581172259246,4.942450232184581,34.815247633651936,24.07920058993625,4.966073138658644,-26.87837420686149,-40.40845942273734,1.427866173260858,-5.049850943110187,-5.049850943110612,39.9278763699838,42147.282126192484,25730.175526385123,67877.4576525776,77373.9256101712,103104.10113655632,103104.10113655632,-2105.8939689334948,131899.525201821,91697.32524784587,56470.681763866916,39140.71498219884,28795.42406526467,21523.263325206706,1573.3677357694817,105209.99510548981,353967.39861149056,1632985.3450294943,4.613377817943723,1551425.8156737955,4.382962447275032,0.7474542926134495,0.0973661633436846,4.027634451161993,1.2677116613974797,1.0,0.0,4.027634451161065,1.2850792900258756,1.2853665342248086,3.1341524857045164,19351.986235538858,1973.3534117704678,0.00022351091307196667,7.528759175444856e-05,0.00014822332131751812,0.0005969893554040899,0.09736616335299521,0.09736616334368473,0.4809256491743447,3.979039320256561e-13,28795.42406526467,21523.263325206706,0.7474542924481272,0.9991362271140415,0.620395605595813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666201852178007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15432.838630926693,1573.3677357694817,0.4809256491743447,6.550374850539907
