time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
65.0,-28.340455705651525,27.552676449421178,35.131227080525285,37.72519522989171,20.2968772056746,-23.476368526757316,-36.36394076803697,15.432790026780385,11.162375946669044,11.162375946669266,40.88329930903151,34303.39956095096,42205.02379458617,76508.42335553713,70560.4652522533,112765.48904683947,112765.48904683947,-115371.0356008205,146277.7462812915,90253.25796199455,53996.19227069209,40285.62854589162,33512.25723445202,25048.880533191208,1593.5034992116339,228136.52464765997,639841.2961174517,3362935.726615454,5.255890401294356,1592972.5505567535,2.489636977517533,0.7474542928561642,0.21545134197846177,4.027634451161993,1.2493174934154383,1.0,0.0,4.027634451161248,1.2226090401802348,1.2229478679982726,3.294294675400279,19047.227398097817,1942.2766590117744,0.00027712062327150467,0.00011824957974244745,0.00015887104352905722,0.0006398744882096874,0.21545134217484077,0.21545134197867633,0.49984231917007105,-2.2737367544323206e-13,33512.25723445202,25048.880533191208,0.7474542924481272,1.0367292036422466,0.46482902861273845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1627506993257373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15507.286177697955,1593.5034992116339,0.49984231917007105,6.83630771661671
66.0,-28.30127390275961,27.415569932517496,35.130587198849526,37.629629764147126,20.174647334352265,-23.45332004790346,-36.35118379080666,15.326693479496072,11.026140018559317,11.026140018559472,40.89039635634675,34421.34402083882,42202.782028441914,76624.12604928073,70668.56503591583,112871.34706435775,112871.34706435775,-114104.22669738004,146418.4611233966,90296.08077266534,54048.859757588216,40274.69001675236,33547.11405903887,25074.93442284511,1594.5034992116339,226975.5737617378,636865.0776166553,3345941.6433694893,5.253768436936487,1593284.2778619844,2.5017611011496244,0.747454293049359,0.2143351007510594,4.027634451161993,1.2495439848070964,1.0,0.0,4.027634451161469,1.2230564982642866,1.2233968162887725,3.2930894499786825,19056.264809390108,1943.1982184935844,0.0002782376027480978,0.000118415212861851,0.00015982238988624683,0.0006437061635728919,0.2143351008646493,0.21433510075105958,0.4998256518375922,-1.7053025658242404e-13,33547.11405903887,25074.93442284511,0.7474542924481272,1.0379606270609754,0.46627611519083406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1633653267586712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,62.0,15508.144747116734,1594.5034992116339,0.4998256518375922,6.8422735043968546
67.0,-28.26258395288006,27.280042826612327,35.12970955232109,37.600174045097106,20.116735916586183,-23.416509648039018,-36.32042182199655,15.29101311602479,10.958941119126678,10.95894111912673,40.88782869666739,34461.59714843801,42026.83689677541,76488.43404521342,70783.91623840293,112810.75313517834,112810.75313517834,-113664.63854599309,146379.7630998071,90321.466937629,54081.54349347737,40266.58160461291,33569.00996462877,25077.063313557548,1595.5034992116339,226475.39168117143,635400.9912880276,3340930.933203589,5.257988229497652,1593171.4918893408,2.5073481372130173,0.7470301727688997,0.2137259694642153,4.027634451161993,1.2496527055324989,1.0,0.0,4.0276344511631095,1.2232056149860155,1.2235473286914518,3.29268800095235,19061.622356228276,1943.7445362308513,0.00027934462710914077,0.00011881549934307537,0.00016052912776606538,0.0006465526454055902,0.2140473633322301,0.21384731028478135,0.49980898463827583,-5.684341886080802e-14,33569.00996462877,25077.063313557548,0.7474542924481272,1.035929047490382,0.46673421876928484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1639798437856068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15509.00818637469,1595.5034992116339,0.49980898463827583,6.848295351266549
68.0,-28.22457984201241,27.14302848009996,35.12937986508436,37.44387400746348,19.934808148900306,-23.408264041454242,-36.32729564616454,15.118492348342137,10.757893885348778,10.75789388534881,40.90429568619323,34656.882382084266,42191.72158148421,76848.60396356849,70887.81658660252,113079.53816808673,113079.53816808673,-111623.51108682057,146693.4917841897,90387.3212302904,54156.38702577237,40256.59356057559,33613.95361610297,25124.893904660752,1596.5034992116339,224703.0492549073,631036.2292696885,3312676.5308238035,5.249582158947726,1593894.9188565996,2.5258374161832955,0.7474542920956647,0.2121502654426176,4.027634451161993,1.2500106881139805,1.0,0.0,4.027634451163927,1.223935523202197,1.2242787766229308,3.2907243680814537,19075.52037737219,1945.1617399797274,0.0002804359747977713,0.00011872594628137948,0.00016171002851639183,0.0006513088819510081,0.2121502652737941,0.2121502654426194,0.49979231754548936,-5.684341886080802e-14,33613.95361610297,25124.893904660752,0.7474542924481272,1.040314535369113,0.4691569740128538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1645872589408022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15510.236852459042,1596.5034992116339,0.49979231754548936,6.849477712250947
69.0,-28.187744516329243,27.00705453154556,35.128819217897075,37.40626863380896,19.871208147334578,-23.38989433222886,-36.31317220916969,15.076153850966227,10.667722682232409,10.667722682232421,40.9095906279896,34758.94590537368,42073.77951198134,76832.72541735502,70993.19872674698,113066.97823872832,113066.97823872832,-110914.56429843877,146709.89436164903,90406.66143267411,54183.728162417705,40247.70363361823,33642.9161229207,25144.836559528543,1597.5034992116339,223981.5425371671,629086.1441510528,3306100.957407418,5.255402599701155,1594127.5886902506,2.53403703691728,0.7474035980607974,0.2114422406719956,4.027634451161993,1.2501077356794852,1.0,0.0,4.027634451161385,1.2241132227951999,1.224457825551834,3.2902466668606816,19079.60197222035,1945.5779468238748,0.0002814975042977821,0.00011891001579874755,0.00016258748849903455,0.0006548429700066159,0.21177727050532946,0.2114565822378161,0.4997756505379269,0.0,33642.9161229207,25144.836559528543,0.7474542924481272,1.039817038624253,0.4704108047800979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1652013199368123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15510.711657046471,1597.5034992116339,0.4997756505379269,6.860223139475514
70.0,-28.150890147918805,26.870031494973862,35.12840777612298,37.24857961004602,19.688304891131402,-23.36657920018157,-36.305169901438035,14.90399394339418,10.484491926584099,10.48449192658412,40.918207744737366,34886.831236262035,42192.76438860359,77079.59562486561,71095.4223507118,113288.1867393154,113288.1867393154,-109107.03403572293,146966.04590243034,90465.42727290497,54256.836158455306,40231.76790494407,33677.85916311494,25172.66038145383,1598.5034992116339,222395.22077503832,625137.8596603938,3278912.5461125867,5.2451031327615585,1594506.296072305,2.550647463486727,0.7474542921369457,0.20993175500722963,4.027634451161993,1.2504446808574725,1.0,0.0,4.027634451160314,1.2248427349527302,1.2251888485565003,3.2882870071621313,19092.004032238932,1946.8426049914021,0.00028256328408725166,0.00011901442607704273,0.00016354885801020893,0.0006587150149701186,0.20993175476474113,0.20993175500722347,0.4997589835985436,0.0,33677.85916311494,25172.66038145383,0.7474542924481272,1.0428897923390625,0.47202012268492183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1658107017995534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15511.608760763324,1598.5034992116339,0.4997589835985436,6.865397251007004
71.0,-28.114612006078946,26.73301965127907,35.127994258901204,37.15151696177202,19.56539245431249,-23.34621305918736,-36.29474836690349,14.79699350742092,10.348001692686807,10.348001692686738,40.92509370316415,35002.0760626808,42191.42124337525,77193.49730605604,71200.21789298861,113391.63913636387,113391.63913636387,-107856.5587815381,147100.16699601169,90505.83828440165,54307.69645409383,40220.157589230905,33708.52785964782,25195.58385110629,1599.5034992116339,221248.19791790197,622209.217572687,3262134.762312356,5.2428261590825285,1594808.9708869243,2.5631394165269135,0.7474542927538436,0.20882922794117978,4.027634451161993,1.250665868115612,1.0,0.0,4.027634451162627,1.2252958106050023,1.2256433422274287,3.2870711025881234,19100.5324526278,1947.712261845564,0.00028361602766244367,0.00011915052816693831,0.00016446549949550537,0.0006624069117956628,0.20882922814064953,0.2088292279411831,0.4997423167137036,5.684341886080802e-14,33708.52785964782,25195.58385110629,0.7474542924481272,1.0441616381700027,0.47345730348315934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1664247721224017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15512.384775612867,1599.5034992116339,0.4997423167137036,6.872256386449601
72.0,-28.078909048072532,26.596027628272022,35.127610067442305,37.05498579600828,19.44293939923147,-23.32631879665924,-36.284868338238425,14.690349147818184,10.211933352215624,10.211933352215551,40.93191157402173,35117.11295664009,42189.04276084542,77306.15571748551,71305.30391198142,113494.34667282684,113494.34667282684,-106614.01418512246,147232.66591157007,90546.95730186558,54358.76634652439,40209.10106149021,33738.31923874325,25217.851517821422,1600.5034992116339,220108.3608579493,619300.1972777197,3245463.7199712023,5.2405339675934295,1595108.6956434157,2.575663147945201,0.747454291939434,0.20773366615845804,4.027634451161993,1.2508889351459223,1.0,0.0,4.02763445116276,1.2257477327220585,1.226096666849314,3.2858591891642273,19109.210292006755,1948.597155196398,0.00028465560491591676,0.00011927969103626397,0.00016537591387965277,0.0006660737281340883,0.20773366591099743,0.20773366615845307,0.4997256498724983,5.684341886080802e-14,33738.31923874325,25217.851517821422,0.7474542924481272,1.0454205894352402,0.4748930093039259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1670387824368311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15513.21091192089,1600.5034992116339,0.4997256498724983,6.878269070394006
73.0,-28.043778764657073,26.45905531116121,35.127251553843834,36.95824836557733,19.320424644196343,-23.306946266118814,-36.275457905698545,14.583592145658072,10.075879368133258,10.075879368133153,40.938669456361254,35231.64910278783,42186.67805329725,77418.32715608508,71409.80327105905,113596.4813243563,113596.4813243563,-105375.44364972507,147363.73672754812,90587.6951929619,54409.54102469067,40197.949075856915,33767.25540319184,25239.47999116911,1601.5034992116339,218971.92497408137,616402.0094934842,3228844.607235512,5.238212331411362,1595405.8251939204,2.588255392783214,0.7474542923255574,0.2066414269619571,4.027634451161993,1.2511113153258342,1.0,0.0,4.027634451162491,1.2262004959921136,1.2265508175544657,3.2846459158404198,19117.80769771766,1949.4738465956939,0.0002856819307661413,0.00011940283500779024,0.00016627909575835104,0.0006697114145843986,0.2066414270459784,0.20664142696196172,0.4997089830662007,1.1368683772161603e-13,33767.25540319184,25239.47999116911,0.7474542924481272,1.0466857720648153,0.4763273400098215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1676526974213066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15514.02786478297,1601.5034992116339,0.4997089830662007,6.884266649083968
74.0,-28.00921853360135,26.322103419295747,35.126915044328435,36.861370503343664,19.19789681460639,-23.288088243905943,-36.26650837305931,14.476766524911005,9.939879332361556,9.939879332361444,40.94536332360301,35345.65838063646,42184.22702385583,77529.88540449229,71513.78572750332,113698.01275135914,113698.01275135914,-104141.23856216649,147493.34593420045,90628.14034776519,54460.013000898325,40186.80816318541,33795.33318284129,25260.46685578767,1602.5034992116339,217839.25131352563,613515.464045023,3212282.5884502223,5.235862462652593,1595700.1813518116,2.6009127314103218,0.7474542925534173,0.20555285550953117,4.027634451161993,1.2513329712906858,1.0,0.0,4.02763445116318,1.2266539142884483,1.2270056080503946,3.2834317848309515,19126.343323777986,1950.344238223857,0.0002866949261439914,0.00011952005657605582,0.00016717486956793558,0.00067331926404033,0.20555285564362502,0.2055528555095314,0.4996923162878293,1.1368683772161603e-13,33795.33318284129,25260.46685578767,0.7474542924481272,1.0479540601815267,0.4777593313407755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1682665209224936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15514.836994127967,1602.5034992116339,0.4996923162878293,6.890253005410288
75.0,-27.97522575909253,26.185172548496343,35.12659713076286,36.764337750524305,19.07534753304931,-23.26974323091684,-36.25801963554693,14.369865004873601,9.803928084058214,9.8039280840581,40.95199052752142,35459.14972167247,42181.704495928476,77640.85421760095,71617.22650092427,113798.93099685275,113798.93099685275,-102911.3561580262,147621.482836449,90668.2635489025,54510.18676965059,40175.640865835456,33822.55183959626,25280.811536031528,1603.5034992116339,216710.28715487896,610640.4139332487,3195776.856808704,5.233484033957251,1595991.6464666827,2.613635799482388,0.7474542919152285,0.2044678991876071,4.027634451161993,1.2515538909519095,1.0,0.0,4.027634451161107,1.227108019890972,1.2274610705155327,3.282216712689928,19134.81100409512,1951.2077013144267,0.0002876945139441042,0.0001196313407958147,0.0001680631731482895,0.000676897026143654,0.2044678991551489,0.20446789918760702,0.4996756495317988,1.1368683772161603e-13,33822.55183959626,25280.811536031528,0.7474542924481272,1.0492263578202479,0.47918940213616384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1688802530367666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15515.638397063725,1603.5034992116339,0.4996756495317988,6.896225948263397
76.0,-27.941797969251176,26.0482633917073,35.12629462159529,36.66715450761842,18.952781748835562,-23.251908506791565,-36.24999501099808,14.262892286375937,9.668030842315147,9.66803084231503,40.95854833888959,35572.146635089324,42179.0988146851,77751.24544977443,71720.12346643377,113899.22228111887,113899.22228111887,-101685.85235666407,147748.13276446212,90708.06368070417,54560.086849359715,40164.41870149384,33848.91048334325,25300.513416649905,1604.5034992116339,215585.07463778293,607776.932149981,3179327.9853347503,5.231077089563162,1596280.0992723643,2.6264242929154977,0.7474542918922032,0.20338659682627483,4.027634451161993,1.2517741699190816,1.0,0.0,4.02763445116286,1.2275627940024414,1.2279171860352087,3.281000752743556,19143.210503215916,1952.0642118578635,0.0002886806161332028,0.00011973662862095217,0.00016894398751225064,0.0006804446244210223,0.20338659677211898,0.20338659682627486,0.4996589827936411,1.1368683772161603e-13,33848.91048334325,25300.513416649905,0.7474542924481272,1.0505032850988565,0.4806181133435205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1694938944018374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15516.431998886532,1604.5034992116339,0.4996589827936411,6.902183968354604
77.0,-27.908932573201948,25.911376792022356,35.12600453179236,36.5698299947195,18.830207739403743,-23.234580911182654,-36.242426571529336,14.155856077384442,9.532195447481286,9.53219544748119,40.96503413244305,35684.62539031432,42176.391962193506,77861.01735250783,71822.48016991923,113998.87213211274,113998.87213211274,-100464.8067264396,147873.2806199119,90747.54659810501,54609.69181849999,40153.17197733891,33874.408487799185,25319.57204226143,1605.5034992116339,214463.67885855233,604925.1451089773,3162936.8767118827,5.228641762183781,1596565.4230236218,2.639277662587493,0.7474542928588991,0.20230900950466632,4.027634451161993,1.251993776871823,1.0,0.0,4.027634451162392,1.2280182049033481,1.228373922776108,3.279783992680296,19151.54305677748,1952.9138958540866,0.00028965316089441375,0.00011983600941792978,0.00016981715147648398,0.0006839614096848816,0.20230900952842862,0.2023090095046663,0.49964231606978166,1.1368683772161603e-13,33874.408487799185,25319.57204226143,0.7474542924481272,1.051783900855371,0.48204500493055186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.17010744520781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,46.0,15517.217655887493,1605.5034992116339,0.49964231606978166,6.908125508313384
78.0,-27.876626945469752,25.77451351824985,35.125724079779424,36.47235439801591,18.70762039498866,-23.21775859141841,-36.235310265887506,14.048752040937298,9.396419206521557,9.396419206521426,40.97144567381479,35796.57905638151,42173.5928527007,77970.17190908222,71924.27779211711,114097.8706448178,114097.8706448178,-99248.19784926772,147996.91630911716,90786.69035655077,54658.99162081507,40141.88748415078,33899.04566429935,25337.987190853906,1606.5034992116339,213346.0684940855,602084.9569889427,3146603.0383904804,5.226177804087319,1596847.5181264097,2.652196338058876,0.747454292423887,0.2012351057289615,4.027634451161993,1.2522126431250946,1.0,0.0,4.027634451161315,1.2284742722928812,1.228831300342872,3.2785663827087155,19159.80403355736,1953.7562810498348,0.000290612080174146,0.00011992952273066977,0.00017068255744347624,0.0006874469485717808,0.20123510568267194,0.20123510572896144,0.4996256493573607,1.1368683772161603e-13,33899.04566429935,25337.987190853906,0.7474542924481272,1.0530684662327805,0.48347012300088527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1707209049594003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15517.99545059343,1606.5034992116339,0.4996256493573607,6.914049055458012
79.0,-27.84487841674072,25.63767481640841,35.12545065015304,36.374765226524346,18.58504803103575,-23.20143631250202,-36.22864151895044,13.941605926797061,9.260725604380184,9.260725604380054,40.977780294817634,35907.998858318206,42170.64422097302,78078.64307929123,72025.55362013025,114196.19784110328,114196.19784110328,-98036.25058248569,148119.01970471675,90825.54263456081,54707.98787274899,40130.61640201313,33922.821863613484,25355.758805232454,1607.5034992116339,212232.44842358897,599256.8174989331,3130329.4018782345,5.223685923078894,1597126.2658578076,2.6651782995537654,0.7474542921922929,0.20016508131038419,4.027634451161993,1.2524307653820146,1.0,0.0,4.027634451162908,1.2289308871301492,1.229289209567406,3.277348216519721,19168.003495725286,1954.592393500868,0.00029155730997260765,0.00012001721594975016,0.0001715400940228575,0.0006909007924420284,0.20016508114073622,0.20016508131038435,0.49960898265409065,1.1368683772161603e-13,33922.821863613484,25355.758805232454,0.7474542924481272,1.0543554074994652,0.4848930677535553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1713342734815735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15518.765388673768,1607.5034992116339,0.49960898265409065,6.919953286348923
80.0,-27.813684516164965,25.500861793665475,35.12518181903322,36.27704809131103,18.4624821341628,-23.18561270130212,-36.2224277696572,13.834410319299955,9.125109277489855,9.125109277489736,40.98403614433499,36018.92503733795,42167.56272915252,78186.48776649046,72126.28352169997,114293.84625085248,114293.84625085248,-96828.91499889552,148239.58380960638,90864.07485914588,54756.71637478366,40119.287204846914,33945.73755875391,25372.887248039136,1608.5034992116339,211122.761249748,596440.5713490546,3114115.1079685185,5.221165791798638,1597401.5834099369,2.678224219048121,0.7474542924313626,0.1990988799916067,4.027634451161993,1.2526482546376068,1.0,0.0,4.027634451161816,1.229388082128974,1.2297476830733123,3.276129409183143,19176.135413180673,1955.4216183080537,0.0002924887831154558,0.00012009897928101509,0.00017238980383444075,0.0006943231129526514,0.19909887985465993,0.19909887999159973,0.49959231595814124,1.1368683772161603e-13,33945.73755875391,25372.887248039136,0.7474542924481272,1.055646548638098,0.4863148989999313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1719475484477384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15519.527487037834,1608.5034992116339,0.49959231595814124,6.925836653224838
81.0,-27.783042506275777,25.36407575075211,35.124915315958766,36.179216822516196,18.33993426533451,-23.170284137043833,-36.21665333686394,13.72717589610258,8.98958054702257,8.989580547022454,40.990211134784374,36129.30262350752,42164.32514960387,78293.6277731114,72226.47692221688,114390.80207182076,114390.80207182076,-95626.28853890653,148358.59544105467,90902.300035945,54805.12573723565,40107.971443010385,33967.7933692339,25389.37295634945,1609.5034992116339,210017.0906107273,593636.3889348011,3097961.336461419,5.218617649130783,1597673.377540262,2.6913332931073635,0.7474542923752505,0.1980365812516513,4.027634451161993,1.2528650290193037,1.0,0.0,4.027634451161461,1.2298458125125087,1.2302066759838806,3.2749100823734585,19184.202530659488,1956.2442353565682,0.0002934064431132916,0.00012017500798574285,0.00017323143512754877,0.0006977128961439493,0.19803658126980267,0.1980365812516514,0.49957564926804837,1.1368683772161603e-13,33967.7933692339,25389.37295634945,0.7474542924481272,1.0569398503215985,0.4877344528953897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1725607281403956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15520.281521073906,1609.5034992116339,0.49957564926804837,6.931698011717781
82.0,-27.752924731653632,25.227489939170788,35.124579412529066,36.08772300593557,18.22499426647573,-23.154666662325123,-36.210103473253525,13.626736197147245,8.862325904313138,8.862325904312982,40.99430081159957,36234.1496766281,42140.29738975885,78374.44706638696,72321.5251561912,114461.82254595005,114461.82254595005,-94471.64215200274,148439.21868037156,90938.67159863461,54851.296119071514,40097.083866181216,33977.39613442151,25396.550602753316,1610.0,208933.4646979528,591012.7032467789,3082248.4949904694,5.21519838415972,1597853.4051678563,2.703585551359407,0.7474542929151892,0.19699494692509964,4.027634451161993,1.2530699077015748,1.0,0.0,4.027634451162923,1.2302747610453875,1.230636863273411,3.2737682497360483,19191.878457723138,1957.026962084212,0.00029431098568868583,0.00012026130013784933,0.0001740496855508365,0.0007010085097384608,0.19699494693759023,0.19699494692509933,0.49955898258264075,1.7053025658242404e-13,33977.39613442151,25396.550602753316,0.7474542924481272,1.0580492372777945,0.48915834004279574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1731738099610833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15521.027731185444,1610.0,0.49955898258264075,6.937536093427983
83.0,-27.72330429434333,25.091277430726237,35.12414856039733,36.002883966453396,18.117879372824227,-23.13871433366122,-36.20278631625695,13.533289412142098,8.743510046902657,8.743510046902522,40.99632961465528,36333.61709039436,42095.50101334607,78429.11810374042,72411.83379980027,114507.33481314633,114507.33481314633,-93367.00179389108,148482.20632698032,90973.6722781933,54895.45556878727,40086.90745489559,33974.871513834005,25394.663566444262,1610.0,207874.3366070374,588571.1175003194,3067008.1636829935,5.210938954511864,1597942.7187910196,2.714952656150601,0.7474542929795621,0.19597634480841652,4.027634451161993,1.2532641924032943,1.0,0.0,4.027634451163613,1.2306740148341984,1.231037332525831,3.272706177764396,19199.265070879235,1957.780187003639,0.0002952030948458604,0.00012035776876066801,0.0001748453260851924,0.0007042130589653736,0.19597634514739196,0.19597634480841641,0.49954231590098136,1.1368683772161603e-13,33974.871513834005,25394.663566444262,0.7474542924481272,1.0589688662063437,0.49058525998592545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1737860205548307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15521.79054155726,1610.0,0.49954231590098136,6.94234287853447
84.0,-27.694178584384048,24.955441029787547,35.12366706604395,35.91843699049207,18.01123163091172,-23.12316066997522,-36.1958563682623,13.440213716502878,8.625200986042898,8.625200986042762,40.99825964541286,36432.56343708418,42050.36811264283,78482.93154972701,72501.83706811321,114552.20518075603,114552.20518075603,-92271.0148618348,148523.9112182935,91008.75590538702,54939.48227435788,40076.970701143495,33971.706037537464,25392.297505696635,1610.0,206823.22004259084,586147.7130638567,3051882.969438744,5.206678967467476,1598027.6876793806,2.7263224816255263,0.7474542926292573,0.19496547710824075,4.027634451161993,1.253458502381109,1.0,0.0,4.027634451163011,1.2310719596239414,1.2314364777475324,3.2716482734220707,19206.669189469503,1958.5351969805697,0.0002960827306167381,0.00012044919832931747,0.00017563353228742062,0.0007073876654200875,0.1949654771720406,0.1949654771082358,0.4995256492223205,1.1368683772161603e-13,33971.706037537464,25392.297505696635,0.7474542924481272,1.0598829716659843,0.4920082983475224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1743965872021096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15522.569917322966,1610.0,0.4995256492223205,6.946124862325256
85.0,-27.665338197554902,24.820815096464912,35.12310193450327,35.890877118241065,17.961499398597518,-23.09618560308729,-36.17398878615347,13.407350217270736,8.546080594573766,8.54608059457365,40.99940829498522,36467.540046992435,41907.441342369995,78374.98138936242,72591.72475494182,114499.16609731183,114499.16609731183,-91623.16583384754,148468.3194211713,91030.37606963888,54966.936561817696,40070.488342023535,33969.15332385948,25390.29672680628,1610.0,206122.33193115937,584531.3530457912,3045107.2168347673,5.2094848308268915,1598078.2581707172,2.7339478880708157,0.7474515624436383,0.19429065326454403,4.027634451161993,1.2535547861689706,1.0,0.0,4.027634451161654,1.2312114155276763,1.2315770503346466,3.2712777028921693,19211.231952013353,1959.000469274763,0.0002969561263213502,0.00012073812665438915,0.00017621799966696108,0.0007097416863735051,0.1945510330257796,0.1942913628977522,0.49950898254605847,1.1368683772161603e-13,33969.15332385948,25390.29672680628,0.7474542924481272,1.0585543045041115,0.4925407420467898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1750055002523774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15523.342703899965,1610.0,0.49950898254605847,6.949862821163525
86.0,-27.637198430537186,24.685771848742693,35.122539766737624,35.75421458752828,17.802108504309363,-23.09278054502708,-36.183140392508335,13.257690618799252,8.39249428498897,8.392494284988873,41.00177064781157,36629.75111007196,41955.18972666608,78584.94083673804,72683.8613262806,114639.05105294668,114639.05105294668,-90126.85602496666,148602.6223245927,91083.14206136939,55029.031845160614,40060.122462454194,33963.57127164601,25386.217132694233,1610.0,204765.90707791335,581403.5748572465,3022279.9804084,5.198248017567605,1598182.267008765,2.748834606669164,0.7474542924138118,0.19298701106185975,4.027634451161993,1.2538568629743536,1.0,0.0,4.027634451161214,1.2318530816901183,1.232219959682349,3.2695737105564784,19222.367792049183,1960.1360089377295,0.0002978105901045994,0.00012061713207313148,0.0001771934580314679,0.0007136704760880669,0.19298701106581306,0.19298701106186103,0.4994923158717155,1.1368683772161603e-13,33963.57127164601,25386.217132694233,0.7474542924481272,1.061618744925405,0.4948381965597303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1756090220519477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15524.417887756266,1610.0,0.4994923158717155,6.953213280102444
87.0,-27.60953601296906,24.551062455823253,35.12192140604112,35.66665380438792,17.693836886313186,-23.078706634332185,-36.1768962588161,13.163007507676262,8.273343174140734,8.273343174140646,41.003463484390956,36725.22110687888,41915.127150332715,78640.34825721159,72767.82805183662,114682.95520216934,114682.95520216934,-89034.71148081095,148641.4186044311,91112.12069924445,55069.513754286374,40047.341049953415,33958.463402261754,25382.399245570625,1610.0,203717.66668298029,578986.0094270826,3007194.4697259963,5.193898333919452,1598256.8017660417,2.76044114321095,0.7474542927604925,0.19197901850140067,4.027634451161993,1.2540347176650544,1.0,0.0,4.02763445116091,1.2322587851198628,1.2326268217723153,3.2684972505756753,19228.4835015289,1960.7596377487623,0.0002986527647666176,0.00012069967443941869,0.0001779530903271989,0.0007167299972925683,0.1919790185306551,0.19197901850140026,0.4994756491989078,1.1368683772161603e-13,33958.463402261754,25382.399245570625,0.7474542924481272,1.0626240581978794,0.4962478467562906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1762144526379863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15524.871162575568,1610.0,0.4994756491989078,6.957177152759538
88.0,-27.582103936148112,24.41852690618896,35.12115273996871,35.672756179142766,17.692227684610334,-23.05693126351795,-36.1572967847809,13.165799390177193,8.238019247498187,8.238019247498091,41.00305707291186,36763.60207259365,41664.807221128984,78428.40929372262,72799.16332564638,114463.97054677537,114463.97054677537,-88944.71815708258,148420.08696040424,91125.66538211396,55085.02039547324,40045.16109626747,33956.116413628886,25378.286890678493,1610.0,203408.68870385794,578270.7886819385,3011414.9254891025,5.207620693331348,1598238.9074301345,2.763824385930033,0.7473848475938335,0.19166332550813187,4.027634451161993,1.2540725746611137,1.0,0.0,4.027634451162149,1.2322451111112338,1.2326141755250428,3.268533520518404,19231.341998390686,1961.0511233082334,0.00029949009138623844,0.00012095910241271918,0.00017853098897351928,0.0007190575617897682,0.1923628239476269,0.19168113421787103,0.4994589825273283,1.1368683772161603e-13,33956.116413628886,25378.286890678493,0.7474542924481272,1.0598250723878953,0.49679685688773645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1768184274285944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15525.63339288476,1610.0,0.4994589825273283,6.960810969616984
89.0,-27.555405687633037,24.284606493886685,35.12049385783753,35.50382653428244,17.48717302093257,-23.05064615091641,-36.16609233487395,12.982413484215924,8.043655240965222,8.043655240965139,41.00639864526706,36918.05318376832,41820.44947627299,78738.50266004131,72945.5356296361,114765.98510590909,114765.98510590909,-86940.94942152486,148712.7074039846,91184.33327385,55156.85082798198,40030.53605096447,33946.722298075496,25373.62331096541,1610.0,201706.93452743394,574347.6404071333,2978261.1088671186,5.185467649446496,1598386.041670492,2.7829591857249674,0.7474542928818754,0.19004552378976797,4.027634451161993,1.2544255740055812,1.0,0.0,4.027634451160539,1.233033253725003,1.23340356163532,3.2664443063433026,19243.72338716375,1962.313673595341,0.0003003070935776223,0.00012084261671398879,0.00017946447686363352,0.0007228173097757347,0.19004552402132513,0.19004552378977724,0.4994423158567314,5.684341886080802e-14,33946.722298075496,25373.62331096541,0.7474542924481272,1.0643609187101366,0.49904597720533694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1774126985772382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15526.665996579817,1610.0,0.4994423158567314,6.963394033524413
90.0,-27.529176205693023,24.151023459729945,35.11975705575887,35.41703493045645,17.380012069930785,-23.037751179684427,-36.16092415815217,12.888587043922254,7.925794683493734,7.9257946834936135,41.007827519502726,37011.808215305384,41779.96409880855,78791.77231411394,73028.11550576585,114808.07960457439,114808.07960457439,-85872.04588691384,148747.88357260686,91212.95167269603,55196.64438223591,40018.119211622354,33939.80396803248,25368.452160319805,1610.0,200680.12549148823,571978.7425137439,2963483.9037884083,5.18110846351462,1598448.9601823809,2.794595045888392,0.7474542924353383,0.18905825474792265,4.027634451161993,1.2546019247686493,1.0,0.0,4.0276344511617586,1.2334361185497489,1.233807539991545,3.2653774205166055,19249.763071080975,1962.9295499565067,0.0003011117484202147,0.00012091104998340943,0.0001802006984368053,0.0007257825411475301,0.18905825471228227,0.18905825474792265,0.4994256491869205,1.1368683772161603e-13,33939.80396803248,25368.452160319805,0.7474542924481272,1.0653594493549658,0.5004441258497507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1780132254039608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15527.129233867294,1610.0,0.4994256491869205,6.967860371494423
91.0,-27.503419832090373,24.017816126976403,35.11898185884243,35.33365814890715,17.275443516630816,-23.02502286082268,-36.156452692206926,12.797046545363155,7.810095765646395,7.810095765646317,41.00913947108861,37106.42940527169,41734.87993042497,78841.30933569666,73114.02367214733,114848.9036025723,114848.9036025723,-84826.55958887617,148781.2974059883,91246.13855654982,55238.54428967428,40008.438074306156,33932.393803416,25362.91338318516,1610.0,199675.46319144848,569660.6622824931,2949026.4486385053,5.176812519970164,1598506.731813544,2.806068309875413,0.7474542919112255,0.18809231073191748,4.027634451161993,1.2547901448560883,1.0,0.0,4.027634451163328,1.2338294090503696,1.234201926255313,3.2643365619416596,19256.766897177353,1963.6437414588422,0.0003019038204086263,0.0001209702867784289,0.00018093353363019741,0.0007287341334194601,0.18809231035890525,0.18809231073192456,0.49940898251773846,5.684341886080802e-14,33932.393803416,25362.91338318516,0.7474542924481272,1.066275660329039,0.5018394906164368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1786122885102344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15527.872607053854,1610.0,0.49940898251773846,6.9713743294997625
92.0,-27.478133263257412,23.884983846439034,35.11817048404427,35.25038481401282,17.17113656678408,-23.012691325407065,-36.15231150817124,12.705694628933738,7.694741646639443,7.69474164663934,41.01036887953416,37200.390920445214,41689.873664484214,78890.26458492942,73199.29009792375,114889.16376240796,114889.16376240796,-83787.87892451743,148813.56941494215,91278.97877314457,55280.07959566594,39998.77686386514,33924.405652534195,25356.942609735568,1610.0,198677.0426869254,567356.7444424356,2934658.787100428,5.172510622015141,1598560.8700987904,2.8175585921160784,0.7474542920353675,0.18713240879642284,4.027634451161993,1.2549771527899432,1.0,0.0,4.027634451162462,1.2342221621708958,1.2345957600692978,3.2632977875536717,19263.697561924615,1964.3504725797918,0.00030268331016459734,0.00012102517198317248,0.00018165813818142487,0.0007316525756734527,0.18713240861508024,0.18713240879642173,0.4993923158490595,1.1368683772161603e-13,33924.405652534195,25356.942609735568,0.7474542924481272,1.0671924814306821,0.5032303758322711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.179209718563951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15528.602791269208,1610.0,0.4993923158490595,6.974833470490172
93.0,-27.453313489345252,23.752526244585276,35.11732435186727,35.167238604649924,17.06710753203257,-23.000752232215902,-36.14851125804705,12.614546274903237,7.579744798973422,7.579744798973323,41.01151686639329,37293.7497884512,41644.91222245078,78938.66201090199,73283.94449564382,114928.85671809461,114928.85671809461,-82756.07727737626,148844.70460480975,91311.50743024262,55321.31272305001,39989.10523021401,33915.84788671514,25350.54608307431,1610.0,197684.93399547087,565067.156701336,2920381.9492693795,5.168203309350955,1598611.4241497999,2.8290644840905865,0.7474542923930301,0.18617861700382207,4.027634451161993,1.2551633172715086,1.0,0.0,4.027634451161925,1.2346143119095552,1.234988975388181,3.2622612684057786,19270.56247453489,1965.0504988487294,0.0003034502116669944,0.00012107555884668131,0.0001823746528203131,0.0007345384347178008,0.1861786170506088,0.18617861700382188,0.49937564918078303,1.1368683772161603e-13,33915.84788671514,25350.54608307431,0.7474542924481272,1.0681105755660072,0.5046177314996286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.179805520931546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15529.32706004371,1610.0,0.49937564918078303,6.978254754933878
94.0,-27.42921118187626,23.620902097341666,35.116349231727376,35.10447348179298,16.98413917551381,-22.985620258904664,-36.14022323219103,12.544936200432481,7.4856595872144,7.485659587214294,41.00929851643339,37365.1150943395,41548.24946357799,78913.36455791749,73365.84479869416,114914.09426227215,114914.09426227215,-81965.34477208328,148820.11175527115,91339.34744581279,55356.38372185226,39981.07080440059,33906.01749299902,25337.67420908679,1610.0,196879.43903435543,563199.2518013212,2909329.8641666477,5.165720399772418,1598513.7354634618,2.8382738974720207,0.7472913683926036,0.18536122927032325,4.027634451161993,1.2553144304035233,1.0,0.0,4.0276344511619016,1.2349136464692374,1.2352893226277477,3.2614705187504174,19276.43788689457,1965.6496241728391,0.0003041966557873249,0.00012118551554351994,0.00018301114024380497,0.000737101973392388,0.18544645328308143,0.18540164172412787,0.4993589825128285,1.1368683772161603e-13,33906.01749299902,25337.67420908679,0.7474542924481272,1.068026449225971,0.5057056104842411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1803996996885215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15530.045143515003,1610.0,0.4993589825128285,6.981638517436758
95.0,-27.40531611272247,23.489205731580515,35.11550891452214,35.00283099655064,16.86110636629134,-22.978146700852136,-36.14219577340407,12.433936954420973,7.351899366012333,7.351899366012254,41.013540088394706,37478.69077304783,41553.56389133827,79032.2546643861,73452.55101845686,115006.11490979513,115006.11490979513,-80722.62706994648,148903.24356465682,91377.35661739799,55403.49637198885,39970.955828232385,33897.1286548617,25336.554307671304,1610.0,195728.7419797416,560551.9092730817,2892232.0275827823,5.159614978982769,1598700.5239874949,2.8520115577889555,0.7474542922395111,0.18429808384246496,4.027634451161993,1.255536647387781,1.0,0.0,4.027634451160643,1.2353921536046233,1.2357688916617962,3.260207246266033,19284.459418202634,1966.4675927256133,0.0003049383499197352,0.0001211593376116662,0.00018377901230806902,0.0007401946813725027,0.18429808381324217,0.18429808384246527,0.49934231584513156,5.684341886080802e-14,33897.1286548617,25336.554307671304,0.7474542924481272,1.0699107093060458,0.5073732591729171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1809901988892249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15530.854363838574,1610.0,0.49934231584513156,6.983332949446899
96.0,-27.381875907403064,23.357870463274942,35.114568353081225,34.91900627212601,16.75716448498668,-22.967440860886136,-36.139260535687185,12.342729438469759,7.237391940296789,7.237391940296721,41.0144618747174,37569.66358619837,41510.23219666892,79079.89578286729,73534.10092315385,115044.33311982277,115044.33311982277,-79706.00298855877,148931.19612031901,91407.37150215586,55442.93416520037,39960.48592995054,33886.86300049625,25328.881207937182,1610.0,194750.33610838154,558293.2856616892,2878152.148888016,5.155269144024954,1598741.119398226,2.8636223298000045,0.7474542924662652,0.1833576010378025,4.027634451161993,1.2557155362004422,1.0,0.0,4.0276344511631565,1.2357853811555084,1.236163140301342,3.2591698466249817,19290.79381928931,1967.113521874372,0.00030566754234888225,0.00012119829354956814,0.0001844692487993141,0.0007429747016440906,0.1833576010547318,0.18335760103780263,0.49932564917764066,5.684341886080802e-14,33886.86300049625,25328.881207937182,0.7474542924481272,1.0708562585956714,0.5087476277798869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1815810838876883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15531.458044063897,1610.0,0.49932564917764066,6.988269124561986
97.0,-27.358551945044024,23.22819821235871,35.11330673314016,34.886937599536054,16.70121083430213,-22.943708980429015,-36.120680475700624,12.305613469132375,7.1803357313515335,7.1803357313514615,41.00569900125641,37594.41573340233,41323.24588859366,78917.661621996,73630.90605856074,114954.1519471544,114954.1519471544,-79321.10427912077,148828.6859318268,91427.93012623307,55469.36195091436,39953.96463924301,33874.5339846724,25302.40164226617,1610.0,194275.25622627517,557170.5067451032,2871628.493822543,5.15394921134307,1598355.2344909178,2.868700362171432,0.7469446414735931,0.1827685666123371,4.027634451161993,1.2558135052444417,1.0,0.0,4.027634451160914,1.2359446180930578,1.2363233247025631,3.258749940896414,19295.132552279487,1967.5559495117586,0.00030639471148893453,0.00012144515310289276,0.00018494955838604178,0.0007449092130828184,0.1829246192914514,0.18289327217577328,0.4993089825103146,5.684341886080802e-14,33874.5339846724,25302.40164226617,0.7474542924481272,1.068932229327931,0.5092127895612427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1821704130745112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15532.160369074103,1610.0,0.4993089825103146,6.991547967375325
98.0,-27.33574396597808,23.09927173766972,35.11246065726076,34.840148873068415,16.65218333098822,-22.936428209377183,-36.11932941768316,12.251477235246318,7.08722983415629,7.0872298341562425,41.015795553506344,37689.29303942809,41231.00790154721,78920.3009409753,73640.06763189136,114871.07553343856,114871.07553343856,-78600.69301908484,148743.7773918541,91457.79957169225,55501.39572574533,39951.55982882991,33872.70185841553,25315.637788747394,1610.0,193471.7685525234,555342.0855712797,2867492.780687744,5.1634710481881765,1598799.8559050541,2.878945964018503,0.7473758041081046,0.1821097341154778,4.027634451161993,1.2559561992390083,1.0,0.0,4.027634451161722,1.2361776419088517,1.2365573008925734,3.2581356551172496,19301.43625956677,1968.1987487640297,0.00030710733347995815,0.00012146312170662121,0.00018564421177333693,0.0007477070229971047,0.18273616120438227,0.18212885913683835,0.4992923158431204,5.684341886080802e-14,33872.70185841553,25315.637788747394,0.7474542924481272,1.0690293290750281,0.5105271922541914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.182752345664355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15533.178687206368,1610.0,0.4992923158431204,6.989960138981655
99.0,-27.313659700170366,22.969100061412465,35.11144452254438,34.677880780678265,16.45478704064318,-22.93627294188622,-36.132225290033944,12.077400282359061,6.902847187288103,6.902847187288011,41.01658663311013,37840.85144195214,41370.60115087047,79211.4525928226,73782.39024308235,115152.99139395282,115152.99139395282,-76757.05092857529,149006.4369810883,91505.72871310469,55564.18991197472,39935.043112366635,33853.44558713547,25303.90322627228,1610.0,191910.0423225281,551734.8973968822,2837281.720657247,5.142472832593533,1598834.696587866,2.8978313754146465,0.7474542926846987,0.18062754825837982,4.027634451161993,1.2562704179110002,1.0,0.0,4.027634451162158,1.2369307181865021,1.2373114637944995,3.2561520155850103,19311.551321073614,1969.2301979854094,0.0003077987969934629,0.00012129171112125945,0.00018650708587220343,0.0007511823644447147,0.18062754826050725,0.18062754825837973,0.49927564917603173,1.1368683772161603e-13,33853.44558713547,25303.90322627228,0.7474542924481272,1.0734933590441877,0.5128286553754484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1833309987737792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15533.852650475586,1610.0,0.49927564917603173,6.997830069421917
100.0,-27.29201332856571,22.83926394174298,35.1103997777082,34.592524612695,16.35052034069818,-22.927214500689228,-36.13034805804489,11.985721512821682,6.788648656174814,6.788648656174691,41.01723039758272,37928.43027425197,41330.33436033835,79258.76463459032,73859.0488322584,115189.38319259675,115189.38319259675,-75757.16321843021,149030.34311290324,91531.44299344954,55600.824435443115,39922.90950889603,33840.959920306486,25294.570743758424,1610.0,190946.54641102697,549509.8933025625,2823416.2047202,5.138062551979596,1598863.0496492912,2.90961649487346,0.7474542921750944,0.179701595769322,4.027634451161993,1.2564372967323294,1.0,0.0,4.027634451163245,1.237327074081675,1.2377087820601653,3.2551089647426013,19316.978114035628,1969.7835768621935,0.00030847794040128596,0.00012131664919604499,0.00018716129120524097,0.0007538172643821907,0.1797015956786518,0.17970159576932204,0.49925898250902745,1.1368683772161603e-13,33840.959920306486,25294.570743758424,0.7474542924481272,1.0744930444661898,0.5141871022730867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1839153114189198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15534.239525825382,1610.0,0.49925898250902745,7.001049460982449
101.0,-27.27080960987665,22.709803107423355,35.10932804642703,34.51073089325803,16.248939520224226,-22.91828593916497,-36.129158386588074,11.896415849512573,6.676676847868066,6.676676847867966,41.017775873007494,38016.9608786926,41285.300118355124,79302.26099704772,73939.25502464092,115224.55514299605,115224.55514299605,-74780.31713736907,149052.70793914952,91561.97071166044,55639.67656571225,39913.660162164655,33828.152796153474,25284.99801281711,1610.0,190004.87228036512,547335.0377975545,2809865.900161464,5.1337219547796655,1598887.0741026888,2.9212218544175808,0.7474542924404731,0.17879665100901057,4.027634451161993,1.2566166174365208,1.0,0.0,4.027634451161817,1.2377134054432573,1.2380960576960545,3.254092937386901,19323.4207445161,1970.4405423377098,0.0003091445328801491,0.0001213324558283784,0.0001878120770517707,0.0007564383918780025,0.1787966511204835,0.17879665100901054,0.4992423158420907,1.1368683772161603e-13,33828.152796153474,25284.99801281711,0.7474542924481272,1.0754042762940015,0.5155414459389727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1844981912909283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15534.922176133972,1610.0,0.4992423158420907,7.00419698321203
102.0,-27.250045469989775,22.580716526044746,35.108230810796954,34.42901208708065,16.147598214329907,-22.909729156327526,-36.12828020760787,11.807281900667654,6.565031180245569,6.565031180245525,41.01825005546219,38104.87613434115,41240.38976543299,79345.26589977415,74018.79312501005,115259.18289044304,115259.18289044304,-73809.72493705447,149074.02155667913,91592.10432053845,55678.18732986956,39904.352211854326,33814.83866623608,25275.04632225031,1610.0,189068.90782749752,545173.1711380624,2796397.8737971326,5.1293754385594275,1598907.9588109818,2.932844174032303,0.747454292824626,0.17789724184060995,4.027634451161993,1.2567947974195706,1.0,0.0,4.027634451161462,1.238099257824846,1.238482839198796,3.2530788026138877,19329.780201377664,1971.0890264644568,0.00030979859080394067,0.00012134412501931931,0.00018845446578462136,0.0007590256988694701,0.1778972419955808,0.17789724184061564,0.499225649175208,5.684341886080802e-14,33814.83866623608,25275.04632225031,0.7474542924481272,1.0763176447634593,0.5168922187080874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1850794620448581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15535.591273510494,1610.0,0.499225649175208,7.007296876127215
