time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
103.0,-27.22971785430659,22.452004644990193,35.107108920101645,34.347495913412445,16.0465858957009,-22.90153245353221,-36.127711774874456,11.718400494926511,6.453781061865641,6.453781061865518,41.01865303299679,38192.18146566998,41195.42572654604,79387.60719221602,74097.81804833557,115293.24377488162,115293.24377488162,-72845.95593944148,149094.2760658749,91622.03373860108,55716.397155935476,39895.151758517335,33801.03229099329,25264.726680621177,1610.0,188139.1997143231,543025.5591994473,2783020.0437346124,5.125025878777172,1598925.7075593248,2.9444759652133743,0.747454292612042,0.1770038933800118,4.027634451161993,1.2569721394451339,1.0,0.0,4.027634451160899,1.2384842786352348,1.2388687738744875,3.252067483327525,19336.096565402677,1971.7331163447943,0.00031044013211176244,0.00012135167887262825,0.00018908845323913417,0.0007615791685828704,0.1770038934135271,0.17700389338001177,0.4992089825083685,1.1368683772161603e-13,33801.03229099329,25264.726680621177,0.7474542924481272,1.0772281932383605,0.5182382501651873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1856591302446993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15536.254287400647,1610.0,0.4992089825083685,7.010362439730847
104.0,-27.20982385760432,22.323667298082494,35.105963212910204,34.26613026475536,15.945865796679872,-22.893696892255612,-36.12745710471643,11.629738831331123,6.342897733451991,6.34289773345185,41.018986134090966,38278.905254567115,41150.48162892391,79429.38688349102,74176.26785999244,115326.74948891635,115326.74948891635,-71888.7205504666,149113.4869195646,91651.68097560688,55754.318370181325,39885.95845047284,33786.73743064824,25254.041934535795,1610.0,187215.47003938296,540891.5655574617,2769728.410388431,5.120672213725227,1598940.3787810635,2.9561200074050697,0.7474542928678174,0.17611633901232981,4.027634451161993,1.2571485847188164,1.0,0.0,4.0276344511614735,1.2388686087337408,1.2392540026292445,3.2510586052209973,19342.35337737519,1972.3711336057872,0.000311069172170084,0.00012135506330309689,0.0001897141088669871,0.0007640990807441742,0.1761163390258589,0.1761163390123302,0.49919231584156354,1.1368683772161603e-13,33786.73743064824,25254.041934535795,0.7474542924481272,1.0781387315004598,0.5195806234148713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1862371957608087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15536.911201104653,1610.0,0.49919231584156354,7.013393520256471
105.0,-27.19036046558727,22.19570436896074,35.1047944779915,34.18491989085453,15.845440979785982,-22.886219452233956,-36.12750809462739,11.54129996643266,6.2323834001800265,6.232383400179934,41.01925025105341,38365.02637558629,41105.551494610576,79470.57787019687,74254.14926569776,115359.70076030833,115359.70076030833,-70938.00050505376,149131.66199492282,91681.05276652331,55791.92987641206,39876.80321123472,33771.96123461448,25242.997398409803,1610.0,186297.7012653621,538771.1542677341,2756522.7336054756,5.116314620354867,1598952.0117137185,2.9677758340401863,0.7474542927207042,0.1752345620615362,4.027634451161993,1.2573241717042403,1.0,0.0,4.027634451162122,1.239252233238197,1.2396385105864733,3.2500522033659633,19348.552058656147,1973.0032231859145,0.0003116857319019605,0.00012135438566741919,0.00019033134623454133,0.0007665850872302801,0.1752345621226973,0.175234562061529,0.49917564917478624,1.1368683772161603e-13,33771.96123461448,25242.997398409803,0.7474542924481272,1.0790483515664162,0.5209188051456649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1868136611694413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15537.561882002177,1610.0,0.49917564917478624,7.016390587842701
106.0,-27.171324710999638,22.06811611597037,35.10360346053568,34.10389790022748,15.74533445802913,-22.879095160274826,-36.1278641159646,11.453104907304311,6.122255782438515,6.122255782438414,41.019446105138314,38450.55401136635,41060.59035884478,79511.14437021114,74331.50313240994,115392.09349125472,115392.09349125472,-69993.91079619323,149148.80641211497,91710.1981051523,55829.24898410869,39867.72124560401,33756.712920860235,25231.599969314455,1610.0,185386.00428744795,536664.5856957071,2743404.628623557,5.1119539126419795,1598960.6380747857,2.979441313426648,0.7474542923793502,0.17435866909662182,4.027634451161993,1.2574988344637683,1.0,0.0,4.027634451163017,1.2396350590471081,1.2400222046266256,3.249048517761336,19354.702948995142,1973.6304394462068,0.00031228983283835236,0.00012134965438250733,0.00019094017845584503,0.0007690372408597804,0.1743586691822413,0.17435866909662118,0.4991589825080311,1.1368683772161603e-13,33756.712920860235,25231.599969314455,0.7474542924481272,1.0799559313479694,0.5222526250514872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.187388528774834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15538.206441200004,1610.0,0.4991589825080311,7.019353897021292
107.0,-27.15271367924297,21.940902513760236,35.1023908798783,34.02304061399775,15.645529397981969,-22.872323075692893,-36.12852495918048,11.365138794431902,6.012501634064677,6.012501634064586,41.019574741449205,38535.499581643315,41015.6322652163,79551.13184685961,74408.30175980173,115423.93402501804,115423.93402501804,-69056.29891953085,149164.93169892477,91739.08130408195,55866.27912592353,39858.66908684269,33740.99767390674,25219.85352828939,1610.0,184480.2329445489,534571.526950422,2730371.992549261,5.107589639360806,1598966.3038591421,2.9911176021304176,0.7474542920167683,0.17348851990555528,4.027634451161993,1.2576727125654004,1.0,0.0,4.027634451160263,1.240017149152732,1.2404051477731004,3.24804737895275,19360.79851684965,1974.2520143830616,0.0003128814969038432,0.00012134087267059264,0.00019154062423325057,0.0007714556169589136,0.17348851977441654,0.17348851990555358,0.4991423158412936,1.1368683772161603e-13,33740.99767390674,25219.85352828939,0.7474542924481272,1.0808626634880918,0.5235825279876706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1879617991497142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,64.0,15538.844840432415,1610.0,0.4991423158412936,7.022283618800241
108.0,-27.13452436225697,21.81406374742293,35.101157415028304,33.94236696129667,15.546038856693436,-22.865899184263448,-36.12948245191944,11.277413678699903,5.9031309472381395,5.903130947237968,41.019636922104674,38619.84138394024,40970.65196047628,79590.49334441652,74484.56884362434,115455.22080410062,115455.22080410062,-68125.21305595172,149180.0444979742,91767.73013803973,55903.002678355755,39849.697177426635,33724.82369387357,25207.76423073017,1610.0,183580.43386005235,532492.0898703022,2717425.519590184,5.1032223225176185,1598969.0426106013,3.00280337122014,0.747454292409226,0.1726241592790326,4.027634451161993,1.2578456642432139,1.0,0.0,4.027634451162003,1.2403984493415954,1.2407872858132836,3.247048924722427,19366.844623853493,1974.8685457167833,0.0003134607510373539,0.000121328149928909,0.0001921326011084449,0.0007738398834157376,0.17262415934070927,0.172624159279031,0.4991256491745703,1.7053025658242404e-13,33724.82369387357,25207.76423073017,0.7474542924481272,1.08176706286188,0.5249078203512296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.188533474093509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15539.477033086718,1610.0,0.4991256491745703,7.025180089015267
109.0,-27.116753871326576,21.687599773880873,35.0999037200367,33.861857978068315,15.446849317894483,-22.85982223687012,-36.13074026126412,11.189917683438006,5.794133045707611,5.794133045707419,41.01963360849967,38703.60641319808,40925.67682504664,79629.28323824472,74560.2824160714,115485.95924111803,115485.95924111803,-67200.5241660294,149194.1554927222,91796.11600571132,55939.44000283799,39840.7511143037,33708.19625160417,25195.3359698603,1610.0,182686.48340714743,530425.9933172283,2704563.424368881,5.098851599362291,1598968.8966625393,3.014499509465508,0.747454292178605,0.17176546859182848,4.027634451161993,1.2580177840078255,1.0,0.0,4.027634451162509,1.2407790096891644,1.2411686688540204,3.246053019683966,19372.835233928323,1975.4794179386768,0.0003140276204008445,0.00012131143858406181,0.0001927161818167827,0.0007761903331816724,0.17176546846612434,0.1717654685918287,0.49910898250785835,1.7053025658242404e-13,33708.19625160417,25195.3359698603,0.7474542924481272,1.0826706035925577,0.5262292364382412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.189103554412736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15540.103133168435,1610.0,0.49910898250785835,7.028043504126626
110.0,-27.0992807386813,21.563175661724724,35.09851012718003,33.86365355635064,15.443365775946623,-22.844336348350655,-36.11724162530152,11.188921899208603,5.762248194959625,5.762248194959436,41.017138887943716,38724.07242650388,40687.388226920615,79411.4606534245,74581.73398632443,115269.12221324505,115269.12221324505,-67159.33934414218,148970.5802675681,91807.51272110372,55951.877686171014,39839.59448325856,33701.45805432304,25188.33701295735,1610.0,182428.46155738723,529822.7821179271,2707943.8497579694,5.111037013042673,1598859.0193036718,3.0177241773416235,0.7473960613916621,0.1715023156950714,4.027634451161993,1.2580533013166857,1.0,0.0,4.027634451158464,1.2407822417697316,1.241172594718947,3.2460445641270343,19375.240419453723,1975.7246786062237,0.00031458592407088485,0.00012149089344931611,0.00019309503062156874,0.0007777161976796102,0.1720744452887498,0.17151567772323356,0.49909231584115543,1.7053025658242404e-13,33701.45805432304,25188.33701295735,0.7474542924481272,1.079824912933398,0.5265640222746985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1896720418925963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15540.723017283148,1610.0,0.49909231584115543,7.030874162903288
111.0,-27.08234252703365,21.437498980946188,35.09727235048749,33.70607105260717,15.253276446350755,-22.848204615891383,-36.13418022925032,11.019138535208478,5.580721624276634,5.580721624276509,41.0193590473541,38870.06227185906,40831.201693424424,79701.26396528349,74713.42556032227,115544.6272537467,115544.6272537467,-65399.665573048405,149218.74638136767,91857.00485220597,56013.64156374273,39825.9592094036,33674.11912762097,25169.86488656072,1610.0,180944.2928267951,526398.7258534506,2679498.9333993774,5.090245856988168,1598956.8036246109,3.037539274116253,0.7474542924543884,0.170092083988849,4.027634451161993,1.2583708020346243,1.0,0.0,4.027634451162693,1.241522493997597,1.241913752876087,3.2441091245905276,19385.685337419094,1976.7897638254751,0.0003151280078316464,0.0001212657457761312,0.0001938622620555152,0.0007808063254349874,0.1700920840096537,0.17009208398884923,0.49907564917445973,1.1368683772161603e-13,33674.11912762097,25169.86488656072,0.7474542924481272,1.0843697825711727,0.5288438210041858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1902314513220813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15541.640280076666,1610.0,0.49907564917445973,7.0324521884251565
112.0,-27.065806572568317,21.31215814885145,35.095966349934415,33.62271386375653,15.152652906857014,-22.843382478118038,-36.135939800273604,10.930228812406725,5.471031992980329,5.4710319929801505,41.01918310120951,38950.51302175077,40790.89985136859,79741.41287311935,74783.40853068481,115574.3083820534,115574.3083820534,-64478.572492173844,149230.20496635808,91879.5765763229,56046.681067388614,39814.32834326031,33655.89658430468,25156.244364753547,1610.0,180052.88087422724,524338.0431306744,2666673.1777222017,5.085790002572098,1598949.054117942,3.0494622220639735,0.7474542923478401,0.169236005503622,4.027634451161993,1.2585270418180157,1.0,0.0,4.027634451161999,1.241910000391424,1.2423020396858184,3.243096882940444,19390.448919052946,1977.2755139678634,0.0003156580471734632,0.00012124237968381945,0.00019441566748964372,0.0007830352402269437,0.16923600557047658,0.1692360055036239,0.49905898250776987,1.7053025658242404e-13,33655.89658430468,25156.244364753547,0.7474542924481272,1.085356863297168,0.5301537195530904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1907965868653878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15541.945974971299,1610.0,0.49905898250776987,7.036393821039666
113.0,-27.04967807999977,21.18719355342114,35.09464183128355,33.54301516609269,15.054769047101969,-22.838653151424683,-36.13837387003002,10.843744118526894,5.363600756668973,5.363600756668732,41.01892899490352,39032.00619525979,40745.75145163745,79777.75764689724,74857.11006373532,115602.86151537277,115602.86151537277,-63579.68321280078,149240.40479675733,91907.14037359599,56082.03650512057,39805.67096497268,33637.543281384555,25142.526102332416,1610.0,179182.54472817355,522325.8659826105,2654151.928620737,5.08141009564535,1598937.8621153713,3.0611883619958498,0.7474542921285994,0.16840020647620407,4.027634451161993,1.2586961229564624,1.0,0.0,4.027634451162125,1.24228716591016,1.2426799675173943,3.2421122600998236,19396.26603775282,1977.868694992971,0.0003161758162060382,0.00012121006348790843,0.0001949657527181298,0.0007852507824442696,0.16840020632297933,0.1684002064762036,0.4990423158410846,2.2737367544323206e-13,33637.543281384555,25142.526102332416,0.7474542924481272,1.0862509009925883,0.5314583055192981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1913603091513885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15542.554957262604,1610.0,0.4990423158410846,7.039136912137395
114.0,-27.033953961872193,21.062604118998856,35.09329968202567,33.4633958171122,14.957125531688256,-22.834263823545697,-36.141084507666505,10.75743539336177,5.2564945536887535,5.256494553688588,41.01861357209207,39112.88319748687,40700.73213067394,79813.61532816081,74930.15835576915,115630.8904864431,115630.8904864431,-62686.60529893139,149249.65198508152,91934.31110757538,56117.03594929324,39796.97239809127,33618.761498638436,25128.487600014556,1610.0,178317.49578537449,520325.75226702663,2641707.0018244823,5.077025287168146,1598923.9695360966,3.0729287615876886,0.747454292777331,0.1675695382797245,4.027634451161993,1.2588640622748066,1.0,0.0,4.027634451162717,1.2426638154227527,1.2430573643725458,3.2411295808044405,19402.000203591986,1978.4534171803814,0.0003166813561425246,0.00012117408476717833,0.00019550727137534628,0.0007874318216440216,0.16756953838268684,0.1675695382797287,0.49902564917440306,1.7053025658242404e-13,33618.761498638436,25128.487600014556,0.7474542924481272,1.0871459167108604,0.5327588668187263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.19192243798873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15543.150043900954,1610.0,0.49902564917440306,7.0418402173035775
115.0,-27.017760272326033,20.939913137212326,35.09189893782427,33.46306515103208,14.951960265229479,-22.820709713767254,-36.12948636347426,10.754362143122425,5.221570253518564,5.221570253518418,41.01754613663489,39135.73115623099,40474.73292551181,79610.4640817428,74949.8053924996,115424.53831801141,115424.53831801141,-62612.58465463732,149036.40569232623,91945.50416255213,56129.21289052787,39795.87919113806,33611.86737431481,25122.717732637597,1610.0,178037.12297264874,519674.8597414409,2644506.7942761565,5.088771843979338,1598876.955757012,3.0766871357843195,0.7474359413852629,0.16729547988197171,4.027634451161993,1.2589010137273,1.0,0.0,4.02763445116089,1.2426762259139608,1.2430704267772594,3.241097211946545,19404.36240821745,1978.694295015877,0.0003172027706375725,0.00012132809795641766,0.00019587467268115485,0.0007889115798006981,0.16783650498530905,0.16729958730914887,0.4990089825077245,1.7053025658242404e-13,33611.86737431481,25122.717732637597,0.7474542924481272,1.0844967705248842,0.5331280823521293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.19248297958074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15543.739147408764,1610.0,0.4990089825077245,7.044511988042554
116.0,-27.002193361559552,20.81918991142218,35.09039060989651,33.47249430315571,14.954434451152354,-22.80355142876627,-36.114672117959685,10.760177259869497,5.188092669975106,5.188092669974945,41.01605317330157,39142.30287399783,40250.07539672662,79392.37827072445,74978.03509233147,115228.11048905809,115228.11048905809,-62541.06341073754,148832.9992576735,91960.2225053369,56142.2437290772,39797.754195844114,33604.888768615434,25114.406050484504,1610.0,177769.17389979563,519051.52393347136,2646757.5736371297,5.099219348359671,1598811.20191842,3.0802552891133503,0.7473438231981165,0.16701655906305335,4.027634451161993,1.2589399471553047,1.0,0.0,4.02763445116058,1.2426497706762367,1.2430445869625713,3.24116621288249,19407.46859660638,1979.0110380819528,0.00031770474849771425,0.00012152508099514439,0.00019617966750256987,0.0007901399874508553,0.1680579127300202,0.16704124680955956,0.49899231584104836,1.7053025658242404e-13,33604.888768615434,25114.406050484504,0.7474542924481272,1.0816010849795292,0.5332546798478353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193035079916953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15544.61635957718,1610.0,0.49899231584104836,7.046804787360172
117.0,-26.987673644291316,20.695807885923216,35.08904145389292,33.23682155404242,14.675498294858562,-22.820768453464268,-36.14972558626903,10.508593104031526,4.945965920923186,4.94596592092298,41.017164734649455,39353.76113392068,40555.84305987561,79909.60419379629,75153.27010667101,115709.11316654662,115709.11316654662,-60115.5213364962,149270.57411764038,92024.7262533789,56225.217280628574,39777.23219194481,33561.46095109376,25085.65806504746,1610.0,175824.63450304282,514560.51887256495,2605848.797594907,5.064222189655142,1598860.1576655672,3.1072344243759162,0.7474542929344655,0.1651759199329064,4.027634451161993,1.2593855839362376,1.0,0.0,4.027634451162476,1.243750971801527,1.2441467211489117,3.238296525974259,19421.08159612273,1980.399177713361,0.0003181736169957539,0.0001210594561722394,0.00019711416082351452,0.0007939037849446727,0.16517591994350694,0.1651759199329062,0.4989756491743741,2.2737367544323206e-13,33561.46095109376,25085.65806504746,0.7474542924481272,1.0895967840324332,0.5366029778737093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1935784245236263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15545.560362812961,1610.0,0.4989756491743741,7.04888067561935
118.0,-26.97353038765884,20.572721064405016,35.08764279186956,33.150980492960684,14.574255362957286,-22.818162279731283,-36.15276262918485,10.418887255029729,4.836636178120216,4.836636178119932,41.01663944383802,39429.05327512588,40520.418582184095,79949.47185730998,75215.69468065238,115736.11326283647,115736.11326283647,-59215.97844343874,149276.51706136338,92040.45236458091,56253.81095905464,39762.93489502919,33540.4037985269,25069.918776240134,1610.0,174952.0917062752,512542.57577529096,2593295.3571973587,5.059668171516568,1598837.0224953517,3.119422850046928,0.7474542920482432,0.16433830716606398,4.027634451161993,1.2595223105745394,1.0,0.0,4.027634451160133,1.2441435129295264,1.2445399561861128,3.2372748073719495,19424.400465966508,1980.7376082522073,0.0003186309411238481,0.00012101919193278966,0.00019761174919105844,0.0007959078889962901,0.16433830690990492,0.16433830716606396,0.4989589825077013,2.8421709430404007e-13,33540.4037985269,25069.918776240134,0.7474542924481272,1.0906661726764997,0.537888914445748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1941338393279335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15545.501169527546,1610.0,0.4989589825077013,7.052261913889541
119.0,-26.959777682911177,20.450011809737916,35.08622787713553,33.07245906852188,14.478295477214857,-22.815379317869706,-36.156879959721095,10.333897112173368,4.731522271853805,4.731522271853553,41.01603390596974,39507.16334251365,40475.110560052235,79982.27390256588,75286.36364917606,115761.4742092283,115761.4742092283,-58354.34176920034,149281.13667659886,92066.71953410587,56287.51922744347,39754.66700740267,33519.66246737057,25054.415606091967,1610.0,174115.81597842864,510608.24994366034,2581265.980153262,5.055276683128553,1598810.3533502955,3.131187859825425,0.747454292849189,0.16353553460529902,4.027634451161993,1.2596867645392198,1.0,0.0,4.027634451161966,1.2445156239431092,1.2449127399533402,3.236306860014245,19429.943941762765,1981.3028854667768,0.00031907621680310786,0.00012096462529413134,0.0001981115915089765,0.0007979210711360856,0.16353553483087083,0.16353553460530157,0.49894231584102977,2.2737367544323206e-13,33519.66246737057,25054.415606091967,0.7474542924481272,1.091545626904741,0.5391678589991754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1946880317460162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15546.081798576182,1610.0,0.49894231584102977,7.054823266938927
120.0,-26.946412215066932,20.327678386136864,35.08479764804626,32.99396488526838,14.382538242477628,-22.812924694450185,-36.161245743837185,10.249050721860868,4.626703305699664,4.626703305699438,41.01537116391124,39584.610754994166,40430.01083212637,80014.62158712053,75356.32077215119,115786.33160427756,115786.33160427756,-57498.062226024354,149284.85486780858,92092.51288926804,56320.80287211103,39746.34446350778,33498.52326353104,25038.615010409918,1610.0,173284.3938303019,508685.0060690711,2569306.6900425823,5.050879541147144,1598781.1651990458,3.142968922071899,0.7474542926394848,0.16273747586723755,4.027634451161993,1.259849661826156,1.0,0.0,4.0276344511634505,1.24488735066966,1.2452851247164067,3.23534049004146,19435.387422831795,1981.8579660568896,0.00031950950347873043,0.00012090679073398698,0.00019860271274474347,0.0007998991279449578,0.16273747593122073,0.16273747586723733,0.4989256491743592,2.2737367544323206e-13,33498.52326353104,25038.615010409918,0.7474542924481272,1.0924263237843572,0.5404421085517401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1952406321971325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,47.0,15546.640135650654,1610.0,0.4989256491743592,7.05734281441026
121.0,-26.933431320843294,20.20572073982967,35.08335253582129,32.91564469635489,14.287085550601956,-22.810785820854747,-36.16588820060713,10.164440050613388,4.522257610950987,4.522257610950713,41.01465152156825,39661.52569812282,40384.91755686331,80046.44325498614,75425.74790650725,115810.66546337056,115810.66546337056,-56647.75250712517,149287.6724508627,92118.05447874367,56353.832270359235,39738.0246759827,33477.00698749215,25022.53258356074,1610.0,172458.41797049574,506774.21624023817,2557426.0685803485,5.04648024036012,1598749.4715299862,3.1547569317774706,0.7474542928198387,0.1619446991273872,4.027634451161993,1.2600117794005201,1.0,0.0,4.027634451164011,1.245258287895148,1.2456567051676717,3.234376747630307,19440.777770768662,1982.407628575371,0.000319930841227105,0.00012084531903429517,0.00019908552219280985,0.0008018437079113364,0.16194469910475234,0.16194469912738732,0.49890898250768945,2.8421709430404007e-13,33477.00698749215,25022.53258356074,0.7474542924481272,1.0933061344958663,0.5417128804973115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.19579164960666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15547.192776022843,1610.0,0.49890898250768945,7.059831918836319
122.0,-26.920832067573237,20.084139238573584,35.08189296098059,32.83753642989325,14.191963544437893,-22.80895744192022,-36.170791544113285,10.080088918784892,4.418205199455315,4.418205199455072,41.01387560476806,39737.85394284535,40339.78015073016,80077.63409357551,75494.69253703076,115834.47268776092,115834.47268776092,-55803.54134725031,149289.59646519984,92143.40119607176,56386.562601886355,39729.82066020601,33455.12377743891,25006.17588499514,1610.0,171638.01403501123,504876.17392972385,2545625.939314725,5.0420797628470835,1598715.3000170058,3.1665493096521895,0.7474542928416401,0.16115732459154355,4.027634451161993,1.2601730068167671,1.0,0.0,4.0276344511631486,1.24562832912424,1.246027374826302,3.2334159050426297,19446.126992499216,1982.953097387917,0.0003203402805515819,0.0001207804242144382,0.00019955985633714372,0.000803754152452418,0.16115732465696725,0.1611573245915437,0.4988923158410203,2.2737367544323206e-13,33455.12377743891,25006.17588499514,0.7474542924481272,1.0941817980309232,0.5429785353830914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1963410852869854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,52.0,15547.73910919916,1610.0,0.4988923158410203,7.062290574113623
123.0,-26.90861165938073,19.96293385720526,35.08041933338805,32.75960690751674,14.097148802141723,-22.80743938281239,-36.17595947636289,9.995976525573408,4.31452773518663,4.314527735186339,41.01304420295251,39813.62295362756,40294.64576419873,80108.26871782629,75563.11530074531,115857.76106494403,115857.76106494403,-54965.243420157174,149290.637122193,92168.50307084461,56419.01072372698,39721.65816346404,33432.87605724897,24989.546732904906,1610.0,170823.0044851012,502990.47237235255,2533903.739939626,5.037677409650483,1598678.6855464093,3.1783478482330842,0.7474542928976232,0.16037518180447657,4.027634451161993,1.2603334501245995,1.0,0.0,4.0276344511619735,1.2459975639778473,1.2463972233871266,3.232457725120882,19451.424542169036,1983.4932971166543,0.0003207378691875634,0.00012071206243906814,0.0002000258067484953,0.0008056308303817107,0.16037518183504407,0.1603751818044766,0.4988756491743516,2.8421709430404007e-13,33432.87605724897,24989.546732904906,0.7474542924481272,1.0950554134639598,0.5442399897388002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.196888938610794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15548.279407416834,1610.0,0.4988756491743516,7.0647189368378855
124.0,-26.8967674279844,19.842104560485065,35.078932046078975,32.68185616414996,14.002640986567663,-22.806229274758277,-36.18139541996641,9.912102833341505,4.211224713330637,4.211224713330347,41.012158000777106,39888.85831813547,40249.515606423396,80138.37392455887,75631.01759030807,115880.53319673147,115880.53319673147,-54132.82033126551,149290.80288161384,92193.3602878763,56451.2010157037,39713.510302414004,33410.269684882376,24972.64947760957,1610.0,170013.35352799698,501117.0320628444,2522258.957812118,5.033273260398391,1598639.658396025,3.190152311956425,0.7474542921426732,0.15959823619203287,4.027634451161993,1.2604931087745355,1.0,0.0,4.02763445116112,1.2463659908779332,1.2467662493138714,3.231502207730291,19456.670458781664,1984.028231738837,0.0003211236523518017,0.0001206401939416129,0.00020048345841018877,0.0008074740839809789,0.15959823591742758,0.15959823619203284,0.49885898250768335,2.8421709430404007e-13,33410.269684882376,24972.64947760957,0.7474542924481272,1.0959276713879003,0.5454977618097049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1974352106806656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15548.813552537598,1610.0,0.49885898250768335,7.067117247604977
125.0,-26.884998210445367,19.723104212831668,35.07737151141431,32.684604834672086,13.998802063123183,-22.794564810738596,-36.17133304998276,9.912560628483762,4.174971852970941,4.174971852970663,41.01072016762327,39898.664914153575,40036.44082664209,79935.10574079567,75657.74412092361,115694.18494756569,115694.18494756569,-54036.893318552175,149095.6748965154,92202.70141125398,56460.595230701605,39713.45131172486,33401.48994894971,24963.754331909102,1610.0,169731.07826611787,500460.86017112545,2523695.6026373273,5.0427432062806785,1598576.3396911789,3.19420851241907,0.747384454108583,0.15931166900843924,4.027634451161993,1.2605210888618603,1.0,0.0,4.027634451161368,1.2463632064838852,1.2467639423584231,3.231509426954564,19458.641828072326,1984.2292554615824,0.0003215074151888372,0.00012077325946025293,0.00020073415572858426,0.0008084838011373625,0.15975815627893314,0.15932655573661914,0.4988423158410154,2.8421709430404007e-13,33401.48994894971,24963.754331909102,0.7474542924481272,1.0932800377395555,0.545697831745553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1979799026053386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15549.341431440684,1610.0,0.4988423158410154,7.069485696519434
126.0,-26.873902910990733,19.603065773320886,35.07587103262196,32.53160653347152,13.818332792828622,-22.804079999318215,-36.19296922171486,9.748509881156046,4.009041407770155,4.009041407769894,41.01018531749751,40038.64471199866,40154.6127412938,80193.25745329246,75769.02325501852,115923.63599631231,115923.63599631231,-52512.117774411745,149288.3497905557,92247.5139294117,56517.13538639149,39700.42060335578,33364.71379424338,24938.59854573693,1610.0,168435.75377072406,497466.06410588115,2499571.534330839,5.024607133400013,1598552.7866647895,3.2133906250227193,0.7474542925658108,0.15808447006553392,4.027634451161993,1.2608219568105419,1.0,0.0,4.027634451159697,1.2470852374269867,1.2474866571380916,3.229638464385879,19468.099151197337,1985.1936340337768,0.00032186958984353514,0.00012048730852468388,0.00020138228131885125,0.0008110942140934015,0.15808447007493656,0.1580844700655336,0.49882564917434774,2.8421709430404007e-13,33364.71379424338,24938.59854573693,0.7474542924481272,1.097558474564683,0.5479856437972185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.198516463762341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15550.180953677176,1610.0,0.49882564917434774,7.0715743359636924
127.0,-26.86316720334597,19.48336457350678,35.07434822626534,32.45101949376988,13.72240134907624,-22.80401020680132,-36.19878039518369,9.663244352531635,3.9050562326556246,3.905056232655349,41.00914486419956,40110.56344062522,40114.14397769243,80224.70741831764,75831.20111941588,115945.34509710831,115945.34509710831,-51682.5364931357,149286.019733268,92266.51675325108,56545.87907446074,39689.597420878155,33340.67463615972,24920.63035838968,1610.0,167627.881590244,495596.4037226094,2487952.520777748,5.020118189094612,1598506.9693017965,3.2254208410206666,0.7474542921024743,0.15730941376777458,4.027634451161993,1.2609653134783732,1.0,0.0,4.027634451161575,1.2474605186382273,1.247862496771926,3.2286668724062735,19472.109545005245,1985.602580392412,0.00032222038404286756,0.00012041061265831143,0.00020180977138455612,0.000812815987809564,0.1573094136385007,0.15730941376777227,0.49880898250768024,2.8421709430404007e-13,33340.67463615972,24920.63035838968,0.7474542924481272,1.0985130571013182,0.5492320144898022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1990578221650545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15550.382899050732,1610.0,0.49880898250768024,7.074112981227194
128.0,-26.852796823360443,19.36404082841594,35.07281293473764,32.374130794219695,13.629218817423801,-22.80399436243501,-36.205248814634956,9.580416356498374,3.803322610590726,3.8033226105904423,41.008048856648635,40183.62942823367,40068.849410900664,80252.47883913433,75897.22164355914,115966.07105445981,115966.07105445981,-50873.799014470016,149282.7874575301,92290.62258909998,56577.03037377438,39681.76912813955,33316.71640307028,24902.72268435833,1610.0,166839.87006892983,493772.52016977797,2476620.468773523,5.015711420963576,1598458.7066265382,3.2372370703759024,0.747454292406302,0.1565534510683779,4.027634451161993,1.2611220510909336,1.0,0.0,4.027634451163493,1.2478252913776184,1.248227810327829,3.2277230466417475,19477.196888635863,1986.121345070525,0.0003225595750726551,0.00012032529546974689,0.00020223427960290824,0.0008145257517346003,0.1565534511015278,0.15655345106837898,0.4987923158410129,2.8421709430404007e-13,33316.71640307028,24902.72268435833,0.7474542924481272,1.0993718329241657,0.550472097274587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.199597778188593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15550.900375860641,1610.0,0.4987923158410129,7.076395934756553
129.0,-26.84278874534381,19.245093734037095,35.071265575061716,32.29735930161553,13.536298905343477,-22.804278407848237,-36.21195381330324,9.497788567847902,3.70192817075133,3.7019281707510423,41.00690132773738,40256.08867360847,40023.651325461586,80279.73999907007,75962.65177936501,115986.3031048266,115986.3031048266,-50070.48303225971,149278.72396109946,92314.39033892925,56607.82723317269,39673.95900639618,33292.420856272845,24884.562884744282,1610.0,166056.7861370863,491959.91693311586,2465359.636592337,5.011301839307192,1598408.1763884595,3.2490618064027568,0.7474542927404937,0.15580227086250653,4.027634451161993,1.2612775963312015,1.0,0.0,4.027634451163147,1.2481894169226244,1.2485924623248583,3.226781445633477,19482.212881919226,1986.6328340380483,0.00032288722761519763,0.00012023691676177098,0.00020265031085342665,0.0008162013735319483,0.1558022710286665,0.15580227086251483,0.49877564917434575,2.8421709430404007e-13,33292.420856272845,24884.562884744282,0.7474542924481272,1.1002291760967944,0.5517073582295706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2001361512811906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15551.403629680994,1610.0,0.49877564917434575,7.078648066694002
130.0,-26.833140354422174,19.126523447771934,35.06970648002558,32.22079026689755,13.443700441302651,-22.804854104957172,-36.21891309795899,9.415414191837623,3.6009178742501717,3.600917874249905,41.00570288609021,40328.0263917869,39978.434351819225,80306.46074360612,76027.5986180729,116006.03296989211,116006.03296989211,-49272.91506466741,149273.83692809986,92337.94986682535,56638.37764053916,39666.19136254021,33267.80395820775,24866.16287290913,1610.0,165278.94803455952,490159.3322012579,2454174.622813201,5.006891558693255,1598355.4055492054,3.2608894711259433,0.7474542925690836,0.1550561777606642,4.027634451161993,1.261432380541228,1.0,0.0,4.027634451163173,1.2485526587311042,1.2489562161970234,3.225842677116439,19487.184931630916,1987.1398420083226,0.00032320339440626886,0.00012014524969334377,0.0002030581447129251,0.0008178439792348146,0.1550561777177842,0.15505617776066397,0.4987589825076787,2.8421709430404007e-13,33267.80395820775,24866.16287290913,0.7474542924481272,1.1010840745860095,0.5529386702926797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2006729458277252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,52.0,15551.901034417227,1610.0,0.4987589825076787,7.080871250370979
131.0,-26.8238487817999,19.008330059959693,35.06813597291471,32.14441890539604,13.35141981937191,-22.805719231390405,-36.22611112715674,9.333290268962397,3.5002886861856837,3.500288686185421,41.004454178419394,40399.390055516196,39933.20653746875,80332.59659298495,76092.05758397447,116025.26412144322,116025.26412144322,-48481.03741905345,149268.13485958462,92361.29398473924,56668.62645628087,39658.51947606485,33242.87073814139,24847.52641307659,1610.0,164506.30154049667,488370.6435330444,2443064.655366361,5.002480570274199,1598300.4227519839,3.27272010289013,0.7474542920436664,0.1543151194484481,4.027634451161993,1.2615862729446965,1.0,0.0,4.027634451160841,1.2489150280113854,1.2493190832210024,3.224906707684581,19492.11152079074,1987.642214292418,0.0003235081379605958,0.00012005050578764143,0.00020345763217295438,0.0008194529686916357,0.15431511937840886,0.15431511944844792,0.4987423158410117,2.8421709430404007e-13,33242.87073814139,24847.52641307659,0.7474542924481272,1.1019350434462716,0.5541648785683047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2012081618393995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15552.392193552936,1610.0,0.4987423158410117,7.083065648675423
132.0,-26.814725851763555,18.891321843803215,35.066389270334575,32.0994563511573,13.289917990059939,-22.799747342626606,-36.22472556363789,9.284064574825592,3.4362108313583803,3.4362108313581152,40.997783130708434,40433.95984102743,39796.91085704613,80230.87069807356,76159.06661432248,115955.97747136862,115955.97747136862,-48066.19348976659,149178.99230797958,92378.60645052107,56690.446816504635,39653.5107044627,33223.01483661096,24821.41457906602,1610.0,164022.1709611352,487234.3060828732,2436541.036364741,5.000758374247794,1598006.708978965,3.279749986872151,0.7471150556665743,0.1537768111769248,4.027634451161993,1.2616888153133914,1.0,0.0,4.027634451162271,1.2491321014150125,1.2495366009500073,3.224346285392476,19495.765178065987,1988.0147836484414,0.00032380760767565015,0.0001200687378751026,0.00020373886980054755,0.0008205856910494931,0.15388467287766447,0.15384663537817242,0.49872564917434475,2.8421709430404007e-13,33223.01483661096,24821.41457906602,0.7474542924481272,1.1009151452048156,0.5548283146160501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2017417995933073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15552.877378126272,1610.0,0.49872564917434475,7.085231445335623
133.0,-26.80614298774138,18.773903450811506,35.064914005124564,31.99484565937894,13.169882184531813,-22.807936898137747,-36.24119624784214,9.17167609492818,3.301978340518474,3.3019783405181826,41.00177737237392,40541.13324207318,39840.20715900531,80381.34040107849,76221.56193798559,116061.7690969909,116061.7690969909,-46928.51351006466,149254.27654297368,92410.1465051196,56729.717809207315,39644.92077323587,33192.50744598278,24809.88216260408,1610.0,162990.28260705556,484860.5371999307,2421267.351729038,4.99373977868328,1598182.5630827253,3.2961696002570733,0.7474542922971241,0.152861202775874,4.027634451161993,1.2618985772272575,1.0,0.0,4.027634451163275,1.2496287979270333,1.2500338106861728,3.2230646875642583,19502.421454034884,1988.6935349007954,0.00032408958206554947,0.00011985217193054409,0.00020423741013500537,0.0008225936292758492,0.15286120261370614,0.15286120277587484,0.49870898250767787,2.8421709430404007e-13,33192.50744598278,24809.88216260408,0.7474542924481272,1.1035719185355493,0.5565975382883731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2022702091444168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15553.534465481192,1610.0,0.49870898250767787,7.084667541287667
134.0,-26.797904314257966,18.65684047519184,35.06331491483092,31.917167698871367,13.077236411888684,-22.80978639359297,-36.24890117263419,9.089118491223696,3.2014785045668077,3.2014785045664778,41.00038354542436,40609.96990414455,39797.5570743603,80407.52697850484,76282.20425659104,116079.76133095134,116079.76133095134,-46145.503039988296,149246.17225843482,92429.9503038823,56757.71595143592,39635.81594716264,33166.41092748347,24790.376198595037,1610.0,162225.26437093964,483089.1964816949,2410267.794261258,4.989281093046732,1598121.195533813,3.3081286171846087,0.7474542920184468,0.15212763706434201,4.027634451161993,1.2620423240261154,1.0,0.0,4.027634451162959,1.2499937820013058,1.250399251669074,3.22212358905781,19506.600887186625,1989.1197184753842,0.0003243604612582972,0.00011975098705177649,0.0002046094742065207,0.0008240921673483239,0.1521276370144259,0.15212763706434204,0.49869231584101104,3.410605131648481e-13,33166.41092748347,24790.376198595037,0.7474542924481272,1.1044652125401857,0.557812194042752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2028005956646706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15553.831682767617,1610.0,0.49869231584101104,7.089447377043672
135.0,-26.790011887027255,18.540155077253537,35.06170539592371,31.841630197037034,12.986251843866604,-22.811781442945673,-36.25706909280268,9.008021399785026,3.1023889597407788,3.1023889597404932,40.99894313070494,40679.219155540704,39752.24775259609,80431.46690813679,76344.78559670795,116097.03334930405,116097.03334930405,-45376.143444916146,149237.310967152,92452.50534629499,56786.93890512761,39628.40715685264,33140.27761784796,24770.84275224253,1610.0,161473.1767942202,481347.6478487196,2399455.07381852,4.984869219871275,1598057.778684146,3.31996590370042,0.7474542922628383,0.15140651670088107,4.027634451161993,1.2621932492358612,1.0,0.0,4.027634451161756,1.2503525300088998,1.2507584407678127,3.2211991054501445,19511.360948280362,1989.605109622589,0.0003246201516298658,0.00011964380801493012,0.00020497634361493568,0.0008255697832167336,0.15140651650648726,0.15140651670088118,0.49867564917434426,2.8421709430404007e-13,33140.27761784796,24770.84275224253,0.7474542924481272,1.105303292991497,0.5590209481109598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.20332950277884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15554.302931088154,1610.0,0.49867564917434426,7.091529306750626
136.0,-26.782463087872333,18.423846743616387,35.06008571521153,31.766243115440034,12.895550480547163,-22.814057509636346,-36.2654745002277,8.927144902311172,3.0036525547009774,3.003652554700689,40.99745542266758,40747.945206302145,39707.000036457925,80454.94524276006,76406.82771827233,116113.82775473024,116113.82775473024,-44612.09056692425,149227.6764272117,92474.77430974132,56815.89179777115,39620.98056885574,33113.84867248146,24751.088318181213,1610.0,160725.9183216545,479617.1706996749,2388712.182461681,4.980455931085579,1597992.2816565288,3.331807906971609,0.7474542920995488,0.15069008187970354,4.027634451161993,1.2623432639567187,1.0,0.0,4.027634451164803,1.2507105285634597,1.251116866438195,3.220277081850467,19516.06063469901,1990.08434426629,0.00032486871437502763,0.00011953360515448327,0.00020533510922054435,0.0008270147599297751,0.15069008175902643,0.15069008187970545,0.4986589825076775,2.8421709430404007e-13,33113.84867248146,24751.088318181213,0.7474542924481272,1.1061405667951347,0.5602260379425483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2038568309410564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15554.763558181134,1610.0,0.4986589825076775,7.09358394142065
137.0,-26.775255104868645,18.307915645275475,35.0584561622653,31.69106802614408,12.80517455350732,-22.81660783808405,-36.27410513637585,8.846527286722718,2.9053013536603203,2.9053013536600782,40.995921128634265,40816.10844616822,39661.73180090965,80477.84024707787,76468.40910263578,116130.14090354543,116130.14090354543,-43853.56248901892,149217.2786739266,92496.85164816736,56844.55099169991,39613.66739607495,33087.13777038116,24731.12314145262,1610.0,159983.70339256435,477898.263324239,2378042.2173189446,4.976042810403597,1597924.735782995,3.343650434441636,0.7474542921506903,0.14997853756261834,4.027634451161993,1.2624923786288131,1.0,0.0,4.027634451162766,1.2510676061784411,1.2514743572115965,3.219357955774236,19520.719880191537,1990.5594550831872,0.00032510621837921063,0.00011942054685716076,0.00020568567152204987,0.0008284266967325973,0.1499785374335708,0.1499785375626168,0.4986423158410107,2.2737367544323206e-13,33087.13777038116,24731.12314145262,0.7474542924481272,1.1069731629906356,0.561425810246743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2043825829799113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15555.218034627746,1610.0,0.4986423158410107,7.095610796909379
138.0,-26.768385337885544,18.192361672387936,35.05681701565765,31.616081320121907,12.715107256629217,-22.819431768064447,-36.28296833541242,8.766153686808137,2.807322159182604,2.807322159182301,40.99434083191025,40883.75121541872,39616.47674650451,80500.22796192323,76529.50195169714,116145.97869820165,116145.97869820165,-43100.42444116995,149206.12554345274,92518.70171349737,56872.950977219065,39606.3897069759,33060.146845251074,24710.948674735806,1610.0,159246.4031393716,476190.63042823295,2367443.324531682,4.971629371209312,1597855.1669381608,3.355494763727769,0.7474542926383102,0.14927175993959785,4.027634451161993,1.2626407800754538,1.0,0.0,4.027634451162069,1.251423826943935,1.251830977265547,3.2184415578835184,19525.331161517024,1991.0296749162073,0.0003253327268395288,0.00011930454483021708,0.0002060281820093117,0.0008298062037709773,0.14927176003099088,0.14927175993959796,0.498625649174344,2.8421709430404007e-13,33060.146845251074,24710.948674735806,0.7474542924481272,1.1078032858228495,0.5626214369806205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2049067585977635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15555.666568060537,1610.0,0.498625649174344,7.097610097472263
139.0,-26.761851224207724,18.077185021511774,35.05516854936242,31.541311391070508,12.625367875498357,-22.822525063285102,-36.29206350361926,8.686041714575714,2.709729446700578,2.7097294467003024,40.99271520884432,40950.88186399743,39571.198105139534,80522.07996913696,76590.14336600974,116161.34147114927,116161.34147114927,-42352.75630197578,149194.2266250717,92540.36838714317,56901.106885130845,39599.17944668036,33032.88515392243,24690.571785604985,1610.0,158514.09777312505,474494.4599983467,2356916.6554607796,4.967216383240791,1597783.6050949446,3.3673387990673525,0.747454292004922,0.14856982538416924,4.027634451161993,1.262788366642781,1.0,0.0,4.027634451161439,1.251779110850393,1.2521866466312537,3.217528089621043,19529.90373949604,1991.4959481062383,0.0003255483029726663,0.00011918561494166771,0.0002063626880309986,0.0008311534717480447,0.14856982511214742,0.14856982538416913,0.49860898250767727,2.8421709430404007e-13,33032.88515392243,24690.571785604985,0.7474542924481272,1.1086299200211458,0.5638127194811638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2054293587331386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15556.10897303572,1610.0,0.49860898250767727,7.099582006976672
140.0,-26.755650016224692,17.962385661429565,35.053511027519534,31.466739309858553,12.53594291569878,-22.825886599546806,-36.301379185728706,8.60617949902091,2.6125125702199625,2.612512570219761,40.99104482988718,41017.463959388755,39525.92320986525,80543.38716925401,76650.31129402983,116176.23450389507,116176.23450389507,-41610.44392216281,149181.58966874686,92561.82304917328,56928.97571453231,39592.052594045526,33005.355164851804,24669.994391149754,1610.0,157786.6784260579,472809.5028590226,2346460.656304299,4.962803501443037,1597710.075566409,3.379183510283205,0.7474542924301395,0.14787262922745575,4.027634451161993,1.2629351053619762,1.0,0.0,4.027634451162718,1.2521335087220893,1.2525414162256319,3.2166174158796714,19534.431574121234,1991.9576587439376,0.00032575301732876795,0.00011906391505948415,0.00020668910226928378,0.0008324681489795118,0.14787262923219044,0.14787262922747255,0.49859231584101055,2.2737367544323206e-13,33005.355164851804,24669.994391149754,0.7474542924481272,1.1094526603036021,0.5649990161578706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2059503829058953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15556.54522276613,1610.0,0.49859231584101055,7.101526737690495
