time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
141.0,-26.749779263909627,17.847963546767957,35.05184470883161,31.392365076486044,12.446831925417941,-22.829514216018556,-36.31092634806407,8.52656687752686,2.5156708246739186,2.515670824673622,40.98933031347141,41083.55413534973,39480.65375939291,80564.20789474263,76710.00768595835,116190.66144535126,116190.66144535126,-40873.450076584675,149168.2233947916,92583.06648329292,56956.6129326843,39584.94838956513,32977.56194944032,24649.220221738287,1610.0,157064.11152193593,471135.68388983916,2336074.8306108,4.958390778901435,1597634.6057796988,3.391028657793744,0.7474542920889463,0.1471801389003246,4.027634451161993,1.26308117096778,1.0,0.0,4.027634451160467,1.2524870194610518,1.252895285015837,3.2157095351735414,19538.91483078731,1992.4148236948715,0.00032594693184397614,0.00011893931017853563,0.00020700762166544053,0.000833751028672836,0.14718013866930055,0.14718013890032464,0.4985756491743438,2.8421709430404007e-13,32977.56194944032,24649.220221738287,0.7474542924481272,1.1102731633505234,0.5661815439324123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2064698316332516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,91.0,15556.975509604803,1610.0,0.4985756491743438,7.103444450517169
142.0,-26.74423631500903,17.733918620454215,35.050169844800365,31.31818879572677,12.358034501941791,-22.83340556500472,-36.32069325596092,8.447203751937451,2.419203607775273,2.41920360777502,40.98757224476562,41149.11482319505,39435.391157648926,80584.50598084397,76769.23424834057,116204.6254059895,116204.6254059895,-40141.73913397174,149154.13594654063,92604.0991675304,56983.97974238467,39577.91047238414,32949.51054055111,24628.25310189478,1610.0,156346.36453996124,469472.93029325077,2325758.727645852,4.953978339481883,1597557.2216993324,3.4028739861560005,0.747454292881974,0.14649232281986183,4.027634451161993,1.2632263903738932,1.0,0.0,4.027634451163718,1.2528396416709935,1.253248251680601,3.2148044467926282,19543.35361037832,1992.8674532463501,0.00032613011631197405,0.0001188119618842033,0.00020731815442777077,0.0008350017411246118,0.14649232313063504,0.14649232281986216,0.49855898250767716,2.2737367544323206e-13,32949.51054055111,24628.25310189478,0.7474542924481272,1.111090189825883,0.5673594103926032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2069877054645277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15557.399575645235,1610.0,0.49855898250767716,7.105335332068929
143.0,-26.739018488097617,17.620251075245687,35.048486684314554,31.244234076607995,12.26956658741606,-22.83755663775661,-36.330675578769274,8.368104737075058,2.323122754848498,2.3231227548482054,40.98577130910681,41214.139247415354,39390.10542502352,80604.24467243887,76828.02246794233,116218.12789296584,116218.12789296584,-39415.36961212767,149139.3374229744,92624.95796759582,57011.074747068735,39570.98135614121,32921.209530008564,24607.099381525062,1610.0,155633.49750509352,467821.38330031815,2315513.196567525,4.949566820208987,1597477.953700133,3.4147176908213948,0.7474542926223604,0.14580923798551135,4.027634451161993,1.2633707938017325,1.0,0.0,4.02763445116271,1.2531913084594533,1.2536002493839316,3.2139023180053488,19547.755693107178,1993.316340759299,0.0003263026426547149,0.00011868193494579049,0.00020762070770892444,0.0008362203151430985,0.14580923801748863,0.14580923798551154,0.4985423158410105,2.8421709430404007e-13,32921.209530008564,24607.099381525062,0.7474542924481272,1.111902450279496,0.5685321238551456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2075040049705106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15557.817618956455,1610.0,0.4985423158410105,7.107199553951494
144.0,-26.734123310678214,17.506960877418358,35.04679546636851,31.170482059847586,12.181414707178218,-22.84196655575632,-36.340880720503606,8.289257952256309,2.2274176776983836,2.2274176776981665,40.983928035072495,41278.66911781058,39344.82373927949,80623.49285709008,76886.35021985254,116231.17395913202,116231.17395913202,-38694.22973316873,149123.83503548827,92645.61430901515,57037.9332069733,39564.090113379825,32892.66107635624,24585.760723207364,1610.0,154925.40369230075,466180.7984743119,2305336.7148665497,4.945155876027745,1597396.8252581325,3.4265607474310302,0.7474542928021106,0.1451307817774243,4.027634451161993,1.263514524116181,1.0,0.0,4.02763445116226,1.253542070814579,1.2539513292018096,3.2130030135683825,19552.115048559943,1993.7608713026307,0.00032646457702220063,0.00011854914145786091,0.00020791543556433973,0.0008374073712072861,0.1451307820052337,0.14513078177742417,0.49852564917434383,2.2737367544323206e-13,32892.66107635624,24585.760723207364,0.7474542924481272,1.1127119493112312,0.569700799994714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.208018729559477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15558.229690248976,1610.0,0.49852564917434383,7.109037339758495
145.0,-26.729548281117058,17.39404771381727,35.045096423691184,31.096909066569083,12.09356198137068,-22.84663475483271,-36.3513048045337,8.21064845508634,2.132075041145299,2.1320750411450726,40.982042948168385,41342.69898389101,39299.57963213091,80642.27861602191,76944.19006021589,116243.7696923468,116243.7696923468,-37978.18743270717,149107.63604398063,92666.03290761568,57064.54183129091,39557.21230702752,32863.86635163383,24564.237984592084,1610.0,154221.95712505397,464550.88688784925,2295227.4564165156,4.940744967236762,1597313.8597155549,3.438404499486349,0.7474542928626191,0.14445683320214336,4.027634451161993,1.2636574197700252,1.0,0.0,4.02763445116101,1.253891993486395,1.2543015559793673,3.2121063632947533,19556.42423029451,1994.2002855505714,0.000326615987633719,0.00011841364064670782,0.00020820234698701117,0.0008385629455376696,0.14445683333532125,0.14445683320214264,0.49850898250767717,2.2737367544323206e-13,32863.86635163383,24564.237984592084,0.7474542924481272,1.113519435358166,0.5708655511574122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.208531879633855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15558.635604306022,1610.0,0.49850898250767717,7.110848836172094
146.0,-26.725290704633775,17.281511843249188,35.043389790825294,31.023567204270535,12.00604400777631,-22.85155524837832,-36.36193560725076,8.132308551520834,2.0371217585232557,2.037121758523072,40.9801167935768,41406.18930319096,39254.30446816975,80660.4937713607,77001.60901774949,116255.91348591924,116255.91348591924,-37267.41599290469,149090.75180902577,92686.2941252567,57090.87441069807,39550.46634950959,32834.838323106516,24542.54083315147,1610.0,153523.32947882393,462932.0477538583,2285187.901692228,4.93633550059871,1597229.0900835572,3.4502452310944918,0.7474542920432291,0.1437875560384202,4.027634451161993,1.2637994977971543,1.0,0.0,4.027634451161647,1.2542409306800892,1.2546507839576715,3.211212736438191,19560.700198037783,1994.63631291397,0.0003267569501885986,0.00011827560002730867,0.0002084813501612899,0.0008396866683343782,0.14378755578496152,0.14378755603842033,0.4984923158410105,1.7053025658242404e-13,32834.838323106516,24542.54083315147,0.7474542924481272,1.1143213962581437,0.5720247982717303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2090434568318849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15559.035402169815,1610.0,0.4984923158410105,7.1126341897982845
147.0,-26.721348174546154,17.16935297912964,35.04167578822945,30.950409185048215,11.918827622777394,-22.85672918633129,-36.37278458392245,8.05420863456256,1.9425321269567917,1.9425321269565625,40.97814998809635,41469.198585353435,39209.06369434568,80678.26227969912,77058.54958682288,116267.61328116855,116267.61328116855,-36561.69080536098,149073.1876617212,92706.32605991964,57116.97505845043,39543.72333496578,32805.57438055264,24520.66737933692,1610.0,152829.30408652953,461323.78231150575,2275214.9353309823,4.931926387863219,1597142.5349215008,3.4620858411393174,0.7474542922154391,0.14312274250633011,4.027634451161993,1.2639408719399947,1.0,0.0,4.027634451161652,1.2545890125241106,1.2549991433807015,3.2103217953892216,19564.927777444493,1995.0674060402373,0.0003268875319129299,0.00011813487962286655,0.00020875265229006336,0.0008407793741348998,0.14312274243052084,0.14312274250633011,0.49847564917434384,2.2737367544323206e-13,32805.57438055264,24520.66737933692,0.7474542924481272,1.1151215675503952,0.5731803886806572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.209553460170745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15559.429293859415,1610.0,0.49847564917434384,7.1143936591513155
148.0,-26.71771809126141,17.057571139687337,35.03995463904008,30.877463367674522,11.83193196891454,-22.862152313555914,-36.38383982526136,7.976366191209026,1.8483203695606676,1.8483203695605432,40.97614321829533,41531.68794500465,39163.82073307649,80695.50867808114,77115.04953900503,116278.87027208152,116278.87027208152,-35861.08862090789,149054.95402040094,92726.17319090482,57142.811596904285,39537.06843777838,32776.08374831942,24498.624476253324,1610.0,152139.9588929894,459726.2730346513,2265309.672842905,4.927518407615916,1597054.2246615945,3.473924198674672,0.7474542921104624,0.14246246669754684,4.027634451161993,1.2640814416436479,1.0,0.0,4.027634451162986,1.2549361592023545,1.2553465544887636,3.2094337402167006,19569.116355514816,1995.4945221370006,0.00032700780745884077,0.00011799164282533462,0.00020901616463350615,0.0008418407055276563,0.14246246644623292,0.14246246669754697,0.4984589825076772,1.1368683772161603e-13,32776.08374831942,24498.624476253324,0.7474542924481272,1.1159174539980135,0.5743310406124035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2100618911092722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15559.817013907144,1610.0,0.4984589825076772,7.116127339711358
149.0,-26.714397900866174,16.9461663826011,35.03822656004017,30.804734641592972,11.745359904676873,-22.867822044694602,-36.395100912172325,7.898784048505288,1.7544883824658086,1.754488382465705,40.97409707016329,41593.666804371824,39118.57085034864,80712.23765472046,77171.11658193792,116289.68743228656,116289.68743228656,-35165.59346250357,149036.05941560623,92745.84335757564,57168.3935800093,39530.49975285148,32746.371983319666,24476.41631089301,1610.0,151455.28089479014,458139.4920100417,2255471.938583861,4.923111798741036,1596964.185309618,3.4857597154593583,0.747454292749157,0.14180671566256198,4.027634451161993,1.264221249218099,1.0,0.0,4.027634451161037,1.2552823562073043,1.2556930028516176,3.2085486036233646,19573.267586683614,1995.917829909665,0.0003271178509837127,0.00011784590387209266,0.00020927194711162,0.0008428709038485112,0.14180671572564998,0.14180671566256145,0.4984423158410105,1.1368683772161603e-13,32746.371983319666,24476.41631089301,0.7474542924481272,1.1167090621926823,0.5754768545628154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2105687496960147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15560.198766121306,1610.0,0.4984423158410105,7.117835463750557
150.0,-26.711385182432263,16.835138538561644,35.036491761002296,30.732203972898446,11.659097888473369,-22.873737554381854,-36.40657144188879,7.821450260422978,1.6610254182764947,1.6610254182764053,40.97201204245734,41655.16090702848,39073.34128473449,80728.50219176296,77226.72890950805,116300.07019424254,116300.07019424254,-34475.09483476619,149016.51087138042,92765.30829766582,57193.740295186355,39523.9644471994,32716.44067713788,24454.04401024675,1610.0,150775.16502900873,456563.1984341346,2245700.2058633845,4.9187061365555005,1596872.439032892,3.4975934208224677,0.7474542922187479,0.14115538841476585,4.027634451161993,1.2643603045539935,1.0,0.0,4.027634451162077,1.2556276550326995,1.2560385400577423,3.2076662496391926,19577.375506425906,1996.3367211459476,0.00032721773322962023,0.00011769762523564674,0.0002095201079939735,0.000843870405167709,0.1411553883681562,0.14115538841476555,0.49842564917434384,1.1368683772161603e-13,32716.44067713788,24454.04401024675,0.7474542924481272,1.1174979161982317,0.5766185950277174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2110740357714969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15560.574524576208,1610.0,0.49842564917434384,7.119518214879436
151.0,-26.708677399308165,16.72448747807165,35.034750449950835,30.65987618118527,11.573148687440744,-22.87989628194046,-36.41824352145193,7.7443675700730585,1.567933202809911,1.5679332028098494,40.96988872327836,41716.14798088979,39028.12725879914,80744.27523968893,77281.89465956837,116310.0219183675,116310.0219183675,-33789.57594578649,148996.31710673572,92784.5762506531,57218.82957197465,39517.496309642724,32686.2951883682,24431.511631561,1610.0,150099.597864154,454997.36336805753,2235994.285992725,4.914301633400849,1596779.0119301928,3.509424758223319,0.7474542921051278,0.14050847161452165,4.027634451161993,1.2644985642423858,1.0,0.0,4.02763445116297,1.2559720416029436,1.2563831521110285,3.2067867100144163,19581.441853617485,1996.7513731618326,0.00032730752974352144,0.00011754691802674046,0.000209760611716781,0.0008448390662473211,0.14050847133121286,0.14050847161452149,0.4984089825076772,5.684341886080802e-14,32686.2951883682,24431.511631561,0.7474542924481272,1.1182830370052421,0.5777556429573231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.211577750177297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,55.0,15560.944182420048,1610.0,0.4984089825076772,7.12117573447773
152.0,-26.706272142028062,16.6142130073155,35.03300282906382,30.587746551632904,11.487508591360593,-22.886296429037287,-36.4301206433214,7.667532878369772,1.4752085448929506,1.4752085448928653,40.96772763095614,41776.653145962795,38982.936490738284,80759.58963670107,77336.60978159073,116319.54627232901,116319.54627232901,-33108.98415497616,148975.48554496473,92803.64069574389,57243.684060115855,39511.06292847559,32655.939272635733,24408.821980946635,1610.0,149428.53042730517,453441.87557696644,2226353.481158226,4.909898271581952,1596683.9270300174,3.5212537990638206,0.74745429237738,0.13986591791436137,4.027634451161993,1.2646361194970086,1.0,0.0,4.027634451161885,1.2563155279616807,1.256726851139203,3.2059099497851955,19585.465252097078,1997.1616456279237,0.0003273873128015482,0.00011739374627570431,0.00020999356652584388,0.0008457773230618667,0.13986591790121083,0.13986591791436137,0.4983923158410105,5.684341886080802e-14,32655.939272635733,24408.821980946635,0.7474542924481272,1.1190653231187901,0.5788885761049316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2120798935469104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15561.30786392036,1610.0,0.4983923158410105,7.122808210230682
153.0,-26.70402135657133,16.50532674518042,35.03102355405449,30.566628730762773,11.455484607532389,-22.884248206745106,-36.430574174132175,7.643910908388742,1.4279367789902722,1.4279367789901372,40.95851025864711,41788.53068445903,38824.27916293997,80612.80984739901,77380.77942142355,116205.05858436352,116205.05858436352,-32891.04790067283,148840.68536635462,92813.7928254119,57254.74355991976,39510.05473943571,32635.626781991108,24377.22049400331,1610.0,149096.10648503635,452650.4728253207,2222155.816051529,4.909209090584703,1596278.424155842,3.526514429980174,0.7469511971332836,0.13944842937975457,4.027634451161993,1.2646916197566318,1.0,0.0,4.027634451160899,1.2564210655447816,1.256832517104392,3.205640657907641,19587.607777771256,1997.380122444592,0.0003274619881961062,0.00011738790102941745,0.00021007408716668872,0.000846101630768963,0.13959252784386025,0.1395423522843019,0.49837564917434385,1.1368683772161603e-13,32635.626781991108,24377.22049400331,0.7474542924481272,1.1173615405304265,0.5792242834666146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2125804667786342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15561.665465054233,1610.0,0.49837564917434385,7.124415796377784
154.0,-26.702217449263994,16.395831339357102,35.029417185913005,30.447395529504888,11.319785362320301,-22.899421364452273,-36.45449790693817,7.51698927750858,1.2931328155520987,1.2931328155520516,40.963266677709434,41896.92314139715,38889.448698798005,80786.37184019515,77447.45872717683,116336.90742597483,116336.90742597483,-31779.30242650713,148932.2375713262,92844.93338775363,57294.39780197383,39500.595095310884,32595.330145351374,24363.51944136587,1610.0,148116.20985248196,450399.5584684532,2207502.1102505988,4.901208424264511,1596487.665140219,3.5446030865770486,0.7474542927690059,0.13860946236620578,4.027634451161993,1.2649179199291392,1.0,0.0,4.027634451161891,1.2569891162209645,1.2574008290530747,3.204191984788817,19594.17974409825,1998.0502765060698,0.00032752184861468536,0.00011707994520400644,0.0002104419034106789,0.0008475830601449549,0.138609462372673,0.13860946236620583,0.4983589825076772,5.684341886080802e-14,32595.330145351374,24363.51944136587,0.7474542924481272,1.1205400523056395,0.5811274770597881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2130748758618253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15562.251462420812,1610.0,0.4983589825076772,7.122469638719511
155.0,-26.70070247444373,16.286684620097116,35.02765735887997,30.3734328475781,11.233401023061958,-22.906697380770503,-36.46666874466462,7.439395929388731,1.2002355672045724,1.2002355672045604,40.96098744406354,41954.70963924391,38847.60631119833,80802.31595044225,77497.76100690663,116345.36731810495,116345.36731810495,-31103.910083806433,148909.32653786556,92859.64248137851,57316.59111371592,39492.27929740288,32563.959219760603,24340.071086883574,1610.0,147449.2774019114,448853.476262158,2197921.5302374726,4.896746146516979,1596387.3961393556,3.556589133347755,0.7474542921093399,0.13797104492898352,4.027634451161993,1.2650429459335282,1.0,0.0,4.02763445116367,1.2573366186185087,1.2577485084937676,3.203306410965214,19597.283980526045,1998.366820527504,0.0003275721289483793,0.00011692356376756049,0.00021064856518081883,0.0008484154182101086,0.13797104472501953,0.13797104492898363,0.4983423158410105,0.0,32563.959219760603,24340.071086883574,0.7474542924481272,1.1213784900969468,0.582249510973994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2135721898854144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15562.364068458686,1610.0,0.4983423158410105,7.127523589022088
156.0,-26.699480329856762,16.17791465654807,35.02589190275491,30.3021959605627,11.149059353733572,-22.91403270336272,-36.47933484809471,7.363611727239543,1.1090231513497883,1.1090231513497069,40.9586854611225,42013.274634769965,38802.39562588578,80815.67026065575,77550.82803001162,116353.2236558974,116353.2236558974,-30443.009652693378,148886.05189052923,92878.06157211708,57340.50817687541,39486.17043915741,32532.82823463182,24316.802121447734,1610.0,146796.23330859077,447339.46463749796,2188541.560250189,4.8923507386581155,1596286.131170313,3.5683999677154916,0.747454292816818,0.13734596371401847,4.027634451161993,1.2651777169713752,1.0,0.0,4.027634451162506,1.2576762215799495,1.2580882737280208,3.202441440852159,19601.17118213722,1998.7632047781067,0.0003276126957482245,0.00011676102354190813,0.0002108516722063164,0.0008492334590632756,0.13734596385585332,0.13734596371401842,0.49832564917434385,5.684341886080802e-14,32532.82823463182,24316.802121447734,0.7474542924481272,1.1221437641296728,0.5833637707887263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2140680603765337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15562.709703925197,1610.0,0.49832564917434385,7.129053381765984
157.0,-26.698548522800163,16.069520500260563,35.024120741451256,30.231095768418186,11.064982059894175,-22.921602945237787,-36.49218982374293,7.288036482331765,1.01814234317294,1.0181423431729502,40.95634787351119,42071.343163899386,38757.2987545006,80828.64191839998,77603.37663978338,116360.67539428399,116360.67539428399,-29786.6296203199,148862.17343205138,92896.18635958638,57364.15288370228,39480.03719542678,32501.498037767393,24293.38422976102,1610.0,146147.3050146039,445834.9215079972,2179221.1536296094,4.887955268866302,1596183.3049057038,3.580211481655037,0.7474542927692631,0.13672487582753257,4.027634451161993,1.2653115143300964,1.0,0.0,4.027634451161462,1.2580150902030112,1.2584272922903492,3.2015788065881123,19604.996273400026,1999.1532555357871,0.0003276436284440343,0.00011659627292064625,0.00021104735552338803,0.000850021599932631,0.13672487583976142,0.13672487582753268,0.4983089825076772,0.0,32501.498037767393,24293.38422976102,0.7474542924481272,1.1229080021222717,0.5844741019707822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.214562359777616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15563.043323060396,1610.0,0.4983089825076772,7.130565405465248
158.0,-26.697655587875715,15.962718467506134,35.02209998529265,30.204580176528566,11.02487287363983,-22.919572853545592,-36.49301502211017,7.2589411467617255,0.982364299877986,0.9823642998779907,40.94628768022637,42078.76281151017,38574.411981642465,80653.17479315263,77658.42119414503,116232.8331757875,116232.8331757875,-29669.543934210204,148716.72834033627,92906.63679403815,57376.17770518291,39478.28787650581,32483.895164548765,24262.884453889816,1610.0,145902.3771099977,445243.6955119521,2176376.461279812,4.888056772544215,1595740.8322387966,3.583971762708453,0.7469204149005217,0.1363871454608397,4.027634451161993,1.2653737352835015,1.0,0.0,4.027634451159866,1.2581455623771065,1.2585578445144627,3.201246796556901,19607.201753910158,1999.378151959146,0.00032767327324465835,0.00011658570443301707,0.00021108756881164128,0.0008501835643577942,0.13654256141638582,0.13648463112360765,0.4982923158410105,0.0,32483.895164548765,24262.884453889816,0.7474542924481272,1.1207716523432845,0.5847343845517324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2150550922855903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15563.37102225529,1610.0,0.4982923158410105,7.132053133530459
159.0,-26.69730106270002,15.855102225749507,35.02048567989506,30.093068594019883,10.900621341060942,-22.93691864213898,-36.51839015129951,7.140238920499902,0.8399763963144551,0.8399763963144594,40.951545713789116,42186.79955925194,38663.94901079525,80850.74857004719,77710.00673247631,116373.95574327157,116373.95574327157,-28506.299881698767,148813.07911624614,92935.75358451148,57412.546411286974,39470.23019247167,32439.12337297457,24246.762007341866,1610.0,144880.25562497033,442896.8174944567,2161024.839908232,4.879296383599052,1595972.0822537816,3.603485099040606,0.7474542924159948,0.13551228371667842,4.027634451161993,1.2655860764579852,1.0,0.0,4.027634451162151,1.2586783601172402,1.2590908316635199,3.199891710847271,19613.346619389496,2000.004753854731,0.0003276850439114163,0.00011626115132685415,0.00021142389258456217,0.0008515381535723552,0.1355122835989537,0.13551228371667842,0.49827564917434386,0.0,32439.12337297457,24246.762007341866,0.7474542924481272,1.12434258634328,0.586666371862971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2155407263151805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15563.939179462745,1610.0,0.49827564917434386,7.129651613777566
160.0,-26.697223129394494,15.747832950350613,35.01870455066228,30.02005952820184,10.815743203637188,-22.945337633306934,-36.53149305665863,7.063857707549649,0.7488764269069748,0.7488764269069902,40.94909483951075,42242.11681743967,38622.31304786733,80864.429865307,77758.06488799266,116380.37793585999,116380.37793585999,-27854.49972910396,148787.18725537058,92949.4078594904,57433.459788937536,39462.164522836516,32406.809319510598,24222.608736642946,1610.0,144234.87766496395,441400.35183900985,2151756.2642080076,4.874840392045743,1595864.2888616943,3.6154576728650802,0.7474542926402713,0.13489476902681788,4.027634451161993,1.2657069604797289,1.0,0.0,4.02763445116026,1.2590214477634196,1.2594340349981712,3.199019729423083,19616.22824478843,2000.2985978686334,0.0003276876314440636,0.00011609388928288553,0.00021159374216117807,0.0008522222455786487,0.1348947691234494,0.1348947690268178,0.49825898250767714,0.0,32406.809319510598,24222.608736642946,0.7474542924481272,1.1251646648342644,0.5877656874592732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.21603020335645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15564.012108865558,1610.0,0.49825898250767714,7.134923813097242
161.0,-26.69742611828761,15.640939340808455,35.016918459614224,29.94984813211488,10.732950983905177,-22.953800883750215,-36.5451003081165,6.989325749367788,0.6594895757369272,0.6594895757369803,40.94662665550438,42298.302240861674,38577.23314505904,80875.53538592072,77809.00347944457,116386.23662450361,116386.23662450361,-27217.106117976145,148761.02636363977,92966.90055406681,57456.19931548382,39456.33470953666,32374.789739136155,24198.675570769472,1610.0,143603.34274247976,439935.86418411846,2142687.603474861,4.870454486470601,1595755.739717757,3.627246309361844,0.7474542928542015,0.13429054022872197,4.027634451161993,1.2658380642859268,1.0,0.0,4.027634451162712,1.2593564280616023,1.2597691165830007,3.1981688117964477,19619.91993790762,2000.6750458013307,0.0003276808918694829,0.00011592042433642295,0.00021176046753305995,0.000852893754430323,0.13429054030333853,0.13429054022872217,0.4982423158410105,-5.684341886080802e-14,32374.789739136155,24198.675570769472,0.7474542924481272,1.1259121447237073,0.5888575818005756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2165182441750855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15564.328298927416,1610.0,0.4982423158410105,7.136334750512255
162.0,-26.69790745889429,15.534420600633117,35.015127275508675,29.87979253465312,10.650433763492412,-22.962487199410084,-36.558879528287775,6.915013504008196,0.5704404759571275,0.5704404759572067,40.94412536495875,42353.972722817016,38532.24882104047,80886.22154385748,77859.45817771919,116391.70699875966,116391.70699875966,-26584.142775155153,148734.30168147347,92984.13295210784,57478.64749720567,39450.53939433575,32342.5946827138,24174.611226432302,1610.0,142975.84977391482,438480.6827158403,2133677.4459237903,4.866069430261609,1595645.7402594413,3.639033150505989,0.7474542925077359,0.133690231466751,4.027634451161993,1.2659681075951088,1.0,0.0,4.027634451160201,1.25969061712353,1.2601033950260718,3.197320355024148,19623.55669752731,2001.0458920760211,0.00032766491105711395,0.00011574501104315842,0.00021191990001395554,0.0008535358901830123,0.1336902314840193,0.13369023146675088,0.49822564917434375,-5.684341886080802e-14,32342.5946827138,24174.611226432302,0.7474542924481272,1.126656783879209,0.5899446133297657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2170047180432861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15564.632134192056,1610.0,0.49822564917434375,7.137730176996583
163.0,-26.69866485151307,15.42827629346805,35.01333121210265,29.80992601895707,10.568213702613374,-22.971392293371004,-36.572841404098995,6.840941144471296,0.48174547412503443,0.48174547412511376,40.94159171911716,42409.18311225084,38487.31685980806,80896.4999720589,77909.47391286916,116396.79077267722,116396.79077267722,-25955.700840993464,148707.02488092694,93001.15803372447,57500.86723310605,39444.76755624268,32310.234108249722,24150.423162687395,1610.0,142352.4916136707,437035.0240638443,2124727.1323440545,4.861686170108105,1595534.323748874,3.6508156918695613,0.7474542920913441,0.1330939309580558,4.027634451161993,1.2660974299861123,1.0,0.0,4.027634451160945,1.2600239225921954,1.2604367780286574,3.1964745898443785,19627.149704675703,2001.4122768402772,0.00032763976659572495,0.00011556752251328852,0.00021207224408243644,0.0008541494764016561,0.13309393092903338,0.13309393095805575,0.49820898250767703,-5.684341886080802e-14,32310.234108249722,24150.423162687395,0.7474542924481272,1.1273987609994038,0.5910275538776387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2174896283520622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15564.930233545732,1610.0,0.49820898250767703,7.139102102181987
164.0,-26.6996958746152,15.322506442057373,35.011530484375555,29.740291297808312,10.486319547960123,-22.980511110298377,-36.58697755364699,6.767134783643316,0.3934259879674187,0.393425987967514,40.939026564101766,42463.90923992479,38442.38216928139,80906.29140920617,77959.10729206447,116401.48946134586,116401.48946134586,-25331.9061960534,148679.20945241686,93018.04307427487,57522.84502213518,39439.10894682188,32277.71999107099,24126.120363369027,1610.0,141733.39565739926,435599.1847828324,2115838.5020306604,4.857305926973922,1595421.5276160524,3.662590710337184,0.7474542926217544,0.1325017598668285,4.027634451161993,1.2662260149745275,1.0,0.0,4.027634451161168,1.2603562251664753,1.260769146345213,3.195631814830763,19630.713157278435,2001.7756478795955,0.00032760554080800576,0.00011538807461772152,0.00021221746619028424,0.0008547343779662943,0.13250175989885832,0.13250175986682866,0.49819231584101037,-1.1368683772161603e-13,32277.71999107099,24126.120363369027,0.7474542924481272,1.1281353708384323,0.592105226469212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2179729768325962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15565.222352807308,1610.0,0.49819231584101037,7.140450811814296
165.0,-26.700998238911136,15.21711063702857,35.009725286199426,29.670850478019588,10.404724786395114,-22.989844240746176,-36.60129188848657,6.69357078823015,0.3054614706376242,0.30546147063773527,40.93643015998974,42518.17724602259,38397.4966034564,80915.67384947899,78008.31220564718,116405.80880910358,116405.80880910358,-24712.58539492548,148650.85805374937,93034.73030743924,57544.59534781463,39433.48328847178,32245.04924464578,24101.700473959067,1610.0,141118.39420402906,434172.77859670226,2107009.135039662,4.8529277718648425,1595307.3635180485,3.674360628214119,0.7474542926294678,0.13191355746885902,4.027634451161993,1.2663538817921656,1.0,0.0,4.027634451162777,1.2606876294133669,1.2611006046671367,3.19479176061731,19634.234864216265,2002.1347620457818,0.0003275623122957872,0.00011520662699532267,0.00021235568530046455,0.0008552910740162654,0.13191355761565132,0.1319135574688643,0.4981756491743437,-1.1368683772161603e-13,32245.04924464578,24101.700473959067,0.7474542924481272,1.1288690070781455,0.5931786790749093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2184547631033285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15565.508630569224,1610.0,0.4981756491743437,7.141776641429103
166.0,-26.70256961696584,15.112088457983571,35.00791581260702,29.601603594515495,10.32342882557403,-22.99938964848346,-36.61578028751535,6.620248857091636,0.2178509879252033,0.21785098792535995,40.933803036664074,42571.98021502277,38352.66148539989,80924.64170042265,78057.09127645643,116409.75276185632,116409.75276185632,-24097.705347043942,148621.9784675332,93051.22118077826,57566.11011934449,39427.90117937085,32212.225705676858,24077.166374547043,1610.0,140507.45810890026,432755.7398066105,2098238.608709302,4.848551771137595,1595191.8549745502,3.686125239349588,0.7474542924956549,0.131329295410828,4.027634451161993,1.266481034285389,1.0,0.0,4.027634451158245,1.2610181349571308,1.2614311527112707,3.1939544242152516,19637.715130985292,2002.4896504907683,0.0003275101615768178,0.0001150232412666914,0.00021248692031012638,0.000855819640662378,0.13132929553722536,0.1313292954108281,0.49815898250767704,-1.7053025658242404e-13,32212.225705676858,24077.166374547043,0.7474542924481272,1.1295993630814292,0.594247694219371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2189349887285386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15565.788958902835,1610.0,0.49815898250767704,7.14307963426195
167.0,-26.7044077985284,15.007439786525984,35.0061022618693,29.532579180691414,10.242450620458207,-23.009143447684764,-36.630445963796205,6.547186269614568,0.1306084952984179,0.13060849529858629,40.9311459389734,42625.34123270667,38307.840574910544,80933.18180761722,78105.48318578809,116413.32376069864,116413.32376069864,-23487.338379106513,148592.58244974737,93067.56116363863,57587.41921055696,39422.379947868525,32179.25868904872,24052.52504257024,1610.0,139900.66213980515,431348.2431165888,2089528.0016676723,4.8441787697345395,1595075.034953518,3.697882303701389,0.7474542926856119,0.13074904455509903,4.027634451161993,1.266607463113032,1.0,0.0,4.027634451162945,1.2613476621515982,1.261760710894115,3.1931200033238114,19641.163553527043,2002.8412917282706,0.00032744916591038016,0.00011483788621332203,0.00021261127969705813,0.0008563205148135097,0.13074904454729275,0.1307490445550992,0.4981423158410104,-1.7053025658242404e-13,32179.25868904872,24052.52504257024,0.7474542924481272,1.1303258325974779,0.5953123705569691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.219413655302104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15566.06339121949,1610.0,0.4981423158410104,7.144359969923183
168.0,-26.706510391282666,14.903164230766443,35.00428481660617,29.463753522746288,10.161773419846565,-23.019105159845918,-36.64527746206147,6.474368188409835,0.04372085556434513,0.04372085556454322,40.92845919609257,42678.22299844722,38263.066691144886,80941.28968959211,78153.45989780765,116416.52658895255,116416.52658895255,-22881.365483184607,148562.67409855744,93083.71447499785,57608.477575637524,39416.929888178136,32146.14750960489,24027.775931802258,1610.0,139297.89207213715,429950.0258586585,2080875.6670538737,4.839808214682931,1594956.9181444778,3.709633264840884,0.747454292139456,0.13017269527822353,4.027634451161993,1.2667331369547177,1.0,0.0,4.027634451162334,1.2616762760897562,1.262089344427277,3.1922883290194046,19644.572580543227,2003.1889157401588,0.0003273794092084629,0.00011465071592355082,0.00021272869328491206,0.0008567934138249847,0.130172695105872,0.13017269527822362,0.4981256491743437,-1.7053025658242404e-13,32146.14750960489,24027.775931802258,0.7474542924481272,1.1310481973781024,0.5963721034692306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2198907630205773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,85.0,15566.331833711723,1610.0,0.4981256491743437,7.145617937574995
169.0,-26.708603125629846,14.800318068895423,35.0022525936073,29.441698395554,10.126679581392,-23.018668859697463,-36.647207325417526,6.4502462578673025,0.005467536281969387,0.005467536282158252,40.919080281449595,42677.0424253306,38096.74012147916,80773.78254680976,78206.24339696765,116302.98351844681,116302.98351844681,-22738.926554176505,148430.06676382362,93092.0709536001,57617.53511059379,39416.15093667367,32127.0832453768,23998.35749689652,1610.0,139041.91007262332,429335.56710667186,2077743.5559495627,4.839439625166975,1594544.6463408314,3.713982182018137,0.7469821431844412,0.12984087785111395,4.027634451161993,1.266784091913141,1.0,0.0,4.027634451163508,1.261785265345423,1.2621982817729254,3.1920125886550106,19646.336148438488,2003.3687496177072,0.0003273099931544796,0.00011462638218912953,0.00021268361096535006,0.0008566118387215785,0.12996983370021248,0.1299229471776575,0.49810898250767704,-1.7053025658242404e-13,32127.0832453768,23998.35749689652,0.7474542924481272,1.1290205631642403,0.5965210115709008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.220366313306397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15566.594487847891,1610.0,0.49810898250767704,7.146853619457058
170.0,-26.71123272336221,14.696815997347997,35.00057311020026,29.33029088834303,10.00413771884033,-23.03912217900935,-36.67540279040111,6.332027174487473,-0.1265815116584008,-0.126581511658258,40.922991901454864,42783.624149852796,38170.24858569111,80953.8727355439,78251.31353819314,116421.56212388424,116421.56212388424,-21699.471959812596,148501.9628970204,93119.63582295662,57651.94643461604,39408.543764822876,32080.40077313615,23978.633259334838,1610.0,138121.03408369684,427219.7449600852,2063984.806471176,4.831201813165289,1594716.5808247235,3.7327782707555257,0.7474542923857217,0.12904752132105052,4.027634451161993,1.266992573537864,1.0,0.0,4.027634451161621,1.262319169222582,1.2627322503254588,3.190662511797608,19652.15349339299,2003.9619537143665,0.0003272227885317657,0.00011427140768354127,0.00021295138084822445,0.000857690317926827,0.1290475212251556,0.12904752132105068,0.4980923158410104,-1.7053025658242404e-13,32080.40077313615,23978.633259334838,0.7474542924481272,1.1323970896305402,0.598464901480475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.220835486413556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15567.11485303835,1610.0,0.4980923158410104,7.1447171629173765
171.0,-26.714113040882093,14.59365619549402,34.9987500525276,29.25939067443835,9.922535443622683,-23.049876504606814,-36.69040541918946,6.258298907347405,-0.21379088119641665,-0.21379088119620573,40.92020122129808,42833.76794513115,38129.176222477334,80962.94416760848,78294.63226162578,116423.80848410312,116423.80848410312,-21096.79883782292,148470.16790880993,93131.0701806399,57670.205864145384,39400.96035166057,32046.359424706803,23953.188897021388,1610.0,137520.60732192604,425826.85965901497,2055366.9446363274,4.826766790338643,1594593.9155987948,3.744700174328321,0.7474542920639585,0.1284735832992942,4.027634451161993,1.2671046658745038,1.0,0.0,4.027634451162159,1.2626524547610476,1.2630655243454119,3.1898203151430202,19654.566623022467,2004.208024455086,0.00032712729389600993,0.00011408294201556658,0.00021304435188044336,0.000858064771259152,0.12847358316589644,0.12847358329929448,0.4980756491743437,-2.2737367544323206e-13,32046.359424706803,23953.188897021388,0.7474542924481272,1.1331837838147794,0.5995153923086598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2213077948042639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15567.105206952096,1610.0,0.4980756491743437,7.149236839312941
172.0,-26.716324029342328,14.494305944058647,34.9961162138182,29.29324172381314,9.9601092663612,-23.035936422072677,-36.67591544855384,6.292407704524646,-0.14396006248148296,-0.14396006248132023,40.89186036957703,42763.21361835807,37693.534966840416,80456.74858519848,78279.54819172766,115973.08315856807,115973.08315856807,-22061.37625465484,148030.42071695864,93130.01393283093,57665.04495721188,39405.521084021166,32057.337558390573,23905.233818501147,1610.0,138034.4594132229,426941.89583192294,2065270.0876212774,4.8373563423588815,1593348.5882102775,3.732003356347913,0.7457024082227401,0.1286439776674849,4.027634451161993,1.2670660736737775,1.0,0.0,4.027634451162265,1.262498483832179,1.2629114105173422,3.190209337073055,19654.34371038019,2004.1852936915452,0.0003270540077337016,0.0001142649628400786,0.000212789044893623,0.000857036488043412,0.12916211879110995,0.12894620186060152,0.49805898250767705,-1.7053025658242404e-13,32057.337558390573,23905.233818501147,0.7474542924481272,1.1258540466144893,0.5983977471757473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.221778685282983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15567.356917151614,1610.0,0.49805898250767705,7.150397613738154
173.0,-26.719715363963253,14.39200469571392,34.9948286520834,29.134616895485692,9.773569841195291,-23.06981852111311,-36.72070250669492,6.123672998345123,-0.37543212035126317,-0.3754321203510128,40.914148163023455,42935.97154299319,38026.1498013672,80962.12134436039,78392.55775284418,116418.70755421137,116418.70755421137,-19993.96172482404,148400.8328879563,93170.92939494734,57714.343185096106,39396.2068998347,31982.125333744905,23905.176862291733,1610.0,136412.6692790354,423254.5485715569,2039465.7305182223,4.818532340411276,1594327.8760095383,3.7668298696144915,0.7474542924471926,0.12741419950038754,4.027634451161993,1.2673687895247712,1.0,0.0,4.027634451161273,1.2632615024960876,1.2636745367686382,3.18828242862128,19662.978591033003,2005.0658064714255,0.00032694162678563655,0.00011370321944740151,0.00021323840733823504,0.0008588463557063898,0.12741419952367092,0.1274141995003873,0.4980423158410104,-2.2737367544323206e-13,31982.125333744905,23905.176862291733,0.7474542924481272,1.1342674844155596,0.6015266846315325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2222323233210848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15568.200894334717,1610.0,0.4980423158410104,7.138704577793122
174.0,-26.723323508652197,14.290138865701017,34.99297884427274,29.066089528519683,9.696480058819553,-23.08077669889769,-36.734858877584315,6.053933249065031,-0.457006610628639,-0.45700661062843784,40.910330979460426,42979.33354021433,37973.89960154835,80953.23314176267,78427.20934387122,116401.10894541958,116401.10894541958,-19455.210381449346,148350.08923126312,93175.81756254172,57727.94175888483,39386.52867072988,31948.980285843536,23880.402462365153,1610.0,135856.31932686892,421961.01279878314,2031473.7119179247,4.8143635319376195,1594160.1231891273,3.777979658867964,0.7474542927101326,0.12688187763002357,4.027634451161993,1.2674566536257048,1.0,0.0,4.027634451161065,1.2635772835265782,1.2639902700076224,3.187485643870611,19664.01019966224,2005.1710012758936,0.0003268221002760892,0.00011352619373865074,0.00021329590653743844,0.0008590779414620156,0.12688187767562098,0.12688187763002387,0.4980256491743437,-2.2737367544323206e-13,31948.980285843536,23880.402462365153,0.7474542924481272,1.1348237970944344,0.6024956458413812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2226995771867637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15567.851866432597,1610.0,0.4980256491743437,7.152387774969177
175.0,-26.72715431625607,14.188834512818648,34.99110068173492,29.006409958843165,9.62665564698147,-23.09120866140029,-36.74953045612199,5.990709992125712,-0.5321450389812981,-0.5321450389810668,40.906142251653066,43023.866435937816,37906.52234588427,80930.38878182208,78468.26721800888,116374.78956389315,116374.78956389315,-18970.961446457353,148292.6976151399,93190.14402072456,57745.743238653486,39382.66753563453,31917.908051246774,23857.177378252574,1610.0,135345.7510103505,420772.2685212574,2024137.4225193455,4.810529528556814,1593976.0575488578,3.788215566464619,0.7474542924288131,0.1263930215715584,4.027634451161993,1.2675671947794038,1.0,0.0,4.027634451161628,1.2638637318683905,1.2642766516316049,3.186763216322281,19667.03368394391,2005.479310870064,0.0003266952416589433,0.00011334299394551202,0.00021335224771343127,0.0008593048631234633,0.12639302150326467,0.12639302157155827,0.49800898250767706,-2.2737367544323206e-13,31917.908051246774,23857.177378252574,0.7474542924481272,1.1350594033172516,0.6034154153988883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2231649859635354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,42.0,15568.113092880361,1610.0,0.49800898250767706,7.15300788035283
176.0,-26.731197850378262,14.088140258579218,34.98919060523017,28.948943211603932,9.559478994716748,-23.101567296941386,-36.76395312706006,5.929848441279847,-0.6044075118022079,-0.6044075118020077,40.90156850512909,43066.410718958185,37833.31050873165,80899.72122768984,78507.56309616962,116340.87360490127,116340.87360490127,-18515.486098378766,148228.44544508265,93203.86653025127,57762.71415303961,39379.05819690184,31887.571840181387,23834.502446376344,1610.0,134856.35970328003,419631.49339379487,2017102.5435741884,4.806842611503609,1593775.09133218,3.798034981698891,0.7474542924068804,0.12592417587743293,4.027634451161993,1.2676733637182043,1.0,0.0,4.027634451162208,1.2641396263677398,1.264552467050148,3.186067715268621,19669.929709697775,2005.7746233115056,0.0003265613876875505,0.00011316316831371938,0.00021339821937383115,0.000859490020166667,0.125924175836645,0.12592417587743454,0.4979923158410104,-2.2737367544323206e-13,31887.571840181387,23834.502446376344,0.7474542924481272,1.1351697307083846,0.6042998061862725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2236279726649195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15568.361569912071,1610.0,0.4979923158410104,7.1534305782592975
177.0,-26.735445655879516,13.988097985978557,34.98724762988859,28.8935465150513,9.494722444132758,-23.11186776355717,-36.778189265727974,5.871144551810423,-0.6740661740524274,-0.6740661740522109,40.896667785703336,43107.26570398756,37755.07271207923,80862.33841606679,78545.44058333893,116300.51329541816,116300.51329541816,-18085.587879845334,148158.43227231904,93217.23309478587,57779.0582154344,39375.749865946076,31857.918976900866,23812.338279889995,1610.0,134386.1011752635,418534.1120922187,2010340.2007508874,4.803288770660429,1593559.7794681361,3.8074788492198586,0.7474542922014317,0.1254734233589783,4.027634451161993,1.2677763616060838,1.0,0.0,4.027634451161569,1.2644058771719395,1.2648186270698814,3.1853968127469385,19672.75061611125,2006.062275712017,0.00032642082604067684,0.00011298592681840362,0.00021343489922227322,0.0008596377531879157,0.12547342331120104,0.12547342335897824,0.4979756491743437,-2.2737367544323206e-13,31857.918976900866,23812.338279889995,0.7474542924481272,1.135170204337815,0.605152962134931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2240883136404441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15568.612621317283,1610.0,0.4979756491743437,7.153648061956003
178.0,-26.739667504257568,13.889864339965232,34.98521977266619,28.895584993902617,9.495814371080565,-23.115440979522685,-36.78221100764347,5.872139950278268,-0.6890826667333272,-0.689082666733057,40.890013097816244,43105.41942363033,37540.7885422481,80646.20796587842,78549.2528567464,116090.04139899451,116090.04139899451,-18200.843807107216,147938.6587829321,93221.43241909992,57779.834442897394,39379.55330689169,31848.617383937584,23801.82114235929,1610.0,134290.88520610172,418297.84090106474,2013222.075156746,4.812891385764792,1593267.442621037,3.8089305916304608,0.747342368286399,0.12536005970186204,4.027634451161993,1.2677884243475273,1.0,0.0,4.02763445116154,1.2644016502146702,1.2648142221529994,3.1854074616860717,19673.636849882016,2006.1526464064707,0.000326281178499532,0.0001129359021476585,0.0002133452763518735,0.0008592767850274818,0.125715002107125,0.12537883392948684,0.49795898250767706,-2.8421709430404007e-13,31848.617383937584,23801.82114235929,0.7474542924481272,1.1322234894383119,0.6051737536645765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.224545815760903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15568.86503067812,1610.0,0.49795898250767706,7.153688446092301
