time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
179.0,-26.744306113194416,13.791238100761618,34.98324589288966,28.79077634951102,9.3735105403233,-23.131966867984158,-36.80620197029782,5.761171295113023,-0.8049361533876436,-0.8049361533873955,40.886153854862165,43185.42638329603,37585.148704433705,80770.57508772973,78620.06802052962,116205.21672496333,116205.21672496333,-17301.3642538859,148006.3489302437,93246.34755102117,57811.705913787446,39371.824041370804,31801.132205280366,23769.89276328615,1610.0,133506.58097884923,416478.49062390113,1997687.4211900956,4.796616070610229,1593097.9267207794,3.825162553615329,0.7474542921883554,0.12462976402915461,4.027634451161993,1.2679819870321078,1.0,0.0,4.027634451161058,1.2649050216025919,1.2653175637821554,3.1841398226557094,19678.89498896834,2006.6888273741124,0.00032612780901886964,0.0001126379138246734,0.00021348989519419625,0.000859859256859108,0.12462976394355692,0.12462976402915436,0.4979423158410104,-2.2737367544323206e-13,31801.132205280366,23769.89276328615,0.7474542924481272,1.1348492369463736,0.6067673546344787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.224995185368666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15569.321057683686,1610.0,0.4979423158410104,7.1528333607537995
180.0,-26.74912196649933,13.693336840503289,34.981204650347635,28.738576685450994,9.313489685941152,-23.14230502951365,-36.81975026903672,5.706672748955468,-0.8690519870696107,-0.8690519870693527,40.88046763024951,43220.87529651233,37498.15123099955,80719.02652751189,78651.71278507545,116149.86401607501,116149.86401607501,-16927.614877294283,147922.71201947145,93255.62831452342,57824.790825960285,39367.59720951459,31772.84800339643,23748.75161529665,1610.0,133077.4788933693,415474.2840789567,1991510.7524276348,4.79334300278659,1592848.1861138844,3.8338069217568704,0.7474542921918103,0.12421791643746868,4.027634451161993,1.2680679686134684,1.0,0.0,4.027634451161039,1.265152552778656,1.2655649743175266,3.1835168354330827,19680.853619790618,2006.8885521345842,0.00032596864938847344,0.00011246995330025536,0.00021349869608821808,0.0008598947036430714,0.12421791630141422,0.12421791643749289,0.49792564917434373,-2.8421709430404007e-13,31772.84800339643,23748.75161529665,0.7474542924481272,1.1346432579376446,0.6075429408286628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2254464899134665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15569.3737017807,1610.0,0.49792564917434373,7.1533652777624885
181.0,-26.754115277362345,13.596200978661182,34.979132444760474,28.689743752498202,9.256364544069346,-23.152513316148507,-36.83349718395618,5.6547625828555095,-0.9305187965051687,-0.9305187965049393,40.8746521075815,43256.36889341876,37406.30342105276,80662.67231447152,78685.26366297167,116091.56708402443,116091.56708402443,-16575.679087794182,147836.99900824687,93268.05942972866,57839.16466017564,39365.43863283669,31745.431924222452,23728.259357266223,1610.0,132667.2461718186,414513.3450510308,1985604.6726357676,4.7902068687108725,1592592.7972906434,3.8420784669660732,0.7474542924445469,0.12382401204782753,4.027634451161993,1.2681610143138098,1.0,0.0,4.02763445116353,1.2653884447207602,1.265800734421643,3.1829233686820904,19683.477107113657,2007.1560733903686,0.0003258037004330549,0.0001122997669171112,0.00021350393351594372,0.0008599157980874147,0.12382401206686745,0.12382401204782746,0.49790898250767707,-2.2737367544323206e-13,31745.431924222452,23728.259357266223,0.7474542924481272,1.134322666599167,0.6082947452979075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2258946157336512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15569.632941106232,1610.0,0.49790898250767707,7.152967908873522
182.0,-26.759259574977825,13.499928812630973,34.977050446638025,28.64759734310212,9.207016880031603,-23.16208696160861,-36.846177571546264,5.609844266656778,-0.9865410606255409,-0.9865410606252517,40.86929026523155,43286.72216885894,37302.659923634776,80589.38209249372,78714.39666596036,116017.05658959513,116017.05658959513,-16276.997371473786,147737.3728032,93279.25353744376,57851.57904031955,39364.08277458245,31720.31621360487,23709.48634726677,1610.0,132294.05396106892,413639.03690147673,1980680.550238281,4.78842752626864,1592357.3592570287,3.849630274708107,0.7474542872651992,0.12346567795067291,4.027634451161993,1.2682430621655656,1.0,0.0,4.027634451161127,1.2655926901294032,1.266004831397566,3.1824096982973082,19685.839533911123,2007.3969738811036,0.0003256338441241974,0.00011214299499101223,0.00021349084913318514,0.000859863098976644,0.12350069583804091,0.12346567880984478,0.4978923158410104,-2.8421709430404007e-13,31720.31621360487,23709.48634726677,0.7474542924481272,1.1337140531480885,0.6089482753600021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.226339375587648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15569.885916955667,1610.0,0.4978923158410104,7.15248973672724
183.0,-26.764591610890932,13.404376251156172,34.97490407024156,28.595966041926317,9.14666187327871,-23.17291587815657,-36.86073581976814,5.554986140544342,-1.0485586525240933,-1.048558652523861,40.86256726322539,43324.111828586116,37216.30737697608,80540.4192055622,78749.6930981093,115966.00047508538,115966.00047508538,-15916.4760303425,147658.00787473746,93292.28851036717,57866.70724084373,39361.75696613716,31692.007399652088,23688.326964591786,1610.0,131882.47650542788,412672.84463111236,1974302.6562652388,4.784183601976682,1592062.1899724465,3.8579281643685293,0.7474542923668456,0.12307007234769077,4.027634451161993,1.2683412235276776,1.0,0.0,4.0276344511626565,1.2658421575325542,1.2662541572792694,3.181782520984187,19688.590460570245,2007.6774903326057,0.00032545787502058504,0.00011196325566561403,0.000213494619354971,0.0008598782840517973,0.12307007234780992,0.12307007234769067,0.4978756491743437,-2.2737367544323206e-13,31692.007399652088,23688.326964591786,0.7474542924481272,1.133513754330243,0.6097370380765593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2267803168545386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15570.158109953758,1610.0,0.4978756491743437,7.152223510733465
184.0,-26.770084656879956,13.309634670799381,34.97274143724461,28.550539898593,9.093672589900883,-23.18316035804097,-36.87422740096224,5.506748291061893,-1.105506938061012,-1.1055069380607487,40.85631680790904,43356.316469601894,37118.989642814835,80475.30611241673,78780.28966300082,115899.27930581565,115899.27930581565,-15605.997613973668,147565.15631578764,93303.64178241018,57879.66858901124,39359.97021488771,31665.87700997197,23668.795706070065,1610.0,131505.27691978932,411787.183167732,1968868.5678408858,4.781276951592038,1591787.8046379662,3.8655593707237563,0.7474542927902004,0.12270750858801574,4.027634451161993,1.2684272034605963,1.0,0.0,4.027634451161801,1.2660616542084595,1.2664734959845503,3.1812308964369245,19690.986477724626,2007.921816086495,0.00032527668374789066,0.00011179692319070102,0.00021347976055718964,0.0008598184382459502,0.12270750872571133,0.12270750858801684,0.497858982507677,-2.8421709430404007e-13,31665.87700997197,23668.795706070065,0.7474542924481272,1.1330425367210495,0.6104301203523947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2272180970304458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15570.39031936451,1610.0,0.497858982507677,7.1512580299060104
185.0,-26.775734688778268,13.215716823586783,34.970551802717516,28.50633772267031,9.042034459217454,-23.19341101438708,-36.88769191559402,5.459710784826291,-1.1610372212724087,-1.1610372212721383,40.84996409955388,43387.71098488505,37020.14166551172,80407.85265039677,78810.37040807179,115830.51207358351,115830.51207358351,-15307.834964975962,147470.6910143606,93315.08973402424,57892.4303108376,39358.51047020738,31640.178940777092,23649.587561955486,1610.0,131138.34703855947,410925.00590564695,1963581.5223420074,4.778442523872271,1591508.967157973,3.8729912862090496,0.747454292411617,0.12235470587572024,4.027634451161993,1.268512369613163,1.0,0.0,4.027634451160753,1.2662757816710768,1.2666874572165965,3.1806929497196976,19693.402476244337,2008.1681793726032,0.00032509041106413726,0.00011163115194095281,0.00021345925912318443,0.0008597358659640526,0.12235470595762951,0.12235470587572031,0.49784231584101035,-2.8421709430404007e-13,31640.178940777092,23649.587561955486,0.7474542924481272,1.1325258722023195,0.6111058013159941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.227652295097785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15570.64161351895,1610.0,0.49784231584101035,7.150511460047583
186.0,-26.78153723411812,13.12263217512891,34.968336586696196,28.463139209803217,8.99157747073544,-23.203680824789608,-36.9011048116721,5.413721061406935,-1.2152931898983752,-1.215293189898176,40.84351770582192,43418.21229492538,36920.157814944745,80338.37010987013,78839.73189080237,115759.88970574712,115759.88970574712,-15020.776458578912,147374.75662764497,93326.35827200512,57904.83867612811,39357.2439954189,31614.866921897858,23630.667985143704,1610.0,130780.66616432603,410083.9775017779,1958426.905480602,4.775672820506896,1591226.0552934937,3.8802443952753434,0.7474542924226594,0.12201069554639209,4.027634451161993,1.2685957801761107,1.0,0.0,4.027634451162148,1.266485227729087,1.2668967292042161,3.1801669399522927,19695.780610953407,2008.4106816245514,0.00032489921243921956,0.00011146624191955284,0.00021343297051966672,0.0008596299850788517,0.12201069547470583,0.12201069554639209,0.4978256491743437,-2.2737367544323206e-13,31614.866921897858,23630.667985143704,0.7474542924481272,1.1319709822843673,0.6117644203299525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2280828500079801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,63.0,15570.891204918866,1610.0,0.4978256491743437,7.149696117257654
187.0,-26.787488228562033,13.030388406590797,34.96609735317187,28.420871996227675,8.942227202006931,-23.21397357395631,-36.91448170049114,5.368712547401199,-1.2683503213991685,-1.2683503213989535,40.836989467072335,43447.90378204722,36819.25222457361,80267.15600662083,78868.38232276542,115687.63454733902,115687.63454733902,-14744.040048804556,147277.55753918356,93337.42383112434,57916.945290406125,39356.08726746468,31589.922991844538,23612.02352823029,1610.0,130431.67459614358,409262.8343464202,1953396.7683080377,4.772963983958012,1590939.5902280523,3.8873297468330654,0.747454292127465,0.12167494971558049,4.027634451161993,1.2686776939546691,1.0,0.0,4.027634451161632,1.266690290183494,1.2671016100244883,3.1796521078396727,19698.11590859906,2008.6488157116914,0.0003247032297977026,0.00011130199869910862,0.00021340123109859398,0.0008595021502930792,0.12167494960365058,0.12167494971558034,0.497808982507677,-2.2737367544323206e-13,31589.922991844538,23612.02352823029,0.7474542924481272,1.1313836495278964,0.6124079933916535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2285097156990925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15571.139593207175,1610.0,0.497808982507677,7.148816025130066
188.0,-26.793583567497627,12.938991919450958,34.963835740791794,28.379506326187425,8.893938515601521,-23.224290081392613,-36.927815003413684,5.3246450294965095,-1.3202618501728693,-1.3202618501726255,40.83039137916911,43476.77238923177,36717.57845678073,80194.3508460125,78896.38415692949,115613.96261371022,115613.96261371022,-14477.002859762273,147179.30026117904,93348.32893051064,57928.71716281305,39355.12418633066,31565.337647468834,23593.647125215644,1610.0,130090.96547347249,408460.66585529444,1948485.3605045618,4.770313333413731,1590650.0997048148,3.8942552678213946,0.7474542927028558,0.12134708613127246,4.027634451161993,1.2687579972064125,1.0,0.0,4.0276344511612505,1.2668911473959623,1.2673022782779608,3.179147995027524,19700.417342502944,2008.8834966581803,0.00032450260629099533,0.00011113851305726705,0.00021336409323372829,0.0008593525725491036,0.12134708616705352,0.12134708613127233,0.49779231584101036,-2.2737367544323206e-13,31565.337647468834,23593.647125215644,0.7474542924481272,1.1307646449616495,0.6130356636864353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2289328542294609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15571.386472159196,1610.0,0.49779231584101036,7.147876876497143
189.0,-26.799669360076237,12.849108036674073,34.96162477659649,28.378747100383066,8.892902232364428,-23.229941643220695,-36.93401146503163,5.322778308416609,-1.3402814852152574,-1.3402814852150093,40.826643289026954,43475.783023278265,36537.67801886438,80013.46104214265,78897.47667178953,115435.1546906539,115435.1546906539,-14525.840803951607,146990.39346197993,93352.77850494451,57929.48062833669,39359.219862897575,31555.238771326032,23583.760384113466,1610.0,129960.99549460551,408151.63893437845,1950301.2732227568,4.778374229525809,1590485.6703046232,3.896800891102969,0.7473801911314903,0.1212093085851466,4.027634451161993,1.2687740315916014,1.0,0.0,4.027634451161217,1.2669000474892727,1.2673109276186656,3.1791256612105356,19701.356389557644,2008.979252808823,0.00032430241081715227,0.00011106261094956797,0.0002132397998675843,0.0008588519643055712,0.12151045349768236,0.12122132624756446,0.4977756491743437,-2.2737367544323206e-13,31555.238771326032,23583.760384113466,0.7474542924481272,1.1283095518623592,0.6130736081273089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2293522334751226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15571.632000611993,1610.0,0.4977756491743437,7.146884475265443
190.0,-26.806046064779753,12.759424652036852,34.95926528306771,28.300858719181292,8.801448572665574,-23.24475896740937,-36.954420421365626,5.240161475295157,-1.4199952145523298,-1.4199952145520554,40.81712406337376,43533.04554214524,36512.006156466436,80045.05169861167,78952.37129100568,115464.37744747211,115464.37744747211,-13974.087515907333,146981.98256953747,93371.88754188827,57952.56179302784,39354.806387622695,31517.605122065346,23557.969241134528,1610.0,129438.46496337945,406922.97506370436,1939078.5085983053,4.765222480482307,1590068.1178504673,3.907540776240368,0.7474542926055536,0.12071894718079287,4.027634451161993,1.2689205318363386,1.0,0.0,4.0276344511617905,1.2672764477437164,1.26768718425721,3.1781814128502677,19705.389198790745,2009.3904849047071,0.00032409276758319834,0.00011081295457110528,0.00021327981301209306,0.0008590131226248939,0.12071894715970956,0.12071894718079275,0.49775898250767703,-2.8421709430404007e-13,31517.605122065346,23557.969241134528,0.7474542924481272,1.1294246942291466,0.6142452982031578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2297647963888985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15572.019233147279,1610.0,0.49775898250767703,7.147306661552775
191.0,-26.812551742691028,12.670589482153792,34.95694469566833,28.260643884446495,8.755264382665418,-23.255234361804806,-36.96745449034495,5.197947001779191,-1.4693019298725858,-1.469301929872356,40.810319548292725,43558.84016887645,36410.22038596733,79969.06055484377,78976.50981317247,115386.7301991398,115386.7301991398,-13730.110386457716,146880.51714799553,93379.94713630831,57962.27749201228,39352.96627144003,31493.786948855748,23540.166237411842,1610.0,129116.84058559751,406164.43718639784,1934440.3604759937,4.762702450949038,1589769.6945427652,3.9141036215664164,0.7474542923542296,0.12040923983531682,4.027634451161993,1.2689902312168848,1.0,0.0,4.02763445116371,1.2674690792957441,1.2678796073011893,3.177698388823738,19707.090111656624,2009.5639297473272,0.0003238790127144173,0.00011065378417639786,0.00021322522853801945,0.0008587932763166165,0.12040923977696869,0.12040923983531669,0.49774231584101036,-2.2737367544323206e-13,31493.786948855748,23540.166237411842,0.7474542924481272,1.1287611205863233,0.6148318474585784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2301765626508494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,47.0,15572.118814295522,1610.0,0.49774231584101036,7.144816837791105
192.0,-26.81918758327642,12.582615509873486,34.954609409144474,28.222470601927512,8.710744197085646,-23.265660496892778,-36.98068322902543,5.157217110702002,-1.5171424216361515,-1.517142421635908,40.80353429825052,43584.87271826734,36306.87667363669,79891.74939190403,79002.17641389326,115309.05308752996,115309.05308752996,-13496.364539995673,146779.57830435788,93390.26118392177,57972.95748829576,39352.55966180668,31470.52521682793,23522.779162907496,1610.0,128805.41762752563,405429.5130411874,1929949.3257190795,4.760258598941752,1589472.158267108,3.9204648579829318,0.7474542925749897,0.12010928278178522,4.027634451161993,1.269065366056748,1.0,0.0,4.02763445116176,1.2676550156004727,1.2680653275961713,3.1772322923789735,19709.266808816647,2009.7858910858088,0.00032366111481260283,0.00011049245241615753,0.0002131686623964453,0.0008585654485760431,0.12010928278209075,0.12010928278178525,0.4977256491743437,-2.2737367544323206e-13,31470.52521682793,23522.779162907496,0.7474542924481272,1.1280467312149685,0.6154048894220888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2305845569141651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15572.363720846028,1610.0,0.4977256491743437,7.143665467884734
193.0,-26.82595019914535,12.495503549817881,34.952259832459546,28.18497356437149,8.667046934900915,-23.276118444196584,-36.99388437727464,5.117215179952167,-1.564082938210504,-1.5640829382102854,40.7967196653261,43610.22776649873,36203.435206672526,79813.66297317125,79027.24832519544,115230.68353186797,115230.68353186797,-13269.759536324957,146678.24899259495,93400.36494887211,57983.3443901755,39352.245065218456,31447.565460726968,23505.61779012132,1610.0,128500.44306819292,404709.42539157026,1925550.9630476611,4.757860435754924,1589173.3758806558,3.926702162528278,0.7474542924308757,0.11981547767743521,4.027634451161993,1.2691390815889463,1.0,0.0,4.027634451162416,1.2678376978026673,1.2682477875529157,3.176774486310372,19711.399127504428,2010.0033270795257,0.0003234391928691493,0.00011033167370768435,0.000213107519161465,0.000858319185976381,0.11981547767676744,0.11981547767743528,0.49770898250767703,-2.2737367544323206e-13,31447.565460726968,23505.61779012132,0.7474542924481272,1.1273146408198733,0.615965317456849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.230988716712449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15572.60252921273,1610.0,0.49770898250767703,7.142504882580993
194.0,-26.83283644274713,12.409253875845408,34.94989753270045,28.14815011750909,8.62415537094625,-23.286607093112746,-37.00706540895624,5.0779260213118365,-1.6101484063671023,-1.6101484063668916,40.78988306143746,43634.95008491571,36099.96087669667,79734.91096161239,79051.78486531602,115151.74574201269,115151.74574201269,-13049.973021146638,146576.65059838933,93410.30950469767,57993.474724297244,39352.038644889355,31424.90485637664,23488.6800248664,1610.0,128201.71876315933,404003.7341035323,1921242.482473331,4.755506744848509,1588873.672828858,3.932819275431955,0.7474542924542905,0.11952763873713314,4.027634451161993,1.269211620134302,1.0,0.0,4.027634451160197,1.2680171920586352,1.2684270534898174,3.17632479779166,19713.497846381284,2010.217336846047,0.00032321335787320864,0.00011017135558760625,0.0002130420022856024,0.0008580553079500244,0.11952763872410557,0.11952763873713228,0.49769231584101037,-2.2737367544323206e-13,31424.90485637664,23488.6800248664,0.7474542924481272,1.126566181261927,0.6165136261378003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2313890354286814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15572.839689196684,1610.0,0.49769231584101037,7.141310676300246
195.0,-26.83984326512689,12.323866071765039,34.94752401628066,28.111973544023954,8.58203892663589,-23.297126757355226,-37.02022995622826,5.039322418864239,-1.6553713999417141,-1.6553713999415014,40.78303025355298,43659.0690764835,35996.53648964434,79655.60556612784,79075.80154141308,115072.33803105741,115072.33803105741,-12836.660990147007,146474.87431651543,93420.09674596686,58003.36428103729,39351.924961032855,31402.53628545802,23471.960545454927,1610.0,127908.99902120442,403311.8853862938,1917020.3957736385,4.753195889423165,1588573.302277706,3.9388209468614197,0.74745429261153,0.11924553410470669,4.027634451161993,1.2692829701537267,1.0,0.0,4.0276344511600115,1.268193619488996,1.2686032467031705,3.1758829166676317,19715.5633652807,2010.4279611570416,0.00032298371745200204,0.00011001145271769779,0.00021297226473430427,0.0008577744305858763,0.11924553416071924,0.11924553410470684,0.4976756491743437,-2.2737367544323206e-13,31402.53628545802,23471.960545454927,0.7474542924481272,1.1258032944188154,0.6170504065374226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2317855089225116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15573.075054673376,1610.0,0.4976756491743437,7.140086493971028
196.0,-26.846967804476712,12.239339272236492,34.94514078370449,28.076440945174568,8.540682318974802,-23.307676389291203,-37.03338172109795,5.001390903789299,-1.6997737155018058,-1.6997737155016006,40.776167557796086,43682.61249576727,35893.21594342559,79575.82843919286,79099.3485779588,114992.56452138438,114992.56452138438,-12629.54601513187,146373.02168087455,93429.76955417027,58013.033471978764,39351.92898021278,31380.45715949016,23455.457392645454,1610.0,127622.11053651625,402633.49376120453,1912882.2556543662,4.750926798923653,1588272.5413149083,3.944710427535587,0.7474542921230831,0.11896900110282183,4.027634451161993,1.269353257478215,1.0,0.0,4.02763445116369,1.2683670387233958,1.2687764259702181,3.1754486896914194,19717.604733997898,2010.6361228348007,0.0003227503729705278,0.00010985191915331794,0.00021289845381720985,0.0008574771471933149,0.11896900099403371,0.11896900110282202,0.49765898250767704,-2.2737367544323206e-13,31380.45715949016,23455.457392645454,0.7474542924481272,1.1250267774371885,0.6175758359047878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.232178136221558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15573.308555747048,1610.0,0.49765898250767704,7.138835174066436
197.0,-26.85420717543287,12.155671698690988,34.94274920152241,28.041486872267,8.500033933762627,-23.318258553765027,-37.046517176181055,4.964085312094806,-1.743399689837588,-1.7433996898373498,40.76929789776188,43705.57880011148,35790.10882546047,79495.68762557194,79122.36983722454,114912.47866268501,114912.47866268501,-12428.257082890777,146271.132123793,93439.24972648485,58022.45868937202,39351.99004123648,31358.653461108,23439.160140350847,1610.0,127340.73574557579,401967.8328237138,1908823.520251297,4.748697195102243,1587971.5182228829,3.9504940160704365,0.7474542926219979,0.11869773810478378,4.027634451161993,1.2694224156206473,1.0,0.0,4.027634451163349,1.2685376576295866,1.26894679935534,3.1750215903626438,19719.60544845327,2010.8401389315688,0.0003225134264351824,0.00010969279671122254,0.00021282062972395984,0.0008571637001942108,0.1186977381155259,0.11869773810478354,0.4976423158410104,-2.2737367544323206e-13,31358.653461108,23439.160140350847,0.7474542924481272,1.1242393462723357,0.6180905254901602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2325669184189243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15573.540120507954,1610.0,0.4976423158410104,7.137559847181867
198.0,-26.86149029760521,12.07301630677463,34.940333386979646,28.01738785291093,8.469172464581158,-23.326033891729324,-37.05630427049471,4.9380450719464966,-1.7793525003842205,-1.7793525003839936,40.76186798400006,43714.32908527728,35669.84967843346,79384.17876371073,79149.71568795243,114819.56536638588,114819.56536638588,-12291.435142856906,146159.3577024478,93447.06835936655,58029.209708007395,39353.176279287945,31339.792336061902,23420.33910050175,1610.0,127111.00050924279,401419.8990570762,1905520.9126911103,4.746951800763052,1587645.9937711419,3.9550754646206543,0.7473035829134248,0.11845138022660527,4.027634451161993,1.269474350851961,1.0,0.0,4.027634451162966,1.268656929509032,1.2690658074722383,3.174723092964684,19721.255508315953,2011.0083982110052,0.00032227520947384757,0.0001095743746122653,0.00021270083486158228,0.0008566812102794267,0.11847677942724777,0.11847526846629976,0.4976256491743437,-2.2737367544323206e-13,31339.792336061902,23420.33910050175,0.7474542924481272,1.1229430637670763,0.6183688412228513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2329518608126762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15573.769822222079,1610.0,0.4976256491743437,7.136261955769659
199.0,-26.868953288248488,11.991064129200595,34.93794260681835,27.97403064267712,8.4212763357658,-23.33940959847959,-37.07278249841181,4.891732645996902,-1.828066476191509,-1.8280664761912884,40.755597275807986,43750.30277470948,35584.2613088841,79334.56408359358,79168.05789690268,114752.31920578679,114752.31920578679,-12043.755912629233,146068.34189894915,93458.99178723953,58041.236665046315,39353.06124688135,31316.02269316235,23407.295585940858,1610.0,126796.07511841602,400678.41279254074,1900967.0107694839,4.744370922108418,1587371.2964538145,3.961709055874961,0.747454292497102,0.11817252057797274,4.027634451161993,1.2695606060745197,1.0,0.0,4.027634451161075,1.2688687426006744,1.2692773792955911,3.1741931343560013,19723.771852292783,2011.2649938860654,0.0003220312773572811,0.00010937525769741221,0.00021265601965986887,0.00085650071102907,0.11817252062171887,0.11817252057797263,0.49760898250767704,-2.2737367544323206e-13,31316.02269316235,23407.295585940858,0.7474542924481272,1.122620524569156,0.619086881214247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.233332256490371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15574.064859969207,1610.0,0.49760898250767704,7.1346632988443055
200.0,-26.87652091758992,11.909959240333501,34.93553421520453,27.940230268891924,8.382340884824657,-23.350115924273755,-37.0857784646563,4.855935891508516,-1.8696860660944026,-1.869686066094165,40.74871094503914,43771.23047042204,35482.58666405124,79253.81713447327,79188.81339926356,114671.4000633148,114671.4000633148,-11857.592145067916,145966.3279756215,93467.0323454009,58049.4494165595,39352.86992093489,31294.9279123067,23391.528189396264,1610.0,126528.99220838271,400045.76081796276,1897114.1253084722,4.7422427909984455,1587069.6722785193,3.967220322578799,0.7474542921122234,0.11791492456355583,4.027634451161993,1.2696236413577573,1.0,0.0,4.027634451162422,1.2690326294702918,1.2694410052504093,3.173783209059937,19725.468747708695,2011.438029062799,0.0003217840985951124,0.00010921845492453736,0.00021256564367057507,0.0008561367095810325,0.1179149245017383,0.11791492456355578,0.4975923158410104,-2.2737367544323206e-13,31294.9279123067,23391.528189396264,0.7474542924481272,1.121815818258702,0.6195696371702977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2337095245050855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15574.223328672946,1610.0,0.4975923158410104,7.133626826069956
201.0,-26.884192869040437,11.829703024027001,34.93312329610683,27.90754825053739,8.344389091404292,-23.360817774612787,-37.09886953057719,4.821013996976662,-1.9103924931692404,-1.9103924931690828,40.74186287775631,43792.09444748447,35380.745956779916,79172.8404042644,79210.11376107248,114590.8597178524,114590.8597178524,-11677.344142272224,145865.05990156264,93476.05820452402,58058.03889093602,39353.35479287555,31274.20018371023,23376.035169397557,1610.0,126268.20386012463,399427.7458155057,1893352.246710603,4.740162060712567,1586769.7669986053,3.9726077710473544,0.7474542924225898,0.1176633604140537,4.027634451161993,1.2696888635726653,1.0,0.0,4.027634451163911,1.2691925705865859,1.269600680003442,3.173383255230159,19727.37358300288,2011.6322682060522,0.0003215336906506246,0.00010906071464104563,0.000212472976009579,0.000855763478117096,0.11766336036082459,0.11766336041405386,0.4975756491743437,-1.7053025658242404e-13,31274.20018371023,23376.035169397557,0.7474542924481272,1.120990814852808,0.6200426230527488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.234082999063647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15574.449276615764,1610.0,0.4975756491743437,7.1322634133106435
202.0,-26.891966690389342,11.750291663606264,34.93071043511139,27.875365584064298,8.307046556024428,-23.371550387545426,-37.111951446253784,4.786630253180532,-1.9504319288165561,-1.9504319288164125,40.73502777162978,43812.46887223321,35279.36325048839,79091.8321227216,79230.96853251518,114510.33178300358,114510.33178300358,-11501.765479699548,145764.05648038568,93484.92631106496,58066.4266507831,39353.888511424295,31253.724697382106,23360.730679613258,1610.0,126012.09726270313,398820.5861148115,1889657.9495129718,4.738115371429151,1586470.4720350846,3.9779051715709968,0.7474542924341435,0.11741628038828245,4.027634451161993,1.2697531099105257,1.0,0.0,4.027634451163137,1.2693501005396544,1.2697579387498956,3.172989429354183,19729.245125877787,2011.8231124673348,0.00032128014067775223,0.00010890329481571067,0.00021237684586204156,0.0008553763010230789,0.11741628047672589,0.11741628038828264,0.49755898250767705,-1.7053025658242404e-13,31253.724697382106,23360.730679613258,0.7474542924481272,1.1201601148706866,0.6205063006827255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2344526709607182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15574.671140720733,1610.0,0.49755898250767705,7.130900109885218
203.0,-26.8998399045655,11.67172126499481,34.92829681137638,27.84369788076731,8.270313753490798,-23.38231148578516,-37.125020020734496,4.75278533471045,-1.9898118741799067,-1.9898118741797401,40.72821017753803,43832.34747043908,35178.44783337446,79010.79530381355,79251.43920520956,114429.88703858403,114429.88703858403,-11330.715860048775,145663.3897725303,93493.69734984422,58074.60561507362,39354.546371967335,31233.502733946254,23345.615689017635,1610.0,125760.6028986328,398224.1314676441,1886030.2648662934,4.736102400212113,1586171.9863722776,3.9831136815503476,0.7474542925230209,0.11717361979721867,4.027634451161993,1.2698163704806942,1.0,0.0,4.027634451162588,1.2695052142585872,1.269912776529073,3.1726017395794632,19731.096183378853,2012.011867801834,0.0003210235364950616,0.00010874624508247723,0.0002122772914125844,0.0008549753320926789,0.11717361993076121,0.11717361979721871,0.4975423158410104,-1.7053025658242404e-13,31233.502733946254,23345.615689017635,0.7474542924481272,1.1193225525366495,0.6209598937161586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2348185549506518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15574.891007511309,1610.0,0.4975423158410104,7.129524300632035
204.0,-26.90781024441969,11.593987423259698,34.925883475172554,27.81250305650758,8.234157675646577,-23.393102329800666,-37.13808300727976,4.7194497610275405,-2.0285605410953167,-2.028560541095082,40.72141153095006,43851.77257381418,35078.06100821356,78929.83358202774,79271.4888547997,114349.54986301326,114349.54986301326,-11163.969360394462,145563.07489493175,93502.32011531985,58082.6038343342,39355.240312206275,31213.525031918496,23330.683266600034,1610.0,125513.51922340773,397637.91966545506,1882466.299146648,4.734121687213394,1585874.37251318,3.988237273365238,0.7474542924178674,0.11693518685377145,4.027634451161993,1.2698788018850613,1.0,0.0,4.027634451163577,1.2696580444974799,1.2700653262407242,3.1722198497597023,19732.91594898647,2012.1974322512244,0.0003207639589317865,0.00010858947155768105,0.00021217448737410546,0.0008545612750055824,0.11693518679838134,0.11693518685377138,0.49752564917434366,-2.2737367544323206e-13,31213.525031918496,23330.683266600034,0.7474542924481272,1.1184811466819728,0.6214048433463925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.235180666167616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15575.108963030056,1610.0,0.49752564917434366,7.128138309634877
205.0,-26.91587534382127,11.51708573269269,34.923471515807734,27.781801402475708,8.19858242011192,-23.403920379837462,-37.15113240815697,4.686627456128139,-2.0666823714010434,-2.0666823714008578,40.71463611783274,43870.7214699237,34978.202868040884,78848.92433796459,79291.18327628454,114269.38614432543,114269.38614432543,-11001.41235239328,145463.17995665726,93510.86110748544,58090.3993011246,39356.06867373427,31193.793812331838,23315.93508573932,1610.0,125270.79849671871,397061.85006738914,1878965.4040572555,4.732173095295754,1585577.8176815237,3.993276658063272,0.7474542925433403,0.11670093747627193,4.027634451161993,1.2699402986234052,1.0,0.0,4.027634451161573,1.2698085714886533,1.2702155682178013,3.171843805117977,19734.7184569918,2012.3812369149302,0.0003205014918952905,0.00010843306951098837,0.00021206842238430214,0.0008541340839985885,0.11670093752806418,0.11670093747627079,0.497508982507677,-1.7053025658242404e-13,31193.793812331838,23315.93508573932,0.7474542924481272,1.1176339904778352,0.6218399288671661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2355390221252172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15575.324853143087,1610.0,0.497508982507677,7.126742907260195
206.0,-26.924033079991514,11.441011277337735,34.92106187955807,27.75154587524014,8.163552967260552,-23.41476722751295,-37.16417974848298,4.654287114782002,-2.1042060595924568,-2.1042060595922636,40.70788463105737,43889.251845769904,34878.934642594744,78768.18648836465,79310.47369841397,114189.40834100872,114189.40834100872,-10842.830103129716,145363.70731260531,93519.25651752397,58098.034664879895,39356.91316960453,31174.298971596596,23301.3635804636,1610.0,125032.23844413843,396495.45704922697,1875524.6641578528,4.73025511594953,1585282.3517625078,3.998235852588058,0.7474542924507732,0.11647067887103282,4.027634451161993,1.2700009590527044,1.0,0.0,4.027634451162146,1.2699569365356158,1.2703636439058907,3.171473248651403,19736.490241054948,2012.5619086084391,0.0003202362112242064,0.00010827690018143263,0.0002119593110427738,0.0008536946234004364,0.1164706787826501,0.11647067887103273,0.49749231584101034,-1.7053025658242404e-13,31174.298971596596,23301.3635804636,0.7474542924481272,1.1167848119591843,0.6222670859236771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.235893640367853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15575.538840069334,1610.0,0.49749231584101034,7.12534030102885
207.0,-26.93228125759883,11.36575921022305,34.9186555673484,27.7217615506612,8.129076865674561,-23.425640141671625,-37.17721706544978,4.6224357497473925,-2.1411332378399948,-2.141133237839883,40.701161179176715,43907.34012423384,34780.24805376205,78687.58817799589,79329.43102988003,114109.67908364208,114109.67908364208,-10688.13206346042,145264.7227306601,93527.57942548078,58105.48851983481,39357.87878405108,31155.04364701802,23286.9711070889,1610.0,124797.8111471025,395938.68527754874,1872143.71537164,4.728367762446065,1584988.1540751706,4.003115161541013,0.7474542925032234,0.11624438574559526,4.027634451161993,1.2700608029542493,1.0,0.0,4.027634451162777,1.2701031058860983,1.2705095196415346,3.171108260814841,19738.246724134304,2012.741020035823,0.00031996819497338256,0.00010812105833792927,0.00021184713663545328,0.0008532428258929736,0.1162443858504989,0.11624438574559517,0.49747564917434367,-1.1368683772161603e-13,31155.04364701802,23286.9711070889,0.7474542924481272,1.1159314557543412,0.6226850144688879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2362445408215297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,57.0,15575.750693649883,1610.0,0.49747564917434367,7.123930903838546
208.0,-26.940615941775867,11.291330231500234,34.91625509354681,27.692876394744985,8.095614145839221,-23.436540796961907,-37.190214393753536,4.591539000826236,-2.1772046992649052,-2.177204699264722,40.694513944822745,43924.878271078065,34681.477446719764,78606.35571779782,79347.9254957993,114029.40294251905,114029.40294251905,-10539.742882262653,145165.56859170532,93535.67734804815,58112.63012252094,39358.9413616969,31136.165649186274,23272.860664640408,1610.0,124569.1458247817,395395.40647198,1868888.8199942592,4.726632604738415,1584697.331983243,4.007879975448182,0.7474542924410679,0.11602363029258013,4.027634451161993,1.2701190605061132,1.0,0.0,4.027634451162141,1.270244948141243,1.2706510635156816,3.1707541581296224,19739.955725848762,2012.9152897114473,0.00031969757750281095,0.00010796590072805205,0.0002117316767747589,0.0008527777957803146,0.1160269711420885,0.11602363029833888,0.497458982507677,-1.7053025658242404e-13,31136.165649186274,23272.860664640408,0.7474542924481272,1.1150611588640105,0.6230911638207295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2365917431246942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15575.960574811455,1610.0,0.497458982507677,7.122516847840377
209.0,-26.949038678117365,11.217706867625894,34.91385700105034,27.663475227914773,8.061682658384134,-23.44746514185251,-37.203265401162184,4.5601091221192585,-2.2132848469066175,-2.213284846906464,40.68780281745667,43942.25186959176,34584.80366492082,78527.05553451259,79366.22835744916,113951.03202236998,113951.03202236998,-10389.701612815814,145068.25502972672,93543.8442050859,58119.867717228524,39359.97387539708,31117.22300735674,23258.701900489465,1610.0,124340.7336351858,394852.58053528104,1865552.2563217785,4.724680420709792,1584403.7554162317,4.012646323010826,0.747454292273788,0.1158031045083197,4.027634451161993,1.2701780257886277,1.0,0.0,4.027634451162269,1.2703892661639298,1.2707950805111967,3.1703939559595358,19741.679275631213,2013.0910428771513,0.00031942431510045415,0.00010781030925294468,0.00021161400584750949,0.0008523038602998247,0.11580310450878029,0.11580310450831972,0.49744231584101034,-1.7053025658242404e-13,31117.22300735674,23258.701900489465,0.7474542924481272,1.1142193362932773,0.6234960215953862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2369352413425374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15576.169089524905,1610.0,0.49744231584101034,7.1211224360656775
210.0,-26.9574684460896,11.145111483634897,34.91143806671231,27.645700249727838,8.037856595401202,-23.455206367335155,-37.212565437052376,4.54076049696528,-2.238753867130754,-2.238753867130639,40.680296463156935,43943.89492918493,34463.453278221255,78407.34820740618,79390.68857741835,113854.14185563961,113854.14185563961,-10328.428075097356,144956.67042333493,93550.16844655934,58124.2914652591,39362.085534778045,31102.528567695306,23239.41281488077,1610.0,124182.56993073697,394469.7502936793,1863162.7711911546,4.723208230299145,1584075.4405298438,4.0157082750971735,0.7471872508468146,0.11560754146563246,4.027634451161993,1.2702184878708795,1.0,0.0,4.02763445116214,1.2704783408680362,1.2708838364610204,3.170171675976915,19743.01395615339,2013.2271424139121,0.00031915103982749774,0.0001076995624950351,0.00021145147733246265,0.0008516492548533258,0.11564122555653897,0.11564885906575752,0.4974256491743437,-1.1368683772161603e-13,31102.528567695306,23239.41281488077,0.7474542924481272,1.1127194721223064,0.6236306760337806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.237275113451531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15576.374355488355,1610.0,0.4974256491743437,7.119677435764464
211.0,-26.966060033907592,11.073097123969605,34.909073743613476,27.607581938523822,7.996767634530885,-23.469279762031803,-37.22931981375439,4.49998736265511,-2.2829118701412767,-2.2829118701411346,40.674618073045544,43976.0220636762,34391.72315983516,78367.74522351136,79402.6756924214,113794.39885225656,113794.39885225656,-10106.478937859676,144874.87041077812,93560.86951322517,58134.21588447999,39362.948476383535,31080.471558521553,23231.23186657427,1610.0,123900.87779011624,393806.6904116444,1859210.3327582888,4.72112429277132,1583827.1117672715,4.021839014750369,0.7474542920892331,0.11537836218906869,4.027634451161993,1.2702953442325815,1.0,0.0,4.02763445116182,1.270665479970528,1.2710706816480282,3.169704784342934,19745.272330585394,2013.4574325162412,0.00031887274012706634,0.00010750031300512846,0.0002113724271219379,0.0008513308695020447,0.11537836211408851,0.11537836218906902,0.497408982507677,-1.7053025658242404e-13,31080.471558521553,23231.23186657427,0.7474542924481272,1.1124920565282,0.6242743756888274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2376103298954997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15576.653090876192,1610.0,0.497408982507677,7.1178139710122545
212.0,-26.974729505106875,11.001872605108538,34.90669671295591,27.579252153541916,7.964438784509933,-23.4803171405077,-37.24220210043711,4.4700264199107735,-2.3173282738538887,-2.3173282738537995,40.66802483528511,43991.59884330839,34296.94226332802,78288.5411066364,79418.82632869748,113715.7685920255,113715.7685920255,-9968.102687584556,144777.99672581008,93567.4253299791,58140.19784459003,39363.586094876744,31062.228133784585,23217.595750264594,1610.0,123683.87127961006,393290.511771088,1856081.5208911365,4.719365113927426,1583538.8115614844,4.026384477038114,0.7474542924051273,0.11516879769791298,4.027634451161993,1.2703477663034577,1.0,0.0,4.027634451162553,1.2708031840969394,1.2712080730858504,3.169361315398433,19746.655883216205,2013.5985156211557,0.0003185921440381956,0.0001073473434812831,0.0002112448005569125,0.0008508168363518649,0.11516879769579456,0.1151687976979131,0.49739231584101035,-1.1368683772161603e-13,31062.228133784585,23217.595750264594,0.7474542924481272,1.1116455232231475,0.6246516185169648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2379429519244658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15576.779947051677,1610.0,0.49739231584101035,7.116848715048352
213.0,-26.983477475026557,10.931436962916415,34.90432839558406,27.55196221349763,7.932955613824845,-23.491340598058088,-37.25519666969774,4.440818736856402,-2.3510007314739028,-2.3510007314737575,40.66150274153092,44007.29858187195,34202.277063054695,78209.57564492665,79435.76291478884,113638.03997784352,113638.03997784352,-9833.803533093276,144682.35914463855,93575.14124569784,58146.67691278097,39364.96036990764,31044.319166795034,23204.209617420394,1610.0,123471.8435109368,392786.00346091174,1853024.9971290387,4.717645182877407,1583253.6612537128,4.030830139830252,0.7474542924503749,0.11496401946062766,4.027634451161993,1.270403026440181,1.0,0.0,4.027634451162977,1.27093747389199,1.2713420460917262,3.169026434343913,19748.28426544415,2013.7645643970316,0.0003183092376289688,0.00010719324436385271,0.0002111159932651161,0.0008502980476658649,0.1149640194752626,0.11496401946062786,0.4973756491743437,-1.7053025658242404e-13,31044.319166795034,23204.209617420394,0.7474542924481272,1.1107850578723486,0.6250212879813946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2382720128846876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15576.982097979766,1610.0,0.4973756491743437,7.115407720710594
214.0,-26.992302031481767,10.861784022818366,34.901968724292566,27.525038632471137,7.901923089671757,-23.502387922299004,-37.26818069173021,4.412008980489002,-2.3841782341782505,-2.384178234178087,40.65501836093362,44022.61588200285,34108.352811765864,78130.96869376872,79452.35761713273,113560.7104288986,113560.7104288986,-9702.488730601428,144587.33123658146,93582.72868694043,58152.986951810664,39366.37970569974,31026.620807682855,23190.980899385195,1610.0,123263.19915950003,392289.40649844095,1850017.5314046126,4.715950777049507,1582970.198248454,4.03521015868866,0.7474542923360384,0.11476249412607598,4.027634451161993,1.2704574530152604,1.0,0.0,4.0276344511620294,1.271069974259063,1.271474226173997,3.168696084973447,19749.885534162648,2013.9278483643905,0.0003180240887175956,0.00010703947440673673,0.00021098461431085885,0.0008497689012635408,0.11476249407355595,0.11476249412607599,0.497358982507677,-1.7053025658242404e-13,31026.620807682855,23190.980899385195,0.7474542924481272,1.1099252500099783,0.6253834267745639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.238597514688998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15577.179837494754,1610.0,0.497358982507677,7.113984181448861
215.0,-27.001201378828522,10.792907511229403,34.89961830541968,27.49847233006733,7.871331028127674,-23.513458515390404,-37.28115779869256,4.383588164689569,-2.4168716696156025,-2.4168716696154844,40.648572800312806,44037.574072147036,34015.181390675585,78052.75546282262,79468.61551162973,113483.79690230532,113483.79690230532,-9574.060201756583,144492.9269556778,93590.1878812456,58159.14644176303,39367.823821647304,31009.130053372486,23177.907369365144,1610.0,123057.8571040619,391800.535817304,1847057.9650316504,4.71428136558989,1582688.470247854,4.039526048493868,0.7474542926380602,0.11456414449391386,4.027634451161993,1.2705111899925394,1.0,0.0,4.027634451161454,1.2712007250999984,1.2716046533290533,3.1683701650226492,19751.45973739193,2014.0883724199327,0.0003177367612022897,0.00010688598993580753,0.00021085077126648221,0.000849229830406961,0.11456414451746431,0.11456414449391392,0.49734231584101035,-1.1368683772161603e-13,31009.130053372486,23177.907369365144,0.7474542924481272,1.1090669766900403,0.6257385642230547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2389194833521577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15577.375623950633,1610.0,0.49734231584101035,7.112561486597249
216.0,-27.0101736743456,10.724801351859396,34.89727778211738,27.472293062042468,7.8411916154233605,-23.524549499786982,-37.29412383455781,4.355567440864727,-2.4490779197527104,-2.449077919752571,40.64216915735902,44052.163729242675,33922.73912440081,77974.90285364349,79484.60706444927,113407.34618885009,113407.34618885009,-9448.479104169164,144399.19717260366,93597.59348617287,58165.150150966045,39369.38148356314,30991.850983753564,23164.99205164778,1610.0,122855.82529301925,391319.4164605649,1844146.4324258757,4.712637182958999,1582408.6119333976,4.043777398642995,0.7474542925426186,0.11436897898134188,4.027634451161993,1.2705641934135934,1.0,0.0,4.027634451160744,1.2713296741064886,1.271733275315613,3.1680488021273323,19753.02263101212,2014.2477432162993,0.0003174473203488623,0.00010673283943662773,0.00021071448091223454,0.0008486809026808321,0.11436897909903707,0.11436897898134166,0.4973256491743437,-1.1368683772161603e-13,30991.850983753564,23164.99205164778,0.7474542924481272,1.1082083147117043,0.6260857319363361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2392379453858908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15577.569385856754,1610.0,0.4973256491743437,7.111140297398823
