time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
217.0,-27.019217271880123,10.657459091145633,34.8949476460974,27.446453156322264,7.8114727705929035,-23.535662602225422,-37.30708651766179,4.327918100938192,-2.4808210197872427,-2.4808210197870513,40.635806274522736,44066.42472059305,33831.07128565166,77897.4960062447,79500.26974810229,113331.34103375395,113331.34103375395,-9325.599416868034,144306.1146238951,93604.86931899845,58171.02429148909,39370.93891945484,30974.77359014113,23152.227474191695,1610.0,122656.94045062199,390845.6685820212,1841280.5680622426,4.711016946260054,1582130.571989328,4.047967520605409,0.7474542923393878,0.1141768412516769,4.027634451161993,1.2706165187759324,1.0,0.0,4.027634451163564,1.2714569516006873,1.2718602225726439,3.167731668847652,19754.558137269385,2014.4043212788654,0.0003171558249305896,0.00010657993115866143,0.00021057589377192817,0.000848122724340046,0.11417684118872881,0.11417684125167535,0.497308982507677,-1.7053025658242404e-13,30974.77359014113,23152.227474191695,0.7474542924481272,1.107352434529945,0.6264265887502651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2395529264290328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15577.76120817884,1610.0,0.497308982507677,7.109722279136816
218.0,-27.02833047624562,10.590874307276273,34.89262842439075,27.42095813099297,7.782173112205566,-23.546796434944262,-37.32004190152509,4.300639070904197,-2.512105911878507,-2.512105911878413,40.62948572190836,44080.347880367015,33740.17406432331,77820.52194469032,79515.63122662755,113255.80529095087,113255.80529095087,-9205.355334852677,144213.7028347258,93612.04180036968,58176.75845410916,39372.537051400584,30957.897543774903,23139.61340617223,1610.0,122461.16062580355,390379.19857128384,1838459.7852405212,4.7094204608466494,1581854.4182986184,4.05209709966083,0.7474542925097705,0.11398769159780633,4.027634451161993,1.2706681842124086,1.0,0.0,4.027634451161687,1.2715825613710086,1.2719854989670032,3.1674187532262432,19756.071832029793,2014.5586751877343,0.00031686233515758685,0.000106427311160258,0.00021043502399732884,0.0008475553523827424,0.11398769166918238,0.11398769159780794,0.49729231584101036,-1.1368683772161603e-13,30957.897543774903,23139.61340617223,0.7474542924481272,1.106498522192107,0.6267606354787238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.239864453904747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15577.950937108966,1610.0,0.49729231584101036,7.108306966259015
219.0,-27.03751155199423,10.52504072003234,34.890320650602305,27.395827893074625,7.753299684264074,-23.55794873124004,-37.33298579519612,4.273736863509881,-2.542932277743205,-2.5429322777431262,40.623209808926525,44093.92368539723,33650.03046927183,77743.95415466906,79530.74351198855,113180.77398126037,113180.77398126037,-9087.703349492018,144121.9991481108,93619.16509462135,58182.34526803016,39374.24425176798,30941.225166850443,23127.151569373636,1610.0,122268.47733075239,389919.99172783206,1835683.9708069756,4.707847788651732,1581580.251007915,4.056166097048631,0.7474542926034944,0.11380152246928052,4.027634451161993,1.2707191748870539,1.0,0.0,4.027634451162161,1.271706472442775,1.2721090735929537,3.167110129922871,19757.575146242474,2014.7119705753214,0.00031656691238458374,0.00010627502812899728,0.00021029188425558646,0.0008469788378275703,0.11380152249157756,0.11380152246928142,0.4972756491743437,-5.684341886080802e-14,30941.225166850443,23127.151569373636,0.7474542924481272,1.105645099115042,0.6270870983294874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.240172555129919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15578.138652793263,1610.0,0.4972756491743437,7.106895261401572
220.0,-27.046758909676658,10.459951658572857,34.88802470955598,27.371009985823207,7.724818144525292,-23.569121495061875,-37.34592228485269,4.247180729910518,-2.573324991966274,-2.573324991966136,40.61697678687698,44107.176133956666,33560.6873751379,77667.86350909458,79545.53339619492,113106.22077133282,113106.22077133282,-8972.503045695077,144030.9663699272,93626.15144566992,58187.79418343179,39375.95251359793,30924.745598594378,23114.833843306147,1610.0,122078.7238170279,389467.6588651391,1832950.7109070648,4.706297606964486,1581307.9929698843,4.0601779299919825,0.747454292537714,0.1136181740177414,4.027634451161993,1.270769491898828,1.0,0.0,4.02763445116016,1.2718288246806222,1.2722310864320239,3.1668054481886747,19759.049559688705,2014.8623189048967,0.00031626961311642416,0.00010612303330708696,0.00021014657980933718,0.0008463936046339498,0.11361817399360057,0.11361817401774127,0.497258982507677,-1.1368683772161603e-13,30924.745598594378,23114.833843306147,0.7474542924481272,1.1047950531749353,0.627407370316101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2404772568065356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15578.324440965793,1610.0,0.497258982507677,7.105488443268785
221.0,-27.05607086063935,10.395600749225617,34.88574109654769,27.346543489862256,7.696746866716155,-23.58031136872936,-37.35884710969401,4.220987374806184,-2.603276579577937,-2.603276579577848,40.610789840431266,44120.094834137024,33472.109121668924,77592.20395580595,79560.08491220554,113032.19403387446,113032.19403387446,-8859.743475864321,143940.65870471473,93633.0916455244,58193.10156745578,39377.76675340958,30908.464670840258,23102.6645961594,1610.0,121891.93750973878,389022.29323262605,1830260.5676330947,4.704770393553365,1581037.782529774,4.064131567864546,0.7474542926085544,0.11343768275857737,4.027634451161993,1.2708191792061556,1.0,0.0,4.027634451161894,1.2719495404538192,1.2723514599053958,3.1665048990268687,19760.51423329497,2015.0116740471997,0.00031597049689812513,0.00010597137606915171,0.00020999912082897342,0.0008457996937645035,0.11343768279477137,0.11343768275857748,0.49724231584101036,-1.1368683772161603e-13,30908.464670840258,23102.6645961594,0.7474542924481272,1.1039459988608158,0.6277203079480359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2407785874850683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15578.508221137003,1610.0,0.49724231584101036,7.104085756652005
222.0,-27.065445930629096,10.331981345904433,34.883470166212945,27.32239047707992,7.669060073246141,-23.591519603295037,-37.37176788328213,4.195133745912064,-2.6328063816848726,-2.6328063816847393,40.60464784887297,44132.71860115241,33384.32839854212,77517.04699969453,79574.34855714793,112958.67695569005,112958.67695569005,-8749.310522237909,143851.05113278638,93639.92515794847,58198.29520195284,39379.588839995144,30892.374177096324,23090.63767246502,1610.0,121707.98747792796,388583.5897484643,1827611.6412467177,4.7032651132533845,1580769.5699681824,4.068029663814257,0.7474542921205607,0.11325992321419814,4.027634451161993,1.2708682483481248,1.0,0.0,4.02763445115936,1.2720687244490703,1.2724702988004297,3.1662082195333836,19761.956391373344,2015.1587332446193,0.0003156696162376785,0.00010581996647181653,0.00020984964976586195,0.0008451976789612638,0.11325992310019199,0.11325992321419812,0.4972256491743437,-1.1368683772161603e-13,30892.374177096324,23090.63767246502,0.7474542924481272,1.1031006346135643,0.6280274053311773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2410765743813723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15578.690080467044,1610.0,0.4972256491743437,7.1026889218747895
223.0,-27.07488251888767,10.269086823065592,34.88121229501562,27.29855147134515,7.641754232266478,-23.602745111055864,-37.38467695713041,4.16961682443466,-2.661920066511584,-2.66192006651148,40.59855172116816,44145.02225418111,33297.34274066096,77442.36499484206,79588.34079672358,112885.68353738455,112885.68353738455,-8641.145707733827,143762.15646136657,93646.66637257398,58203.34783003162,39381.46504726929,30876.472923982015,23078.75222104685,1610.0,121526.82924511838,388151.4474734686,1825003.3020448615,4.701781518332754,1580503.3942131118,4.071872987981435,0.7474542923949512,0.11308485302912588,4.027634451161993,1.2709167026216166,1.0,0.0,4.027634451160995,1.272186389533132,1.2725876160604788,3.1659153755292553,19763.37907074039,2015.3038061662637,0.000315367027559858,0.00010566889353568543,0.00020969813402417254,0.0008445874289401422,0.11308485302096379,0.11308485302912595,0.49720898250767703,-1.1368683772161603e-13,30876.472923982015,23078.75222104685,0.7474542924481272,1.1022578690899032,0.6283278947390217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2413712460134525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15578.869867359885,1610.0,0.49720898250767703,7.1012975034536225
224.0,-27.084379200278036,10.206910543226583,34.878967829853615,27.275022107083373,7.614823158049145,-23.613987227822403,-37.39758177017791,4.144431185593529,-2.6906248279117904,-2.69062482791172,40.59250203847752,44157.04322584282,33211.15358068113,77368.19680652395,79602.06926605692,112813.22284673805,112813.22284673805,-8535.186246384794,143673.98168943776,93653.31984461374,58208.29380439964,39383.36226690455,30860.758842699717,23067.00666044552,1610.0,121348.40909312284,387725.7433982778,1822434.7738806119,4.700319246041342,1580239.2798678833,4.075662518608256,0.7474542922946351,0.11291242092502833,4.027634451161993,1.2709645854355767,1.0,0.0,4.027634451163967,1.2723025596448911,1.2727034356971885,3.165626305338987,19764.783232737307,2015.4469908416543,0.00031506278151072697,0.00010551806959365196,0.00020954471191707503,0.0008439695007760264,0.11291242088548936,0.11291242092502747,0.49719231584101037,-5.684341886080802e-14,30860.758842699717,23067.00666044552,0.7474542924481272,1.1014188174666424,0.6286226167872909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2416626308455272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15579.047736735214,1610.0,0.49719231584101037,7.099912083271127
225.0,-27.0939343790443,10.145445931572977,34.8767371132202,27.251807797607057,7.588266269294351,-23.62524457530683,-37.41047069253398,4.1195764655568246,-2.7189243202455486,-2.7189243202454785,40.58649986505634,44168.740356922135,33125.75339843253,77294.49375535466,79615.55788136098,112741.3112797935,112741.3112797935,-8431.384530212017,143586.54292515386,93659.90861099825,58213.09108655909,39385.352804932394,30845.23164536034,23055.40079498007,1610.0,121172.69581000552,387306.4075497069,1819905.6159430472,4.69887815039435,1579977.272615743,4.079398744295158,0.7474542924513261,0.11274259724179893,4.027634451161993,1.271011768761091,1.0,0.0,4.027634451159645,1.2724172355157874,1.2728177585142335,3.16534100509048,19766.173739123806,2015.5887830323104,0.00031475693405776567,0.00010536762986351002,0.00020938930419425565,0.0008433435752776225,0.11274259724547585,0.11274259724179876,0.4971756491743437,-5.684341886080802e-14,30845.23164536034,23055.40079498007,0.7474542924481272,1.1005816676644855,0.6289103344737725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2419507574383524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15579.223540524385,1610.0,0.4971756491743437,7.0985330809215785
226.0,-27.103546616588318,10.084686196357277,34.87452039675098,27.228875189926498,7.562061051563221,-23.636518110292485,-37.42335147745905,4.095032545267434,-2.746835444762837,-2.7468354447627954,40.58054402742744,44180.15211977225,33041.16822588419,77221.32034565644,79628.76312575907,112669.93135164326,112669.93135164326,-8329.644261217632,143499.81534739214,93666.37945729663,58217.76845131004,39387.34556220732,30829.88399574888,23043.92912676815,1610.0,120999.57561286089,386893.1743336408,1817414.1772905183,4.697457328940249,1579717.3204594739,4.083083975777744,0.7474542923984296,0.11257527284801212,4.027634451161993,1.2710584377730267,1.0,0.0,4.027634451162631,1.2725305085741832,1.2729306760341759,3.1650592453573374,19767.539359420363,2015.7280375480275,0.00031444953598547026,0.00010521748305566576,0.0002092320529298045,0.0008427102246674303,0.11257527281939556,0.11257527284801233,0.49715898250767704,-5.684341886080802e-14,30829.88399574888,23043.92912676815,0.7474542924481272,1.0997488911452875,0.6291924702512883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242235654103319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15579.397513973658,1610.0,0.49715898250767704,7.097161160502812
227.0,-27.113214510033522,10.024624758051916,34.8723180013063,27.20624894080686,7.536218122678073,-23.647805508050443,-37.436223740782566,4.07080912069503,-2.774354891129974,-2.7743548911299207,40.5746365495905,44191.28327560615,32957.37259664323,77148.65587224938,79641.74155890384,112599.11415554708,112599.11415554708,-8229.947387578111,143413.83327441398,93672.79267670038,58222.33439340267,39389.39809255301,30814.7191188669,23032.594071043557,1610.0,120829.0615431252,386486.07808372186,1814960.6603350244,4.6960570205632655,1579459.5109665801,4.086717738444468,0.7474542922879155,0.11241046059528019,4.027634451161993,1.2711044853227218,1.0,0.0,4.027634451161529,1.2726423334538177,1.2730421429402685,3.1647811370783305,19768.89281802225,2015.8660519160214,0.0003141406367938334,0.00010506763302657311,0.0002090730037672603,0.0008420696327809387,0.11241046058355103,0.11241046059528036,0.4971423158410104,-5.684341886080802e-14,30814.7191188669,23032.594071043557,0.7474542924481272,1.0989192505607037,0.6294685416031081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.24251735019843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15579.569503374063,1610.0,0.4971423158410104,7.0957958639867735
228.0,-27.122885179871034,9.965450713837427,34.87018523406555,27.19747043391692,7.526186359270941,-23.657648325416144,-37.446800026204414,4.060949504932855,-2.7921746475986993,-2.792174647598647,40.57036458174283,44192.80101645815,32850.88530569789,77043.68632215605,79646.77024864244,112497.65555434034,112497.65555434034,-8221.535440543841,143302.34264450864,93677.11634608492,58223.14711437373,39393.299146345766,30804.687090168314,23025.095571433383,1610.0,120719.19099488418,386222.6486812339,1815143.1453211852,4.699732528682699,1579273.0969182516,4.089022490811235,0.7474542917458207,0.11230402552647929,4.027634451161993,1.2711286706989635,1.0,0.0,4.0276344511638005,1.2726882291635178,1.273087660158354,3.1646670086743716,19769.80529382447,2015.9590985529687,0.00031383192833787514,0.00010494465873564087,0.00020888726960223428,0.0008413215634591222,0.1124417810412426,0.11230402561880165,0.4971256491743437,-5.684341886080802e-14,30804.687090168314,23025.095571433383,0.7474542924481272,1.0975198927014391,0.6295451391947606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2427958741389793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15579.739517829279,1610.0,0.4971256491743437,7.094438337706054
229.0,-27.132661634229713,9.906766337669357,34.86797974100195,27.16231069006028,7.485872693759907,-23.670346455532773,-37.46195359909905,4.023557515062959,-2.82803954200773,-2.828039542007733,40.56301581919457,44212.99547034762,32792.12514016851,77005.12061051613,79667.5919952455,112459.71713541402,112459.71713541402,-8037.2075589296,143244.76183630948,93686.10047614558,58231.503951247694,39393.99613877543,30785.044700895472,23010.413796420515,1610.0,120496.92469434362,385692.8842919508,1810183.2160038308,4.693328007144695,1578952.4609775378,4.093807599992815,0.7474542921729521,0.11208941329834368,4.027634451161993,1.2711968958238145,1.0,0.0,4.027634451162084,1.272860558474012,1.2732596466536463,3.164238552564299,19771.701322534165,2016.1524396745235,0.0003135201268660474,0.0001047686943570884,0.000208751432508959,0.0008407744613025009,0.11208941323593483,0.11208941329834372,0.49710898250767704,0.0,30785.044700895472,23010.413796420515,0.7474542924481272,1.0972666438465568,0.6300028461682087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2430703466500184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15579.953689128291,1610.0,0.49710898250767704,7.093886699842614
230.0,-27.142488045034945,9.848757524057776,34.86581986327907,27.140162453893595,7.460845674283027,-23.681694934353775,-37.47471993612123,4.000052563601841,-2.8545658287149536,-2.854565828714892,40.55723091722214,44222.98670927104,32711.057633389617,76934.04434266067,79679.2016994625,112390.25933285212,112390.25933285212,-7942.791799146973,143160.59917468348,93691.53938762621,58235.32439743486,39395.79443354595,30770.339841831366,22999.422597833713,1610.0,120333.05113199909,385301.42769806244,1807826.3238615242,4.691979302184701,1578700.0928798155,4.097311817170187,0.7474542925446237,0.11193100540309152,4.027634451161993,1.2712391634983944,1.0,0.0,4.027634451161222,1.2729691496456306,1.2733678732757576,3.163968625856492,19772.84916125056,2016.2694866494228,0.00031320701947664016,0.00010462066228125228,0.00020858635719538788,0.0008401095982825255,0.11193100540265416,0.11193100540309153,0.4970923158410104,-5.684341886080802e-14,30770.339841831366,22999.422597833713,0.7474542924481272,1.0964555071642066,0.6302611247715518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2433426105206646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15580.073789082366,1610.0,0.4970923158410104,7.09177625139958
231.0,-27.152364713189176,9.79142041100125,34.863675730088424,27.118669647630327,7.436366637520847,-23.693033844569054,-37.48755353791637,3.9770357689007487,-2.8806003916329814,-2.8806003916329295,40.5515162194284,44233.03818113477,32630.453566783013,76863.49174791778,79691.24614301421,112321.69970979722,112321.69970979722,-7850.6794510881155,143077.57587589818,93697.6552395985,58239.44727771917,39398.0088465326,30755.876166100978,22988.611669193077,1610.0,120172.37916088534,384917.53019819286,1805516.0795692715,4.690656927575153,1578450.8173848228,4.1007506635826205,0.7474542928005103,0.11177568347888941,4.027634451161993,1.271283073020168,1.0,0.0,4.027634451161591,1.2730755194065204,1.27347387605451,3.1637042655879415,19774.139862837183,2016.4011015828223,0.0003128926007458486,0.00010447204498088097,0.0002084205557649676,0.0008394418107293128,0.11177568352525404,0.11177568347888941,0.49707564917434366,-5.684341886080802e-14,30755.876166100978,22988.611669193077,0.7474542924481272,1.0956412711010362,0.6305144493875018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2436118016295254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15580.239506031052,1610.0,0.49707564917434366,7.090431664072318
232.0,-27.162271054345346,9.734938934786499,34.86158263288927,27.111094013694697,7.426557371096442,-23.702576436960513,-37.49775738744063,3.9684658768289203,-2.8973751620858934,-2.8973751620858863,40.5470875304657,44231.96349339769,32528.20879944639,76760.17229284409,79700.24343774658,112228.45223719298,112228.45223719298,-7841.2501040564675,142974.663394559,93701.62629639504,58239.83719839084,39401.98788667134,30746.21115736602,22979.76888652213,1610.0,120069.70234124945,384670.3334050503,1805347.5870110882,4.693233218767856,1578257.6581337126,4.102883745058235,0.7474016479268457,0.1116681582789276,4.027634451161993,1.271304841232486,1.0,0.0,4.027634451161284,1.2731155339071785,1.2735135019327597,3.1636048291714927,19774.977922576218,2016.486559893156,0.00031257752924797766,0.00010435402025522009,0.00020822350899275756,0.0008386481783610694,0.11177812815671974,0.1116760238350478,0.497058982507677,0.0,30746.21115736602,22979.76888652213,0.7474542924481272,1.0942572060140259,0.6305502364448433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2438779359470147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15580.401738750646,1610.0,0.497058982507677,7.089106304673859
233.0,-27.172245742761557,9.678926001037892,34.859445105202994,27.076965558249526,7.388691693540169,-23.71569827120214,-37.51323565430937,3.9321442219807685,-2.9313854746253014,-2.931385474625307,40.54027771036725,44252.64306773883,32471.55204983274,76724.19511757157,79715.32819131407,112186.8802411468,112186.8802411468,-7672.530797602842,142914.45981759293,93710.45128660352,58247.76616302828,39402.983470639156,30727.579576446118,22967.46125085044,1610.0,119859.41103874965,384169.5313147155,1801017.6949586181,4.688080516940336,1577960.679626355,4.107459210068572,0.74745429244469,0.11147311952846589,4.027634451161993,1.2713714360492308,1.0,0.0,4.027634451161038,1.2732830703817146,1.2736806871898172,3.1631885672952187,19776.840366094406,2016.6764762782814,0.00031226057904144963,0.00010417522308374138,0.00020808535595770824,0.0008380917484375722,0.11147311952032966,0.11147311952846645,0.49704231584101033,0.0,30727.579576446118,22967.46125085044,0.7474542924481272,1.0940193801960403,0.631003675787229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2441401574998765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15580.614865874071,1610.0,0.49704231584101033,7.088411647777137
234.0,-27.18226494076926,9.623561590315557,34.857346688047706,27.055815781373553,7.364916188112325,-23.72709511055549,-37.525943806953705,3.9097463578985674,-2.9565274530554575,-2.956527453055438,40.53468339978294,44261.54419855421,32393.72928668031,76655.27348523453,79725.91259714308,112119.64188382338,112119.64188382338,-7585.035213728668,142833.17881932005,93715.44956418341,58251.08116559455,39404.85377620984,30713.536935496653,22956.965009296695,1610.0,119704.67709755205,383799.6438481208,1798793.9230242856,4.6868045654990595,1577716.7414819424,4.110782192664787,0.7474542921419307,0.1113235288730367,4.027634451161993,1.271411151387729,1.0,0.0,4.027634451163964,1.2733866551042345,1.2737838992164765,3.16293125502584,19777.895212554387,2016.7840406820258,0.000311942512346989,0.0001040286364611667,0.0002079138758858223,0.0008374010893923567,0.1113235287798653,0.11132352887303655,0.49702564917434366,0.0,30713.536935496653,22956.965009296695,0.7474542924481272,1.093226366252537,0.631240160381556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.244400261527713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15580.719924939462,1610.0,0.49702564917434366,7.086507509145597
235.0,-27.19232926018023,9.56884237715969,34.855264733210554,27.035371376574062,7.341704854348763,-23.73847613912936,-37.538729527126975,3.8878517332978944,-2.981179206803006,-2.981179206803007,40.52916379683024,44270.57163543267,32316.30557870395,76586.87721413662,79737.06838442163,112053.37396312557,112053.37396312557,-7499.734054015105,142753.1136472462,93721.26590688748,58254.76915789841,39407.21860998785,30699.73968412063,22946.652206312203,1610.0,119553.10801714068,383437.23939012934,1796616.296996972,4.685555059426556,1577476.0888649214,4.114039865752094,0.7474542925255261,0.11117698948683112,4.027634451161993,1.2714529360691085,1.0,0.0,4.027634451162265,1.2734879455975774,1.2738848147912176,3.162679682273747,19779.122705108246,2016.9092100878738,0.00031162331349118426,0.00010388134739918343,0.00020774196609200083,0.0008367086995842691,0.11117698949133038,0.11117698948683256,0.497008982507677,0.0,30699.73968412063,22946.652206312203,0.7474542924481272,1.0924290409640078,0.6314718640296936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2446574107069688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15580.8782682639,1610.0,0.497008982507677,7.085195585519507
236.0,-27.20243743077908,9.514761747394301,34.85319882000472,27.015174307767325,7.318795310591018,-23.749866455197047,-37.55149830887092,3.8662243350089622,-3.005500610604429,-3.0055006106044204,40.52369298341941,44279.33605698709,32239.675571846707,76519.0116288338,79748.00361600598,111987.67918785269,111987.67918785269,-7416.025660827523,142673.78269098286,93727.00161582393,58258.33405680479,39409.630621132375,30686.103503130187,22936.45979130749,1610.0,119403.70484868021,383079.95407503,1794470.2400000128,4.6843230007502505,1577237.590821908,4.117254306950738,0.7474542927539763,0.11103254048255352,4.027634451161993,1.2714941448951143,1.0,0.0,4.0276344511631335,1.2735880257503254,1.273984518197973,3.162431154916945,19780.33318055111,2017.032644231324,0.0003113030264906519,0.00010373444572742316,0.00020756858076322873,0.0008360103668607806,0.11103254056442297,0.11103254048264154,0.49699231584101033,0.0,30686.103503130187,22936.45979130749,0.7474542924481272,1.0916357833300434,0.6316980142969997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2449116186631988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15581.032929284396,1610.0,0.49699231584101033,7.083905683478795
237.0,-27.212588275258543,9.461313005970597,34.851149010885244,26.995205680746608,7.296174172411311,-23.761266337464633,-37.56425780067218,3.8448522346174006,-3.029502128337981,-3.029502128337986,40.518270067274926,44287.874356871136,32163.848970844603,76451.72332771574,79758.6958372253,111922.5448080699,111922.5448080699,-7333.852580031293,142595.1685448613,93732.62834196253,58261.806861608355,39412.02386706019,30672.623736791415,22926.38427145047,1610.0,119256.39738810119,382727.6235934279,1792354.7316013013,4.683107832073606,1577001.207730146,4.120426931622256,0.7474542924070291,0.11089011441434607,4.027634451161993,1.2715348366601393,1.0,0.0,4.027634451161634,1.2736869497551677,1.2740830636992635,3.162185536984734,19781.520656047163,2017.1537330329077,0.0003109816922807606,0.00010358784263063266,0.00020739384965012792,0.0008353066138099659,0.11089011444182038,0.1108901144143447,0.49697564917434367,0.0,30672.623736791415,22926.38427145047,0.7474542924481272,1.0908483661051358,0.6319197694651352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2451629143307317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15581.185800943189,1610.0,0.49697564917434367,7.0826249795051
238.0,-27.222780548836266,9.408489724576755,34.849115442072616,26.975494797248416,7.273855460916751,-23.77267326333129,-37.576999969873555,3.823748175411768,-3.053177757854712,-3.053177757854727,40.512896945846435,44296.15892676306,32088.793767261064,76384.95269402413,79769.20694356701,111858.00071082808,111858.00071082808,-7253.216893334407,142517.3052494185,93738.2131554013,58265.16513859723,39414.49779644897,30659.30453859042,22916.428773128846,1610.0,119111.21760416249,382380.3256816975,1790270.2453148318,4.681909933841877,1576767.0215736078,4.123556876945981,0.7474542921964936,0.11074974212639896,4.027634451161993,1.271575027848594,1.0,0.0,4.027634451162092,1.2737846583774595,1.27418039209754,3.1619429741698832,19782.699286203526,2017.2739198608624,0.00031065935379810406,0.00010344162957433311,0.00020721772422377095,0.000834597244975045,0.11074974205426788,0.1107497421264013,0.496958982507677,0.0,30659.30453859042,22916.428773128846,0.7474542924481272,1.0900643342972833,0.6321357975548789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2454113270583786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15581.336731818868,1610.0,0.496958982507677,7.081353160508623
239.0,-27.233013157774714,9.35628536012863,34.84709815742528,26.956017838697903,7.251823203066801,-23.784087845708545,-37.58973249988628,3.8028978910006095,-3.0765393908519627,-3.0765393908519862,40.507572401190764,44304.22649416115,32014.523733775088,76318.75022793624,79779.50533742778,111794.02907120287,111794.02907120287,-7174.057753020214,142440.16947910524,93743.71754931603,58268.438706049266,39416.976492518625,30646.14040790237,22906.58919530695,1610.0,118968.08682422308,382037.8757669791,1788215.6411380996,4.680728677878021,1576534.9785449384,4.126645755685578,0.7474542924628867,0.11061134800266607,4.027634451161993,1.2716147267026825,1.0,0.0,4.027634451163049,1.2738812165979647,1.2742765684430573,3.161703303796424,19783.860944463297,2017.3923760370053,0.0003103360490681182,0.00010329571756017096,0.00020704033150794726,0.0008338827719614082,0.11061134804102074,0.11061134800266573,0.49694231584101034,0.0,30646.14040790237,22906.58919530695,0.7474542924481272,1.0892856841696927,0.6323473527038438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2456568849934617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15581.485885451679,1610.0,0.49694231584101034,7.08009131353284
240.0,-27.243284963753624,9.304693430349886,34.845097221668624,26.93677518926563,7.230075118098784,-23.795509288066206,-37.60245147915555,3.782299442411325,-3.099590675844013,-3.0995906758440186,40.50229659123386,44312.065805682556,31941.0315734493,76253.09737913185,79789.60164482138,111730.63321827068,111730.63321827068,-7096.344398728761,142363.7634534399,93749.15076666515,58271.61492752622,39419.484265709914,30633.130235169214,22896.86468310152,1610.0,118826.97761699944,381700.21061684453,1786190.5196623993,4.6795638828069706,1576305.0848173243,4.12969403991144,0.7474542923731033,0.11047490571556823,4.027634451161993,1.2716539612459017,1.0,0.0,4.027634451161324,1.2739766327308093,1.2743716011034343,3.1614665039252965,19785.00758147883,2017.509300472519,0.0003100118173988468,0.00010315015066736416,0.00020686166673148266,0.0008331631755525103,0.11047490576087146,0.11047490571556827,0.4969256491743437,0.0,30633.130235169214,22896.86468310152,0.7474542924481272,1.0885117982024055,0.6325540612781334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2458996168542855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15581.633109779927,1610.0,0.4969256491743437,7.078838964541645
241.0,-27.253594848859485,9.253707445582508,34.84311267243003,26.917757524084323,7.208603517347227,-23.806937353080514,-37.61515683783216,3.761946021568245,-3.1223384464893797,-3.122338446489453,40.49706908047332,44319.68163014958,31868.3181720853,76187.99980223487,79799.48927869128,111667.80745077659,111667.80745077659,-7020.035599977244,142288.07860504545,93754.5026557957,58274.695007253875,39422.00849837981,30620.271154268856,22887.25310843381,1610.0,118687.84305075383,381367.2206749818,1784194.1999763239,4.678415194726171,1576077.3207130579,4.132702642674844,0.747454292390975,0.11034037016515365,4.027634451161993,1.2716927523585038,1.0,0.0,4.027634451163379,1.274070937505839,1.274465520867978,3.1612324970276897,19786.13705482507,2017.6244747008482,0.00030968669732465027,0.00010300492886195844,0.00020668176846269182,0.0008324386110874238,0.11034037007800027,0.11034037016515369,0.496908982507677,5.684341886080802e-14,30620.271154268856,22887.25310843381,0.7474542924481272,1.0877430057968396,0.6327561274410008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2461395511137707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15581.778485293165,1610.0,0.496908982507677,7.077596327872175
242.0,-27.263941713112217,9.203321116449494,34.84114459180022,26.898984470777236,7.187417150938712,-23.81837017548911,-37.62784833144394,3.7418456133155997,-3.144779658681159,-3.1447796586812315,40.49189111549062,44327.077668242455,31796.35949596162,76123.43716420408,79809.21228721413,111605.57178317575,111605.57178317575,-6945.125550293815,142213.13738771802,93759.82036416813,58277.685745196446,39424.59402107965,30607.56560454225,22877.75630282191,1610.0,118550.69733346956,381038.9412381783,1782226.8992531172,4.677282834824722,1575851.7398461702,4.135671106804653,0.7474542927852709,0.11020775505935572,4.027634451161993,1.2717310604779049,1.0,0.0,4.027634451163452,1.2741640936065441,1.274558290457684,3.1610013744475425,19787.259314596,2017.7389133492072,0.0003093607266861532,0.00010286005410022335,0.00020650067258592985,0.000831709223095214,0.11020775510660165,0.11020775505935572,0.49689231584101035,5.684341886080802e-14,30607.56560454225,22877.75630282191,0.7474542924481272,1.086978290704513,0.6329531733021838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.246376716316088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15581.922015658478,1610.0,0.49689231584101035,7.076363319937664
243.0,-27.274324486750192,9.153527974797623,34.83919296237228,26.88042257158088,7.166494800133518,-23.829808914500333,-37.640526064764686,3.7219792278836596,-3.166929111891534,-3.166929111891565,40.486760801017816,44334.25932452272,31725.17699822466,76059.43632274738,79818.72109889159,111543.89809711625,111543.89809711625,-6871.546622266949,142138.90443910228,93765.04529625442,58280.58352188543,39427.17974929888,30595.006341986038,22868.36881763192,1610.0,118415.4447193832,380715.1468531085,1780287.2178914938,4.676165980279169,1575628.2589595614,4.138601450410605,0.7474542924427924,0.110076968319747,4.027634451161993,1.2717688784608616,1.0,0.0,4.02763445116184,1.2742561878492673,1.2746499967634581,3.160772919580615,19788.361994674644,2017.8513554245992,0.00030903394224555096,0.00010271552434736838,0.00020631841789818257,0.0008309751678359572,0.110076968307025,0.11007696831974693,0.4968756491743437,5.684341886080802e-14,30595.006341986038,22868.36881763192,0.7474542924481272,1.0862191052360457,0.6331458898859006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.246611140110135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15582.063708076152,1610.0,0.4968756491743437,7.07514070165601
244.0,-27.28474204158425,9.10432161791393,34.83725780122136,26.862072105892025,7.145834378607331,-23.841252763238973,-37.65318616116417,3.7023451002620478,-3.188790159190148,-3.1887901591901384,40.48167818729602,44341.21529371142,31654.76282604298,75995.9781197544,79828.02542806322,111482.7882541062,111482.7882541062,-6799.272064792953,142065.38052344666,93770.18586623426,58283.37573188245,39429.789038168674,30582.59226934045,22859.08987384926,1610.0,118282.06031889915,380395.77993185684,1778374.8010431307,4.675064485104709,1575406.879572483,4.141494103469543,0.7474542927077464,0.10994798602068798,4.027634451161993,1.2718062348803505,1.0,0.0,4.027634451162888,1.274347227817407,1.2747406474208873,3.1605471124696374,19789.44687080624,2017.9619820026453,0.0003087063824762421,0.00010257138287802287,0.0002061349995982192,0.0008302364259720513,0.10994798611729426,0.1099479860206885,0.496858982507677,0.0,30582.59226934045,22859.08987384926,0.7474542924481272,1.0854648377972473,0.6333339113114218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2468428510123994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15582.203562744093,1610.0,0.496858982507677,7.07392765775577
245.0,-27.295193420908685,9.055695810989313,34.83533915050214,26.84394788173961,7.125442011942141,-23.85270024790234,-37.66583591988308,3.682948838935797,-3.210361210740359,-3.2103612107403934,40.476644178090936,44347.98042485844,31585.096830953993,75933.07725581243,79837.16035257853,111422.25718353252,111422.25718353252,-6728.292600917412,141992.58213721955,93775.279246252,58286.09931853181,39432.422141911324,30570.324953687035,22849.920611605154,1610.0,118150.54978444993,380080.85527359345,1776489.7305675838,4.673978459895892,1575187.6403799646,4.1443488103237875,0.7474542925605788,0.10982081361575542,4.027634451161993,1.2718431709473954,1.0,0.0,4.027634451162045,1.274437187170602,1.2748302161243141,3.160324017305088,19790.521787874204,2018.0715930388262,0.0003083780803344797,0.00010242754574504402,0.00020595053458943564,0.0008294934683476407,0.10982081363064104,0.1098208136157554,0.49684231584101035,5.684341886080802e-14,30570.324953687035,22849.920611605154,0.7474542924481272,1.0847156776878397,0.6335177155875781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2470718772706926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,48.0,15582.341660134392,1610.0,0.49684231584101035,7.072724345859583
246.0,-27.30567752204124,9.007644383235895,34.833437029628335,26.826050213445,7.105315709944579,-23.86415057496653,-37.67846765751017,3.6637887628698818,-3.2316454538165544,-3.231645453816598,40.47165881559213,44354.52753855304,31516.17133041017,75870.69886896321,79846.13513731681,111362.30646772699,111362.30646772699,-6658.582964492714,141920.50981744498,93780.33345021198,58288.725851448326,39435.11955418184,30558.203349718002,22840.860261114696,1610.0,118020.8894322197,379770.31805936724,1774631.667451418,4.6729077630916915,1574970.5425497962,4.147165978104667,0.7474542923782682,0.10969542832941316,4.027634451161993,1.2718796278676017,1.0,0.0,4.027634451160784,1.2745260731130887,1.2749187101287565,3.1601036150828286,19791.588437148886,2018.1803609947217,0.00030804907324241454,0.00010228409946689793,0.0002057649737755166,0.0008287460972207147,0.10969542831601703,0.10969542832941302,0.4968256491743437,5.684341886080802e-14,30558.203349718002,22840.860261114696,0.7474542924481272,1.0839705234902615,0.6336965541620503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2472982463864815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15582.477855985184,1610.0,0.4968256491743437,7.071531352862849
247.0,-27.316193329667616,8.960160989554668,34.83155138227067,26.80834560832011,7.085434459474129,-23.875604932084137,-37.69108158359302,3.6448460618906413,-3.25265735675481,-3.252657356754938,40.46672010071067,44360.861815944685,31448.007241747233,75808.86905769192,79854.89924982263,111302.90649156985,111302.90649156985,-6590.079899513978,141849.12672441112,93785.28902688522,58291.25159300717,39437.819370975616,30546.220232841268,22831.903425253182,1610.0,117892.98639108383,379463.94927159406,1772799.257943981,4.671851598411353,1574755.4983776887,4.149947581056211,0.7474542922566189,0.10957174081627054,4.027634451161993,1.271915636411868,1.0,0.0,4.02763445116233,1.2746139717427079,1.2750062156034658,3.1598856912381366,19792.63427192444,2018.2870064623944,0.00030771939575295225,0.00010214104065405996,0.00020557835509889228,0.0008279944654095123,0.10957174075910883,0.10957174081627152,0.496808982507677,1.1368683772161603e-13,30546.220232841268,22831.903425253182,0.7474542924481272,1.0832308264405668,0.633871123574371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2475219855975512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15582.612306968207,1610.0,0.496808982507677,7.0703488349900905
248.0,-27.326739893386232,8.913239455105126,34.82968221894745,26.79084880454468,7.065804501593965,-23.887061839550643,-37.70368492752311,3.626126447758351,-3.2733951600191062,-3.273395160019162,40.4618288750594,44367.01806826577,31380.584133945038,75747.60220221081,79863.48722646697,111244.07136041201,111244.07136041201,-6522.776402340736,141778.44853939518,93790.18265634749,58293.713498146084,39440.52128689045,30534.37717898315,22823.05128499841,1610.0,117766.84776275275,379161.7669258683,1770992.609948357,4.67081009856833,1574542.543873809,4.152693338887344,0.7474542922954245,0.10944975789874016,4.027634451161993,1.2719512839475646,1.0,0.0,4.027634451160922,1.2747008562775872,1.2750927058004384,3.1596703111376185,19793.667033237158,2018.3923188078659,0.0003073890802654268,0.00010199828647223116,0.00020539079379319568,0.0008272390370329838,0.10944975785837749,0.10944975789877931,0.49679231584101036,5.684341886080802e-14,30534.37717898315,22823.05128499841,0.7474542924481272,1.0824967790293047,0.6340419070404701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2477431229874618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15582.745011861101,1610.0,0.49679231584101036,7.069175922273556
249.0,-27.337095642344742,8.867129640242611,34.82790723127635,26.791598146688216,7.0670185072246365,-23.896397723816957,-37.71305711762977,3.6263205885532304,-3.281677266063298,-3.28167726606342,40.45922443778733,44360.51572308493,31283.177783738032,75643.69350682296,79861.55809592716,111144.7358796652,111144.7358796652,-6572.436944354922,141674.09289119265,93792.37444032214,58291.33206689843,39445.60263713745,30529.357011527463,22819.29755062004,1610.0,117717.17282402012,379041.13633017737,1772814.4808383042,4.677103118681109,1574429.1605906638,4.1537158099357345,0.7474542468091872,0.10940136534889125,4.027634451161993,1.271958072776906,1.0,0.0,4.027634451160093,1.2747006259238158,1.2750920623237951,3.1596708821281383,19794.129591694495,2018.4394866437055,0.0003070650586491825,0.00010189225007868613,0.00020517280857049636,0.0008263610722401958,0.10959883383797327,0.10940137200603614,0.4967756491743437,1.1368683772161603e-13,30529.357011527463,22819.29755062004,0.7474542924481272,1.0810108914191594,0.6339484287781408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2479616858808378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15582.875827839729,1610.0,0.4967756491743437,7.0680131674342
250.0,-27.34770339095427,8.821314405401386,34.82602566026531,26.75712505532431,7.027707218517593,-23.909742680012446,-37.72873546751214,3.5897465075757555,-3.3137644998206497,-3.3137644998206963,40.452261473877456,44379.25434575029,31247.82818094686,75627.08252669715,79881.09809525221,111128.92627619907,111128.92627619907,-6392.643787947236,141640.2039772664,93800.82339873131,58298.97964922928,39446.49305500226,30511.277701067356,22805.785492385203,1610.0,117521.5700641463,378574.06295306265,1767481.7127171461,4.668787129603981,1574126.0606391449,4.158039904689171,0.7474542926659345,0.10921255762308142,4.027634451161993,1.272024040087126,1.0,0.0,4.027634451162035,1.274869770419354,1.2752608360164974,3.1592516699467654,19795.91267671248,2018.6213107139015,0.0003067334781955268,0.00010171509379946563,0.00020501838439606116,0.0008257391081151483,0.109212557623001,0.10921255762308135,0.496758982507677,5.684341886080802e-14,30511.277701067356,22805.785492385203,0.7474542924481272,1.081039056981896,0.6343720485390094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2481765086699335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15583.069704863141,1610.0,0.496758982507677,7.06798657223646
251.0,-27.358336843975923,8.776039261057958,34.82420324177616,26.739736832119547,7.008529164318577,-23.921232597973994,-37.741186330653704,3.571424918316654,-3.3338703782473544,-3.3338703782473917,40.44748051801597,44384.39522506625,31183.017321211275,75567.41254627753,79888.29570086324,111071.31302207451,111071.31302207451,-6328.223258104248,141571.06682257802,93804.54477175233,58300.64429595547,39448.77830644096,30499.753800503517,22797.171891817205,1610.0,117399.53628017876,378281.62437511026,1765734.9966177857,4.667778931991827,1573917.969696883,4.160704269727256,0.7474542922848396,0.10909454456392462,4.027634451161993,1.272055448931642,1.0,0.0,4.0276344511633955,1.2749548592750344,1.2753455275983645,3.1590408255333755,19796.69804269001,2018.7013957559425,0.00030640142508034574,0.00010157460899826462,0.0002048268160820811,0.0008249675409740113,0.10909454456974314,0.1090945445639245,0.49674231584101036,5.684341886080802e-14,30499.753800503517,22797.171891817205,0.7474542924481272,1.0803287827504704,0.6345293301824667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2483899992996297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15583.134845632725,1610.0,0.49674231584101036,7.065761372153407
252.0,-27.368997306951663,8.731301877560826,34.82239795842855,26.723059673700504,6.989877225215588,-23.932694208674217,-37.75372778819872,3.553574126938166,-3.353547062111261,-3.35354706211139,40.44277678039413,44389.79722935717,31118.486019655957,75508.28324901313,79896.24204105827,111014.72806071423,111014.72806071423,-6265.475957053743,141503.18517247282,93809.23884029323,58302.794028592114,39451.60534633457,30488.457111758595,22788.728138575567,1610.0,117280.20401776797,377995.5997789112,1764027.7405218561,4.6667943794944495,1573713.2599605594,4.16331105674516,0.747454292457015,0.10897913747433997,4.027634451161993,1.2720894941827283,1.0,0.0,4.027634451161318,1.2750377910277646,1.2754280607085922,3.1588353533548634,19797.688688268237,2018.8024134916857,0.0003060688606966569,0.00010143328322445863,0.00020463557747219826,0.0008241973017604548,0.1089791374894703,0.10897913747433996,0.4967256491743437,1.1368683772161603e-13,30488.457111758595,22788.728138575567,0.7474542924481272,1.079614180988991,0.6346834084678541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2486010127269735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15583.262460993268,1610.0,0.4967256491743437,7.064613895661598
253.0,-27.379683754501993,8.687096141369908,34.820609094791415,26.706553052086406,6.971445815527252,-23.94415715142603,-37.76624710354952,3.5359192124513026,-3.3729770015076497,-3.372977001507778,40.43811805162114,44394.99411188302,31054.68834291004,75449.68245479306,79903.98591704764,110958.67425995768,110958.67425995768,-6203.77697066807,141435.9626082281,93813.83025008073,58304.83844491611,39454.4353390718,30477.288348270413,22780.38000246831,1610.0,117162.45123062575,377713.3281991262,1762343.5578961438,4.665823062952802,1573510.5288691653,4.165885637055488,0.7474542925916537,0.10886525700051328,4.027634451161993,1.2721229899534956,1.0,0.0,4.027634451159868,1.2751198317515027,1.2755097018538335,3.1586321150927756,19798.657668538595,2018.9012219808596,0.00030573581920866636,0.0001012923881436879,0.00020444343106497845,0.0008234234062710693,0.10886525696070115,0.10886525700051344,0.49670898250767703,1.1368683772161603e-13,30477.288348270413,22780.38000246831,0.7474542924481272,1.0789049443729013,0.6348334027968282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.24880955848992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15583.386174222818,1610.0,0.49670898250767703,7.06349196235177
254.0,-27.390395333757414,8.643416076961353,34.818836602177576,26.690226850938075,6.953238651367381,-23.955620286876492,-37.77875175056977,3.5184636044864552,-3.3921597401362646,-3.392159740136321,40.43350479542354,44400.020454233025,30991.607729026513,75391.62818325954,79911.5524244763,110903.1601535028,110903.1601535028,-6143.117529238327,141369.4083943655,93818.34525724179,58306.81328699852,39457.25774471474,30466.248240862704,22772.128029959007,1610.0,117046.27768274113,377434.80989847955,1760682.4495276832,4.664865039876058,1573309.796026261,4.168427910635592,0.747454292695482,0.10875290286947122,4.027634451161993,1.2721561461454258,1.0,0.0,4.027634451162784,1.2752009652350584,1.2755904348552818,3.158431150041968,19799.61052464642,2018.9983862630381,0.00030540232928615994,0.00010115183863294108,0.00020425049065321885,0.0008226463128216449,0.10875290287174601,0.10875290286947129,0.49669231584101037,5.684341886080802e-14,30466.248240862704,22772.128029959007,0.7474542924481272,1.0782014877630701,0.634979894506306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.24901566378877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15583.508243743694,1610.0,0.49669231584101037,7.062379592553112
