time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
255.0,-27.401131129648444,8.600255845245114,34.81708043957749,26.674091058690124,6.93525946369047,-23.967082418199386,-37.79123764308167,3.50121075224139,-3.411094759006744,-3.4110947590067973,40.428937487761,44404.86377849084,30929.22780594867,75334.0915844395,79918.9665851317,110848.19439108037,110848.19439108037,-6083.4891587054735,141303.53194177218,93822.81002495131,58308.70721831034,39460.11422960108,30455.337550691816,22763.972777361625,1610.0,116931.68354978584,377160.04611894884,1759044.4176675642,4.663920358925814,1573111.0815655175,4.170937769663411,0.7474542923542321,0.10864207520658388,4.027634451161993,1.2721888226410374,1.0,0.0,4.027634451162299,1.275281175169054,1.275670243438278,3.158232497729829,19800.55277812029,2019.094469377442,0.0003050684214273782,0.00010101167968598199,0.0002040567417413962,0.0008218659630295129,0.10864207514902419,0.10864207520658388,0.4966756491743437,5.684341886080802e-14,30455.337550691816,22763.972777361625,0.7474542924481272,1.0775027503387162,0.6351223177107075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2492193552116087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,65.0,15583.628522523344,1610.0,0.4966756491743437,7.0612771444416
256.0,-27.411890266144415,8.557609674371193,34.815340552518336,26.658145884890132,6.917506612960355,-23.978542920824555,-37.80370481600983,3.484159267640485,-3.429784696452259,-3.429784696452372,40.4244160197501,44409.52754812776,30867.54050487068,75277.06805299844,79926.2360335506,110793.77653842128,110793.77653842128,-6024.873221467715,141238.33182930385,93827.23117019632,58310.52268477338,39463.00942824771,30444.555290882556,22755.913532232014,1610.0,116818.649759889,376888.9923939561,1757429.1883139322,4.662988900659957,1572914.3801767444,4.173415546540032,0.7474542923951623,0.10853275561982174,4.027634451161993,1.2722211721958594,1.0,0.0,4.027634451162819,1.275360467543952,1.275749133633142,3.15803614245491,19801.485825422333,2019.1896137235788,0.0003047341248048552,0.00010087190989235298,0.00020386221491250226,0.0008210824800717843,0.10853275559443198,0.1085327556198217,0.49665898250767704,1.1368683772161603e-13,30444.555290882556,22755.913532232014,0.7474542924481272,1.0768086165702009,0.6352606864014397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.249420658740767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15583.747095411076,1610.0,0.49665898250767704,7.0601849836318875
257.0,-27.422671899135715,8.515471792016115,34.813616864354906,26.642381864972435,6.899973072552214,-23.990001737688562,-37.81615690151227,3.4673029111050866,-3.4482353468611677,-3.448235346861273,40.41993968815618,44414.03119360198,30806.545882609273,75220.57707621125,79933.35109447646,110739.89697708574,110739.89697708574,-5967.241087168964,141173.79569385742,93831.59583165652,58312.27593078216,39465.911000971515,30433.898716771695,22747.948232110048,1610.0,116707.1380642547,376621.55869438173,1755836.2039987957,4.662070355413747,1572719.6607044174,4.1758620142630685,0.7474542924588881,0.10842490726751068,4.027634451161993,1.27225307227578,1.0,0.0,4.027634451162281,1.2754388707290776,1.2758271338544707,3.157842013125789,19802.40695227388,2019.283542522052,0.00030439946749199104,0.00010073248759548631,0.00020366697989650473,0.0008202961447952795,0.10842490730985074,0.10842490726751061,0.4966423158410104,1.1368683772161603e-13,30433.898716771695,22747.948232110048,0.7474542924481272,1.0761199119132572,0.6353955951088666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2496196000747437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15583.863964828328,1610.0,0.4966423158410104,7.059103183014632
258.0,-27.433410398089592,8.474070676551289,34.81198069236371,26.64321429273116,6.901550709438407,-23.999511992181493,-37.82565729981286,3.467652303413025,-3.4553016946240405,-3.4553016946241453,40.417565309132726,44406.39740043513,30718.133855776745,75124.53125621188,79930.28457235287,110648.41842812962,110648.41842812962,-6016.7160169047565,141077.94521246434,93833.49367812804,58309.6065057355,39470.98574710282,30429.526784334732,22744.680407575433,1610.0,116665.13444503437,376519.1746158388,1757641.7200734587,4.668133360981614,1572616.3831150136,4.176723229884769,0.7474542922989031,0.10838393343724484,4.027634451161993,1.2722588440170512,1.0,0.0,4.027634451161317,1.2754379422587738,1.2758257803813622,3.1578443119146486,19802.80747757486,2019.3243847363638,0.0003040664853531631,0.00010062623420700621,0.00020344025114615692,0.0008193829642693098,0.10857125041031046,0.10838393344423781,0.4966256491743437,1.1368683772161603e-13,30429.526784334732,22744.680407575433,0.7474542924481272,1.0747350560902516,0.6352799971311152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2498162049435704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15583.97906064651,1610.0,0.4966256491743437,7.0580315163514395
259.0,-27.444236374856036,8.432932675567939,34.8102475905083,26.61193610345947,6.865907100074532,-24.012820329770538,-37.84102789415044,3.434491054989032,-3.48417804986957,-3.484178049869703,40.41118599818641,44422.899962735595,30686.560118001926,75109.46008073752,79947.9096764362,110634.46979443813,110634.46979443813,-5855.649164146744,141047.5750623073,93841.05954874726,58316.049835046746,39472.233015222795,30413.105267869156,22732.406081447378,1610.0,116490.11895858488,376101.01268197445,1752738.1495315793,4.660285642500169,1572338.9296884134,4.180629343367284,0.7474542925238126,0.10821501671731797,4.027634451161993,1.2723184609832243,1.0,0.0,4.02763445116171,1.27559154905455,1.275979006087673,3.15746404415051,19804.404193986025,2019.487204497563,0.0003037311301172327,0.00010045454720335164,0.00020327658291388107,0.0008187237684584347,0.10821501672114574,0.10821501671731815,0.49660898250767704,1.1368683772161603e-13,30413.105267869156,22732.406081447378,0.7474542924481272,1.0747527582464245,0.6356540735738738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.250009405865671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15584.151606809013,1610.0,0.49660898250767704,7.058004230476194
260.0,-27.454861918576235,8.392554492257577,34.80857761947448,26.612296874541812,6.867345761493858,-24.02213831084396,-37.850215822085715,3.434622154196516,-3.4891472545317583,-3.489147254531862,40.40704462747139,44414.46344223624,30595.381997982804,75009.84544021904,79943.49693838095,110538.87893636376,110538.87893636376,-5878.964711415087,140934.85325470282,93841.93242520942,58312.89893082558,39476.70388264872,30395.97431833904,22719.600948241587,1609.2868435433904,116417.84364777885,376029.0897506498,1753500.0054403893,4.663203069217756,1572158.8301148696,4.180950019471606,0.7474542750397705,0.10814528798016151,4.027634451161993,1.2723212094837795,1.0,0.0,4.027634451159645,1.2755916184947138,1.2759786560930058,3.157463872265702,19804.588407573883,2019.505989055782,0.00030340231478080904,0.0001003520488290304,0.00020305026595177864,0.0008178122464649887,0.10827692460699631,0.10814529051123382,0.4965923158410104,1.1368683772161603e-13,30395.97431833904,22719.600948241587,0.7474542924481272,1.0735218310146106,0.6356485050491221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2502014120219764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15584.204187285053,1609.2868435433904,0.4965923158410104,7.055956758331332
261.0,-27.465722359079912,8.352428059718743,34.806896025483674,26.58324383608999,6.834136427891778,-24.035338699404473,-37.86534103620795,3.4037527682163615,-3.5175416119937495,-3.5175416119938663,40.4020736562385,44429.79219579424,30565.171904659972,74994.9641004542,79960.27532784558,110525.44723250555,110525.44723250555,-5749.183540035054,140914.42270598625,93849.22819016305,58318.745058111715,39478.31459116815,30388.9754734807,22714.370155283894,1609.7593557249397,116274.63077254061,375618.3241597272,1749697.4651879333,4.658179201193325,1571942.6735295013,4.184946719641536,0.747454292268124,0.10800668713429352,4.027634451161993,1.272377448244952,1.0,0.0,4.027634451162325,1.2757346904813487,1.2761213431454914,3.157109766798238,19806.128120347166,2019.6629960636067,0.0003030665690451534,0.00010018352588894159,0.0002028830431562118,0.000817138734172544,0.10800668708276213,0.10800668713429099,0.4965756491743437,1.1368683772161603e-13,30388.9754734807,22714.370155283894,0.7474542924481272,1.0733916261967609,0.6359169241383621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2503899039526447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15584.378889767817,1609.7593557249397,0.4965756491743437,7.055016752494577
262.0,-27.476579135164414,8.312921287353255,34.80517754328515,26.573455554340057,6.823789416987512,-24.04614640839992,-37.8766164422035,3.3933566902230377,-3.52817101705773,-3.52817101705784,40.39589148296361,44429.05984949765,30490.81268385857,74919.87253335622,79962.4878168377,110453.30050069628,110453.30050069628,-5702.5775193256995,140817.8111247056,93851.63072566019,58318.20275832011,39481.58663037786,30364.510624009316,22696.0838019628,1608.8385682537216,116155.87802002198,375464.6448659647,1748133.0196430078,4.65591912193774,1571673.8806400443,4.185943742322552,0.7474542923809525,0.10789217546334019,4.027634451161993,1.2723962789354846,1.0,0.0,4.027634451160659,1.2757833365397258,1.2761695761672236,3.1569893851145934,19806.635156225755,2019.7146993342024,0.00030273127846359803,0.00010005806708421153,0.0002026732113793865,0.0008162936084792539,0.10789217535229624,0.10789217546334032,0.49655898250767705,1.1368683772161603e-13,30364.510624009316,22696.0838019628,0.7474542924481272,1.0726422159349833,0.6360993898869127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.250577252255074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15584.432325657821,1608.8385682537216,0.49655898250767705,7.053648138145459
263.0,-27.48745398351378,8.273889427047276,34.80351598984279,26.55900103216993,6.807723550222325,-24.057542334775132,-37.88895121598614,3.377811901483668,-3.5450710532311973,-3.54507105323136,40.391667127768756,44432.67425519467,30433.82323671749,74866.49749191216,79968.96229863468,110402.78553535217,110402.78553535217,-5650.896655087403,140757.3013580773,93855.98684491802,58319.69880147801,39484.764492711125,30354.515822725116,22688.613145682946,1608.829974354659,116053.68219043958,375220.40661022055,1746677.1483092871,4.655069707132793,1571490.2311199089,4.1881790100834655,0.7474542924086756,0.10779332249434222,4.027634451161993,1.2724268388329074,1.0,0.0,4.0276344511621085,1.2758557415965186,1.2762415750644323,3.156810225364575,19807.55448031389,2019.8084443019677,0.00030239577210357883,9.992098718523199e-05,0.00020247478491834686,0.0008154944192287486,0.10779332247155901,0.10779332249434226,0.4965423158410104,1.7053025658242404e-13,30354.515822725116,22688.613145682946,0.7474542924481272,1.071982660098586,0.636213232073841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2507617382131062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15584.560878476026,1608.829974354659,0.4965423158410104,7.051656750071803
264.0,-27.498290723267466,8.235552172113929,34.801914258264425,26.55932834548878,6.8087676201365905,-24.067208948556743,-37.89860751768572,3.377685845481485,-3.551038349051396,-3.5510383490514967,40.388685592748274,44425.27317969214,30350.470592000973,74775.74377169312,79966.01074591176,110316.48133791273,110316.48133791273,-5687.598999067821,140662.4958657608,93857.76431266204,58317.02674666775,39489.70840666032,30346.01452784807,22682.25881160844,1608.5890560285454,116004.08033698055,375134.19737362803,1747989.3474106814,4.659637430147991,1571360.6216965178,4.188795990069298,0.7474542922528848,0.10774513455325568,4.027634451161993,1.2724327880563218,1.0,0.0,4.027634451160211,1.2758570080131835,1.2762424157182424,3.1568070919122744,19807.929600648353,2019.8466959306545,0.0003020617819726532,9.981379501208604e-05,0.00020224798696056716,0.0008145809599605418,0.10789961230636166,0.10774513455547907,0.4965256491743437,1.1368683772161603e-13,30346.01452784807,22682.25881160844,0.7474542924481272,1.070737734637865,0.6361396619514336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2509440365438171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15584.666188142859,1608.5890560285454,0.4965256491743437,7.050632536718177
265.0,-27.50893343584609,8.197845395002968,34.80042448182835,26.560312834940873,6.810232623031132,-24.076708591309853,-37.90819557672364,3.3780077784157947,-3.5593636357967284,-3.5593636357968217,40.38799230364752,44418.44406494777,30274.813254309458,74693.25731925723,79964.0168720018,110238.83012631125,110238.83012631125,-5741.879759180738,140588.6613041514,93860.3900716139,58314.817264239486,39495.080897082684,30349.83117784017,22685.110227505564,1609.0327671851464,115980.70988549199,375013.94828797836,1750090.9365998048,4.666735583007931,1571330.4850893915,4.190058775847839,0.7474542475896546,0.10772216809694686,4.027634451161993,1.2724408406903969,1.0,0.0,4.02763445116147,1.2758561945397058,1.2762411839051693,3.156809104661716,19808.483746049616,2019.9032030356561,0.00030173410233289374,9.970746549903207e-05,0.00020202663683386167,0.0008136894425644538,0.10807061010329286,0.10772217453743811,0.49650898250767705,1.1368683772161603e-13,30349.83117784017,22685.110227505564,0.7474542924481272,1.0694158686767843,0.6359581928788166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.251123119880232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15584.823457867737,1609.0327671851464,0.49650898250767705,7.050221451410015
266.0,-27.51973782320112,8.160775899573098,34.79893777199398,26.562122906930767,6.810997866235476,-24.087633412435483,-37.91904574083162,3.379194846459649,-3.567089517503746,-3.5670895175038995,40.38660679285446,44416.176077815835,30199.25344897327,74615.42952678911,79968.19796108578,110167.45141005906,110167.45141005906,-5795.439559521445,140521.38974968682,93862.85473490442,58312.053121077144,39500.89068203031,30353.938339627748,22683.408311921346,1609.4936412171571,115962.8909695805,374902.383933686,1751321.3003391055,4.671406145683206,1571270.2595828502,4.191145020461597,0.7472970412642517,0.10768143872016628,4.027634451161993,1.2724475058866669,1.0,0.0,4.027634451161883,1.275851399013013,1.2762359629149551,3.156820970120607,19809.003893501515,2019.9562433146402,0.000301401779619852,9.958726572482834e-05,0.00020181451389502365,0.000812835088908108,0.10817244423947146,0.10770409777948692,0.4964923158410104,1.7053025658242404e-13,30353.938339627748,22683.408311921346,0.7474542924481272,1.068149912780619,0.6358354418710964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2512992863294377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15584.980494436008,1609.4936412171571,0.4964923158410104,7.05095256325866
267.0,-27.530703721863247,8.123403981401866,34.79727554733409,26.4969278004952,6.738369446849206,-24.10341040543036,-37.93892097948117,3.3110761304163243,-3.6181999722088563,-3.61819997220898,40.37774637520243,44450.884332653855,30234.63018054793,74685.51451320178,79998.24399295509,110232.87417350302,110232.87417350302,-5446.277801394055,140566.54526566959,93874.63326458083,58327.27360427947,39497.06628922373,30333.67109216657,22673.032660866593,1609.9266949156056,115679.15197489707,374164.98659549374,1741190.8688665307,4.6535376939182065,1570885.1554007481,4.198375614175298,0.7474542923596783,0.10743064147975914,4.027634451161993,1.2725578563706956,1.0,0.0,4.027634451162484,1.2761664538732247,1.27655068271671,3.1560416268096803,19811.489657874212,2020.2097207378883,0.0003010648336761458,9.936743192205231e-05,0.00020169740175409346,0.0008123634040146482,0.10743064141758381,0.10743064147975916,0.4964756491743437,1.1368683772161603e-13,30333.67109216657,22673.032660866593,0.7474542924481272,1.069522065982154,0.6365518394840822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2514725027386004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15585.110480542193,1609.9266949156056,0.4964756491743437,7.051333715620057
268.0,-27.541656582075085,8.08662587292858,34.79565124341141,26.48771860348063,6.729221462264908,-24.11418467662011,-37.94984553297979,3.301749556809918,-3.627305395729252,-3.627305395729354,40.37161688560486,44448.27664466931,30163.37301679418,74611.6496614635,79997.94641430957,110161.31943110375,110161.31943110375,-5404.050598067915,140469.85676842154,93875.05012285817,58325.38035321794,39499.633077378036,30308.537337317786,22654.24632209006,1608.9266949156056,115565.37002917167,374033.7372393482,1739710.104886521,4.651211726853564,1570618.7884680827,4.19913668767004,0.7474542921672673,0.1073209840945857,4.027634451161993,1.2725693317176776,1.0,0.0,4.02763445116297,1.276210197071424,1.2765940100020177,3.155933450778237,19811.57763247569,2020.2186916506344,0.00030072863453010673,9.9246789862423e-05,0.00020148184466768372,0.0008114952188672322,0.10732098405384541,0.1073209840945856,0.49645898250767706,1.1368683772161603e-13,30308.537337317786,22654.24632209006,0.7474542924481272,1.0688096997562402,0.6367202632675242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.251647159786044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15585.056652617772,1608.9266949156056,0.49645898250767706,7.047952802280715
269.0,-27.552601761009164,8.050444475954876,34.79401631166582,26.480152434110664,6.721118752726032,-24.12484749247153,-37.961017911415524,3.2933644841883853,-3.6356788781593536,-3.6356788781595424,40.36561318311409,44446.73998355074,30091.767636844626,74538.50762039536,80000.0690990973,110091.83673594192,110091.83673594192,-5364.25609919503,140375.6482831016,93878.30741739654,58324.97830184976,39503.6990172742,30283.81154715966,22635.76493538814,1607.9266949156056,115456.09283513695,373913.0702338229,1738294.9675161382,4.648928068839937,1570357.9209049942,4.19979413911096,0.7474542925397104,0.10721565926594423,4.027634451161993,1.2725887668365612,1.0,0.0,4.027634451161185,1.2762495954098918,1.2766329918345565,3.1558360258429246,19812.265058405523,2020.2887895872213,0.00030039301643745435,9.912355098584398e-05,0.00020126946545161037,0.0008106398330198645,0.10721565929053044,0.1072156592659452,0.4964423158410104,1.7053025658242404e-13,30283.81154715966,22635.76493538814,0.7474542924481272,1.0680780417231672,0.6368867383872887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2518190686694268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15585.180017637453,1607.9266949156056,0.4964423158410104,7.045920326608611
270.0,-27.56355038235771,8.014766282885876,34.79241077436264,26.469411549065285,6.70939536138713,-24.135875513756815,-37.97272645225746,3.2817204927862123,-3.647906792174126,-3.6479067921742714,40.3607902729969,44447.42920176715,30031.38316827988,74478.81237004703,80003.99737794473,110035.38054622461,110035.38054622461,-5321.3730338601745,140303.27002574346,93881.90561113018,58325.33743495259,39507.29797353065,30267.889479518853,22623.86391603972,1607.484576966748,115356.75358008478,373736.913315382,1736943.7567175713,4.647503885311517,1570148.3838013262,4.201213013380723,0.7474542924886931,0.10711972504420024,4.027634451161993,1.2726127538504075,1.0,0.0,4.027634451162166,1.2763040421202483,1.2766870268337587,3.155701398916768,19813.024428380795,2020.3662237747646,0.00030005763778259107,9.899454960043335e-05,0.00020106308818215773,0.0008098086208194802,0.10711972501102118,0.1071197250441983,0.49642564917434373,1.7053025658242404e-13,30267.889479518853,22623.86391603972,0.7474542924481272,1.0674111398147446,0.6370090977064741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2519882145685453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15585.296564095319,1607.484576966748,0.49642564917434373,7.043934067538545
271.0,-27.574509029389365,7.979530255012421,34.790837375717864,26.456639170087897,6.6953971584905965,-24.1471400640244,-37.98476014109326,3.2680281931256285,-3.662537063361981,-3.6625370633621257,40.35672725239663,44449.4338077185,29978.32334481446,74427.75715253295,80008.91083299645,109987.23417781091,109987.23417781091,-5276.701708823937,140244.7913343274,93885.57192053879,58326.094895260845,39510.5300280866,30257.557156516486,22616.140983743826,1607.3955069490555,115263.93588663485,373526.2331929806,1735636.4718394834,4.6466253708685965,1569971.877403668,4.2031100840849085,0.7474542927161933,0.10702996107263493,4.027634451161993,1.2726392646273599,1.0,0.0,4.02763445116119,1.2763679513906678,1.2767505272414112,3.155543389172127,19813.798173623843,2020.44512383167,0.00029972229721999193,9.886212745765455e-05,0.00020086016976233738,0.0008089913396010364,0.10702996119522099,0.10702996107263593,0.49640898250767707,1.7053025658242404e-13,30257.557156516486,22616.140983743826,0.7474542924481272,1.0667879851084436,0.6371026582699247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.252155033482826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15585.400435881587,1607.3955069490555,0.49640898250767707,7.042524807682718
272.0,-27.58547472791741,7.944745378673164,34.78927470491507,26.44452896146106,6.68219745025821,-24.15833110123419,-37.996658706665016,3.2550538235750013,-3.6762974021852983,-3.676297402185446,40.35251135233488,44450.84527760276,29924.185160710924,74375.03043831368,80013.27243978476,109937.45760049569,109937.45760049569,-5233.369519039115,140183.32176812732,93889.01257445829,58326.58541227628,39513.80795798001,30245.864167631626,22607.40099219253,1607.2123337573032,115170.8271195348,373328.1652936111,1734338.616216122,4.645614173932251,1569788.745441805,4.204849490011595,0.747454292160262,0.1069399530831537,4.027634451161993,1.2726641192706305,1.0,0.0,4.027634451163497,1.2764285513438571,1.2768107174635686,3.1553935760224063,19814.52429608283,2020.5191677160733,0.0002993870862448382,9.873135316541418e-05,0.00020065573307942398,0.0008081679433738531,0.10693995306711339,0.10693995308315149,0.4963923158410104,1.7053025658242404e-13,30245.864167631626,22607.40099219253,0.7474542924481272,1.0661608372297318,0.6371997448262524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2523198098427553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15585.495799093173,1607.2123337573032,0.4963923158410104,7.041484206417018
273.0,-27.596447517857047,7.910401994429834,34.78772875117672,26.432414771430217,6.668990677756685,-24.169529226148804,-38.008565933536715,3.242072386048452,-3.6900663974922168,-3.6900663974923624,40.348398014427254,44452.26385202664,29871.206109199655,74323.46996122629,80017.64641833561,109888.85252753527,109888.85252753527,-5190.5810179195105,140123.58824864804,93892.46561958424,58327.08305327526,39517.09174034331,30234.73572111278,22599.083000969582,1607.058167083621,115079.43354545478,373130.0551887319,1733061.6130673015,4.644658314084901,1569610.0841736265,4.206603200001421,0.7474542926197547,0.10685159242532105,4.027634451161993,1.2726891327137126,1.0,0.0,4.02763445116041,1.2764891893658388,1.2768709458895808,3.155243682998151,19815.253033606714,2020.5934782628844,0.00029905200398119933,9.860064368104516e-05,0.00020045136030015417,0.0008073448045271864,0.1068515924640586,0.10685159242531647,0.49637564917434374,1.7053025658242404e-13,30234.73572111278,22599.083000969582,0.7474542924481272,1.0655415444462215,0.637291745174567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2524825007242235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15585.591881675777,1607.058167083621,0.49637564917434374,7.040355454587073
274.0,-27.607426663634826,7.8764952674619195,34.786197938551936,26.42044936018067,6.655973738578483,-24.18071408476928,-38.020444836560614,3.2292611597129537,-3.703624047547521,-3.703624047547658,40.344318811529845,44453.53858271024,29818.807236149663,74272.3458188599,80021.85418478606,109840.66142093572,109840.66142093572,-5148.50621073597,140064.32419238225,93895.83190316812,58327.5163010924,39520.35066897302,30223.662771446536,22590.8064743439,1606.900783000839,114989.16763167169,372935.06645880034,1731801.5604633181,4.643708023779086,1569432.9207210753,4.20832756657507,0.7474542925249387,0.10676432400223053,4.027634451161993,1.2727137378929188,1.0,0.0,4.0276344511614575,1.276549046596905,1.2769303934441787,3.155095734001826,19815.963460801882,2020.6659216757898,0.00029871707320254195,9.847040442828746e-05,0.0002002466687742545,0.0008065203818856119,0.10676432409299648,0.10676432400223057,0.49635898250767707,1.1368683772161603e-13,30223.662771446536,22590.8064743439,0.7474542924481272,1.0649279006908425,0.63738142372156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2526431504138438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15585.68580649457,1606.900783000839,0.49635898250767707,7.039266557895558
275.0,-27.618411590000843,7.843019393953394,34.78468268449627,26.408612785767787,6.643106352488094,-24.191889187719877,-38.03229978131128,3.2165839502071147,-3.7170213132398544,-3.717021313240006,40.34029134346962,44454.68987060407,29767.104821023004,74221.79469162707,80025.97822081683,109793.08304183984,109793.08304183984,-5107.10668516875,140005.85526126236,93899.17736443704,58327.889014224274,39523.65372245863,30212.77221942252,22582.666272656632,1606.7480995978394,114900.18972700859,372742.46286253445,1730559.6516571688,4.642775707299521,1569258.01898319,4.210032865404778,0.7474542921334172,0.10667829949511719,4.027634451161993,1.2727379804151138,1.0,0.0,4.02763445116236,1.2766082899723996,1.276989227136052,3.154949315932353,19816.669493614212,2020.7379169863525,0.0002983823117059388,9.83405863157254e-05,0.00020004172539021342,0.0008056949448515103,0.10667829943717214,0.10667829949511709,0.4963423158410104,1.7053025658242404e-13,30212.77221942252,22582.666272656632,0.7474542924481272,1.0643188791103817,0.6374672815560255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2528017806604184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15585.778317973149,1606.7480995978394,0.4963423158410104,7.038183397589992
276.0,-27.629401745365747,7.809968754334888,34.78318288295699,26.396894850209378,6.630386918210348,-24.203054198667413,-38.04413446979595,3.204039371512017,-3.7302552278865733,-3.730255227886771,40.33631094426796,44455.73567482042,29716.076754220772,74171.8124290412,80029.98341576935,109746.06016999013,109746.06016999013,-5066.361861650046,139948.09507817283,93902.46602152892,58328.21828058011,39526.94193438756,30202.0349081827,22574.640637194414,1606.5985388992212,114812.42203164018,372552.28420199355,1729334.9863855522,4.641858498035478,1569085.1757864654,4.211718038845054,0.7474542925939808,0.1065934445157441,4.027634451161993,1.2727620135853068,1.0,0.0,4.027634451162944,1.2766669256897274,1.277047453186809,3.154804413050834,19817.36353835983,2020.8086898543163,0.0002980477364956766,9.82111477428116e-05,0.00019983658875286499,0.0008048687294637302,0.10659344451714488,0.1065934445157444,0.49632564917434374,1.7053025658242404e-13,30202.0349081827,22574.640637194414,0.7474542924481272,1.0637157719451655,0.6375503798828113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2529584177689714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15585.869332793067,1606.5985388992212,0.49632564917434374,7.037114917291741
277.0,-27.64039661425199,7.7773378079034545,34.78169850716657,26.385295658279233,6.617814289625846,-24.21420876824931,-38.05594883216543,3.1916264436231527,-3.7433276568621636,-3.743327656862392,40.3323772968088,44456.67803423336,29665.713571772056,74122.39160600542,80033.87511278239,109699.58868455444,109699.58868455444,-5026.260823491,139891.03797397832,93905.70254531322,58328.50546676397,39530.21897616584,30191.449289423876,22566.728360015364,1606.4520697321582,114725.84950804544,372364.5008489278,1728127.3476102035,4.640956223459451,1568914.3768511638,4.213383320038042,0.7474542922297054,0.10650974454468388,4.027634451161993,1.272785767070018,1.0,0.0,4.027634451160745,1.2767249580769278,1.277105075946641,3.1546610142474494,19818.046580788337,2020.8783407981664,0.00029771336340856736,9.808208848818485e-05,0.0001996312749203825,0.0008040418003987237,0.10650974449256184,0.10650974454468601,0.4963089825076771,2.2737367544323206e-13,30191.449289423876,22566.728360015364,0.7474542924481272,1.0631184458130303,0.6376307271490578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2531130872063925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15585.958780290224,1606.4520697321582,0.4963089825076771,7.0360589147583195
278.0,-27.65139561903973,7.745121123241867,34.78022953520276,26.373820239119254,6.605389961110269,-24.225352227079643,-38.067738921940304,3.1793465691501654,-3.756238938657191,-3.756238938657384,40.32849042856779,44457.503310545275,29616.00215939057,74073.50546993584,80037.66755555209,109653.66971494266,109653.66971494266,-4986.797730991442,139834.68473094638,93908.90155136307,58328.73730635602,39533.51582778561,30181.015016003723,22558.9292215044,1606.3086788753617,114640.4674459341,372179.10517375974,1726936.6735071526,4.640068852604972,1568745.6228684501,4.21502873498513,0.747454292360358,0.1064271949876818,4.027634451161993,1.2728092161426323,1.0,0.0,4.027634451160097,1.276782380452743,1.2771620887554906,3.1545191356210656,19818.721705399406,2020.9471843493352,0.00029737921010317646,9.795345060116844e-05,0.00019942575950200803,0.0008032140594194338,0.10642719499021533,0.1064271949876831,0.4962923158410104,1.7053025658242404e-13,30181.015016003723,22558.9292215044,0.7474542924481272,1.0625260555208174,0.6377078461613984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2532658140937325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15586.04666524929,1606.3086788753617,0.4962923158410104,7.0350153612976545
279.0,-27.662398241901908,7.71331336522194,34.77877595228401,26.36247365679594,6.593115116525551,-24.236483990659316,-38.07950851097701,3.16720086528297,-3.7689899211433158,-3.7689899211435565,40.324650627395386,44458.229161835545,29566.930962391154,74025.1601242267,80041.3764485838,109608.30741097496,109608.30741097496,-4947.966958588688,139779.0409369214,93912.07901441243,58328.93172766418,39536.830318609165,30170.733525946445,22551.244283618566,1606.1684590594298,114556.27436956365,371996.08227978746,1725762.9296910372,4.639196518185501,1568578.925838291,4.21665442341547,0.7474542925588727,0.1063457943271354,4.027634451161993,1.2728323882771657,1.0,0.0,4.027634451159792,1.2768391874580853,1.2772184862734672,3.1543787900026428,19819.392283532725,2021.0155642887964,0.0002970452923514525,9.782519186677543e-05,0.0001992201004846771,0.0008023857400760395,0.10634579436379482,0.10634579432713534,0.49627564917434375,2.2737367544323206e-13,30170.733525946445,22551.244283618566,0.7474542924481272,1.061938705666133,0.6377819953796575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.253416623063207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15586.133070645286,1606.1684590594298,0.49627564917434375,7.033984400589837
280.0,-27.673403932288366,7.681909129483899,34.77733769209263,26.35123684247958,6.580977521021827,-24.247604787044953,-38.0912538972683,3.1551783757784166,-3.781589235007175,-3.7815892350073437,40.32085664586187,44458.84268032832,29518.508288564954,73977.35096889327,80044.97398510143,109563.48227366639,109563.48227366639,-4909.738960821676,139724.08392576716,93915.20195123066,58329.07064645732,39540.145894192596,30160.601652100766,22543.671162393486,1606.0314908574912,114473.22123448807,371815.3056765084,1724605.3883384867,4.6383388795698215,1568414.231119645,4.218261613157521,0.7474542922728221,0.10626549530507999,4.027634451161993,1.2728553252341226,1.0,0.0,4.027634451162421,1.276895429527116,1.2772743189716769,3.154239852400116,19820.051354341576,2021.0827708077252,0.0002967116268516287,9.769735157132964e-05,0.0001990142752802991,0.0008015567513919692,0.10626549526168373,0.10626549530507999,0.4962589825076771,1.7053025658242404e-13,30160.601652100766,22543.671162393486,0.7474542924481272,1.061356636379825,0.6378531686593455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.253565538318362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15586.217924457873,1606.0314908574912,0.4962589825076771,7.0329663073019555
281.0,-27.68441221701243,7.650903134986282,34.775914664585166,26.340109656471782,6.568977474827557,-24.258714160288797,-38.10297874789683,3.1432794181038917,-3.7940364144170644,-3.7940364144172474,40.31710710579193,44459.36140584835,29470.719339714087,73930.08074556245,80048.45872505568,109519.17806476977,109519.17806476977,-4872.103947522963,139669.78882198935,93918.26885223266,58329.17153302523,39543.44146578604,30150.610757219583,22536.203440848403,1605.897315375347,114391.28201229274,371636.77953863575,1723463.7410485689,4.6374950918155715,1568251.4784196098,4.219850038434027,0.7474542927941218,0.10618627296203609,4.027634451161993,1.2728779759118334,1.0,0.0,4.027634451161613,1.276951105014276,1.2773295852229256,3.1541023265076116,19820.698599240117,2021.148771419406,0.0002963782278908109,9.756988874805669e-05,0.00019880833914275422,0.0008007273159096542,0.10618627302054774,0.10618627296203612,0.4962423158410104,1.7053025658242404e-13,30150.610757219583,22536.203440848403,0.7474542924481272,1.0607803447703466,0.6379218884215282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2537125844085277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15586.301304760986,1605.897315375347,0.4962423158410104,7.031960584995927
282.0,-27.695422475900344,7.620290135005968,34.7745067920137,26.329087558574997,6.5571109729785055,-24.2698119526943,-38.11467551914973,3.131500449772427,-3.8063351067948474,-3.806335106795083,40.31340154256794,44459.75644440693,29423.55999763771,73883.31644204464,80051.82812425731,109475.38812189503,109475.38812189503,-4835.0475157093315,139616.1478266751,93921.2753011473,58329.203621296794,39546.746310945004,30140.75970478006,22528.840229560672,1605.765975188649,114310.43563760436,371460.4491000626,1722337.6714764168,4.6366650222092956,1568090.6471188755,4.2214202101943545,0.7474542927989899,0.10610810694886978,4.027634451161993,1.272900354047306,1.0,0.0,4.0276344511621405,1.2770062301071554,1.2773843012440536,3.153966171977116,19821.333086209685,2021.2134710843852,0.00029604511414140015,9.744288428057707e-05,0.00019860222986082306,0.0007998971830650441,0.1061081069860317,0.10610810694886996,0.49622564917434375,2.2737367544323206e-13,30140.75970478006,22528.840229560672,0.7474542924481272,1.060208933655522,0.6379874813481564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.253857785326947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15586.383141635582,1605.765975188649,0.49622564917434375,7.030966668032601
283.0,-27.706434254822973,7.59006510090096,34.77311402887905,26.31818993194031,6.545388078188497,-24.28089674912136,-38.126351580116875,3.1198505724869112,-3.818480177778838,-3.8184801777790174,40.309740578116255,44460.06041950932,29377.004092600942,73837.06451211026,80055.12011376992,109432.12420637086,109432.12420637086,-4798.579499246116,139563.17310337067,93924.2631201772,58329.203425916734,39550.066326956075,30131.04889699982,22521.581841069175,1605.637339775349,114230.70370561698,371286.3855405804,1721227.5182286096,4.635848728260156,1567931.7637631984,4.2229713364801755,0.7474542926818479,0.10603101799383437,4.027634451161993,1.272922448650934,1.0,0.0,4.027634451162853,1.277060762562925,1.2774384247976778,3.1538314927779627,19821.96364149126,2021.2777698287653,0.0002957122991821654,9.731625703004308e-05,0.00019839604215212228,0.0007990667343460746,0.10603101805723927,0.10603101799383438,0.4962089825076771,1.7053025658242404e-13,30131.04889699982,22521.581841069175,0.7474542924481272,1.0596424049012003,0.6380503566370054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2540011649269431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15586.463590635816,1605.637339775349,0.4962089825076771,7.02998444626107
284.0,-27.717447110130617,7.5602229257799936,34.77173631435283,26.307402667030715,6.533798198286686,-24.291969209564595,-38.13800693079827,3.1083202977206894,-3.8304803808279075,-3.8304803808281442,40.30612411334028,44460.27566613036,29331.061014515955,73791.33668064632,80058.320480211,109389.38149472696,109389.38149472696,-4762.676121220153,139510.8634835474,93927.21362779323,58329.16881371282,39553.38312675601,30121.48198882046,22514.431003402067,1605.5118435566792,114152.05761594711,371114.4610311441,1720132.7991964892,4.635046541751804,1567774.8236071374,4.224504804396639,0.7474542923139792,0.10595497838486362,4.027634451161993,1.2729442745586859,1.0,0.0,4.027634451162639,1.277114746067571,1.277491999600196,3.1536981806558004,19822.586322497697,2021.341265620543,0.0002953797962187902,9.719000601989512e-05,0.00019818979019889507,0.0007982360268736373,0.10595497830021272,0.1059549783848637,0.4961923158410104,2.2737367544323206e-13,30121.48198882046,22514.431003402067,0.7474542924481272,1.0590811558550053,0.6381106815546722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.254142746060662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,42.0,15586.542507831604,1605.5118435566792,0.4961923158410104,7.029014354529996
285.0,-27.728460523740516,7.530758549696867,34.77037352657526,26.296716089732968,6.522336108522051,-24.303029390213286,-38.14963786918668,3.0969049749948216,-3.842338588157304,-3.8423385881575562,40.302550316062465,44460.388726329256,29285.725129975137,73746.1138563044,80061.41111582726,109347.1362458024,109347.1362458024,-4727.319103195128,139459.18597027144,93930.10639145608,58329.08400195808,39556.69154388666,30112.04972446905,22507.38082670988,1605.3890924046705,114074.45534899752,370944.6321682995,1719052.9644127064,4.63425755580893,1567619.746711657,4.226020841839328,0.7474542926388829,0.10587994776208932,4.027634451161993,1.2729659086978065,1.0,0.0,4.027634451163098,1.277168201951129,1.2775450470081977,3.1535661825975456,19823.1968171052,2021.4035187454635,0.00029504762064535493,9.706417030517874e-05,0.0001979834503401762,0.0007974049653500133,0.10587994782437977,0.1058799477620864,0.49617564917434376,2.2737367544323206e-13,30112.04972446905,22507.38082670988,0.7474542924481272,1.0585251364344752,0.6381683939870985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2542825519664547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15586.61989667466,1605.3890924046705,0.49617564917434376,7.028056466901288
286.0,-27.73947400494335,7.5016670676433845,34.76902557919871,26.28613990908491,6.511006680627448,-24.314076362162183,-38.161244220659114,3.085609037846283,-3.854052484363365,-3.854052484363576,40.2990190772518,44460.40117471413,29240.97784641792,73701.37902113204,80064.41171745353,109305.38956387146,109305.38956387146,-4692.50916883492,139408.13950156418,93932.96288241833,58328.9523396788,39560.011714155036,30102.749937692708,22500.429651998336,1605.26890572709,113997.89873270638,370776.9298908022,1717988.0618935518,4.633481544818654,1567466.5279303812,4.227519032513746,0.7474542923344275,0.10580592786081915,4.027634451161993,1.2729872351279488,1.0,0.0,4.027634451160842,1.277221109552484,1.2775975463735836,3.1534355492865336,19823.799656649688,2021.4649912711975,0.0002947157869670109,9.693875065853271e-05,0.0001977770363084782,0.0007965736050847431,0.1058059278697435,0.10580592786081838,0.4961589825076771,2.2737367544323206e-13,30102.749937692708,22500.429651998336,0.7474542924481272,1.0579738338463816,0.6382233509046487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2544206056821956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15586.695835273844,1605.26890572709,0.4961589825076771,7.027109985806997
287.0,-27.750487059108245,7.472943584579809,34.76769238985634,26.275669619813584,6.4998054340989775,-24.325110128274037,-38.17282602014018,3.074428503264778,-3.865626499936127,-3.8656264999363,40.29553037227193,44460.31516816142,29196.817967628984,73657.1331357904,80067.32198034144,109264.13994797043,109264.13994797043,-4658.233009884163,139357.72452778075,93935.7807819838,58328.77396980378,39563.34090242226,30093.584579810322,22493.578959528117,1605.1515078736675,113922.37295785459,370611.2885914466,1716937.8467194126,4.632718699003596,1567315.165784761,4.229000071048924,0.747454292122414,0.10573290429047914,4.027634451161993,1.2730083170393485,1.0,0.0,4.027634451161035,1.277273487123485,1.2776495159727772,3.1533062353251577,19824.394351788906,2021.5256332987215,0.00029438430974584976,9.681374558748126e-05,0.0001975705641583685,0.0007957420107397559,0.10573290425276688,0.10573290429048005,0.49614231584101043,1.7053025658242404e-13,30093.584579810322,22493.578959528117,0.7474542924481272,1.0574272784201215,0.6382755894028359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2545569295387564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,58.0,15586.770331219435,1605.1515078736675,0.49614231584101043,7.026174974949585
288.0,-27.761499275716446,7.444583322082239,34.76637386751336,26.265310076437913,6.488734497331399,-24.336130106176626,-38.18438689978791,3.063365327791602,-3.8770599787752644,-3.8770599787754163,40.29208386572858,44460.14788978217,29153.23149970846,73613.37938949064,80070.1531844631,109223.38468417156,109223.38468417156,-4624.487026187999,139307.93581441572,93938.57206612638,58328.566771445556,39566.67254964536,30084.55113024416,22486.82688047049,1605.0367481089952,113847.87171035956,370447.7155375757,1715902.251160786,4.631968775055752,1567165.6453203347,4.230463786356841,0.7474542925077703,0.10566087094764016,4.027634451161993,1.2730291236611087,1.0,0.0,4.027634451162211,1.2773253254616779,1.2777009466164955,3.1531782631071223,19824.983429956243,2021.585702554516,0.0002940532009548639,9.668911484909292e-05,0.000197364086105771,0.0007949103926217053,0.10566087098388659,0.10566087094764004,0.49612564917434376,1.7053025658242404e-13,30084.55113024416,22486.82688047049,0.7474542924481272,1.0568856582880843,0.6383254383888047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2546915458387238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15586.84338790494,1605.0367481089952,0.49612564917434376,7.025251540160404
289.0,-27.77251010606248,7.416581423206667,34.76506988874425,26.25504221012818,6.477781705158457,-24.34713701861274,-38.195919420663245,3.052408617708723,-3.888361437013998,-3.8883614370141677,40.28867835451716,44459.870671531586,29110.227865068646,73570.09853660023,80072.87719629247,109183.10506136112,109183.10506136112,-4591.244204826915,139258.75213708627,93941.30345387936,58328.2969291186,39570.007249734175,30075.64707572515,22480.171507942097,1604.9247405265878,113774.34926618803,370286.0868551378,1714880.588974113,4.631231498700634,1567017.9139517436,4.231911404666921,0.7474542925490849,0.10558978375329314,4.027634451161993,1.2730496951052919,1.0,0.0,4.027634451162795,1.2773766747842932,1.2777518885578418,3.153051508351777,19825.559867470172,2021.6444828223882,0.00029372247666476224,9.656493752857446e-05,0.00019715753913618778,0.0007940784969312288,0.1055897838013987,0.1055897837532932,0.4961089825076771,1.7053025658242404e-13,30075.64707572515,22480.171507942097,0.7474542924481272,1.0563487305726453,0.6383725029528375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2548244763561849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15586.914936173838,1604.9247405265878,0.4961089825076771,7.024339630960199
290.0,-27.78351924086136,7.388933214000518,34.7637803303442,26.244875555299245,6.466952891257215,-24.358130003771336,-38.20743475863708,3.041563654167194,-3.89952702084895,-3.899527020849128,40.28531304127189,44459.53157990587,29067.78510473784,73527.31668464371,80075.50921150969,109143.29431624753,109143.29431624753,-4558.506097169273,139210.15996031227,93943.99237809269,58328.014746488734,39573.30847955995,30066.86564406474,22473.607788076217,1604.8150247741498,113701.8004134168,370126.4556808656,1713872.851809688,4.630506210794728,1566871.9367123134,4.233342179850333,0.7474542925132788,0.10551963776008423,4.027634451161993,1.273070080825128,1.0,0.0,4.027634451160852,1.277427510529517,1.2778023172396116,3.152926031389809,19826.127343394077,2021.7023492623962,0.00029339214569831584,9.644109225503143e-05,0.00019695105344328442,0.0007932468480408192,0.10551963778210434,0.10551963776008425,0.49609231584101043,1.7053025658242404e-13,30066.86564406474,22473.607788076217,0.7474542924481272,1.055817530756293,0.6384178692744459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2549557432509284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15586.985129531371,1604.8150247741498,0.49609231584101043,7.023438759672593
291.0,-27.794526146239132,7.3616340239734965,34.762505091441575,26.23480560667815,6.456243524839256,-24.369109034226426,-38.21892166798932,3.030826412826522,-3.910561239421554,-3.910561239421699,40.28198797964867,44459.08567982525,29025.90280324263,73484.98848306788,80078.04915862902,109103.95196187164,109103.95196187164,-4526.260259476432,139162.16139403108,93946.63671711687,58327.67323831298,39576.626087559875,30058.209432159427,22467.137665295137,1604.7078617494908,113630.21222134808,369968.75559892587,1712878.8153781448,4.629793163493609,1566727.715560522,4.23475683243634,0.747454292512096,0.10545042036976027,4.027634451161993,1.2730901231197644,1.0,0.0,4.027634451162397,1.2774778511579263,1.2778522511481798,3.1528017863568287,19826.685409970825,2021.7592562160194,0.0002930622235687881,9.631769894289821e-05,0.00019674452462588993,0.0007924150254607235,0.10545042043477122,0.10545042036976018,0.49607564917434377,1.7053025658242404e-13,30058.209432159427,22467.137665295137,0.7474542924481272,1.0552906161781381,0.6384604106264494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2550853678422667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,45.0,15587.053747323938,1604.7078617494908,0.49607564917434377,7.022548639275714
