time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
292.0,-27.805530373763876,7.334679329827088,34.761244072678146,26.22484207330274,6.445658490075401,-24.380073217874134,-38.230383676104225,3.020201334185686,-3.921461756607357,-3.9214617566075147,40.27870312393131,44458.55012819273,28984.563297569104,73443.11342576184,80080.51667880802,109065.07997637714,109065.07997637714,-4494.5084228877095,139114.75675729214,93949.25790866016,58327.29135804497,39579.96283401688,30049.67678091499,22460.75989292888,1604.6030967649588,113559.58839926485,369813.0180867216,1711898.5549384041,4.629092193117339,1566585.2481489205,4.236154952721416,0.747454292326833,0.10538213511715543,4.027634451161993,1.273110015955754,1.0,0.0,4.027634451163243,1.2775276759852217,1.2779016696102121,3.152678824007398,19827.238591457084,2021.815665029045,0.00029273272316673155,9.619471852629011e-05,0.00019653800464044144,0.0007915832384524776,0.10538213510402479,0.10538213511715534,0.4960589825076771,1.7053025658242404e-13,30049.67678091499,22460.75989292888,0.7474542924481272,1.0547679670887193,0.638500362403983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2552133714501026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15587.121019204045,1604.6030967649588,0.4960589825076771,7.021669408407571
293.0,-27.81653156152174,7.308064646765994,34.759997189090946,26.21498523456978,6.4351961090875225,-24.39102239676157,-38.241824589762814,3.0096869443273477,-3.9322312628769396,-3.9322312628771776,40.27545875001847,44457.94214971623,28943.76196733117,73401.7041170474,80082.91962005629,109026.68158738746,109026.68158738746,-4463.243136818754,139067.95215359272,93951.86297512414,58326.88550478408,39583.308300377845,30041.270566205254,22454.47664029048,1604.5009528166436,113489.92472420621,369659.2028208476,1710931.980381847,4.62840358721175,1566444.546082358,4.23753699117704,0.7474542926140583,0.1053147777919192,4.027634451161993,1.2731296516349544,1.0,0.0,4.027634451160284,1.2775769916887856,1.2779505793187118,3.152557127565361,19827.78836987447,2021.8717268256205,0.0002924036547412506,9.607210913011774e-05,0.00019633154561113283,0.0007907516969532808,0.10531477778730547,0.1053147777919193,0.49604231584101044,2.2737367544323206e-13,30041.270566205254,22454.47664029048,0.7474542924481272,1.0542498828998614,0.6385380403507791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2553397747206063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15587.186878774213,1604.5009528166436,0.49604231584101044,7.020801155893144
294.0,-27.827513813384517,7.281846798052637,34.75878605437111,26.210750452615343,6.430658552426778,-24.401113996283748,-38.25207600658757,3.0050142853092314,-3.9399452860974407,-3.9399452860976556,40.27289040478236,44452.45770062562,28896.114616687002,73348.57231731262,80084.09678890408,108980.21140559108,108980.21140559108,-4458.442290007108,139014.8801401026,93953.57871462785,58324.99863832467,39587.31119589241,30034.668734511535,22449.71036495354,1604.4013900458147,113438.65369559819,369549.0582623534,1710885.2926878831,4.629656751751961,1566333.1688117804,4.238498607402203,0.7474598958755136,0.10526593175386416,4.027634451161993,1.2731403049593792,1.0,0.0,4.027634451161176,1.2775992826231048,1.27797245748957,3.1525021232734645,19828.150462958103,2021.9086500444193,0.000292075492437399,9.596236993852487e-05,0.00019611312249887415,0.0007898719685014177,0.1053162216590031,0.10526514261775904,0.4960256491743438,2.2737367544323206e-13,30034.668734511535,22449.71036495354,0.7474542924481272,1.0535260903328787,0.6384831018172928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2554645981353394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15587.251253414564,1604.4013900458147,0.4960256491743438,7.019944132131222
295.0,-27.838513400661316,7.255863568191492,34.757570755155925,26.194356008805357,6.413146145066327,-24.413014793982715,-38.26489724507553,2.9876475383877277,-3.9550053962111633,-3.9550053962114053,40.26957982959921,44457.61909713285,28867.98758333746,73325.60668047032,80088.57445797986,108956.56204131732,108956.56204131732,-4400.831718258531,138985.02933534424,93957.45821925433,58326.50285840732,39589.95040094112,30028.467294026916,22444.90677706858,1604.5378119021464,113357.39375957585,369334.09686140507,1709063.6790011122,4.6274191674278295,1566189.613284737,4.240576828931285,0.7474542925317134,0.10518653939960519,4.027634451161993,1.2731714126886802,1.0,0.0,4.027634451161663,1.277680307128179,1.2780530861252382,3.1523022063436517,19828.969201344735,2021.992138125123,0.0002917471520321081,9.582528436521485e-05,0.00019592186766689327,0.0007891016639511803,0.10518653947885619,0.1051865393996032,0.4960089825076771,2.2737367544323206e-13,30028.467294026916,22444.90677706858,0.7474542924481272,1.0532501184060987,0.6385899100999851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.255587574605665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15587.337709422121,1604.5378119021464,0.4960089825076771,7.019417988415339
296.0,-27.84950152812994,7.23025005606278,34.75635055288366,26.186238030809932,6.404846958827659,-24.42373587044809,-38.27591972714288,2.979081301145795,-3.9633893441099417,-3.9633893441101837,40.26584703224078,44455.33000253551,28823.621455445384,73278.9514579809,80089.25960652877,108912.88106197416,108912.88106197416,-4372.522265161708,138928.75393206725,93959.21617349723,58325.28656950399,39593.25511554805,30015.872870093088,22435.493025837928,1604.1513480844096,113285.40332713586,369214.470549601,1708104.0375519404,4.626319317900273,1566027.7609832687,4.241512415946562,0.7474542926983135,0.10511705481189058,4.027634451161993,1.2731863662460823,1.0,0.0,4.0276344511611,1.2777206168964583,1.278092988975922,3.152202756925834,19829.340203511045,2022.0299698175265,0.000291419493022458,9.570757588181664e-05,0.00019571191714064137,0.0007882560599786085,0.1051170549365995,0.10511705481189057,0.49599231584101044,2.2737367544323206e-13,30015.872870093088,22435.493025837928,0.7474542924481272,1.0527204344967054,0.6386422483514762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2557094645185867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15587.370632123333,1604.1513480844096,0.49599231584101044,7.018511533683761
297.0,-27.860486730796072,7.2049480916621516,34.75516138932562,26.176367327012144,6.394370832511516,-24.43467202739247,-38.287347194831796,2.9685561291078955,-3.974172579434878,-3.974172579435095,40.26290471896184,44454.745135375604,28786.235728075408,73240.98086345101,80091.66228351029,108877.8980115857,108877.8980115857,-4342.665731390705,138886.96687866957,93961.8090245802,58324.89187644554,39596.574609038515,30009.06886708386,22430.4073341142,1604.1315688479358,113220.5637429764,369060.6546781872,1707196.2495628009,4.625787734136652,1565900.192600027,4.242934522417345,0.7474542923495207,0.10505432993857704,4.027634451161993,1.2732060480816294,1.0,0.0,4.027634451161478,1.2777699934210078,1.2781419617400882,3.1520809471966857,19829.887403970086,2022.0857687355099,0.0002910922599146331,9.558568363234972e-05,0.00019550657628228342,0.0007874290220632548,0.10505432989068177,0.10505432993857708,0.4959756491743438,2.2737367544323206e-13,30009.06886708386,22430.4073341142,0.7474542924481272,1.0522276241663608,0.6386658166679462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25582963364383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15587.437692872612,1604.1315688479358,0.4959756491743438,7.017383598982993
298.0,-27.871466322293497,7.17996693112222,34.75398139011776,26.1670455680229,6.384576991042214,-24.445534896512985,-38.29863932970909,2.958645565261698,-3.9842036571462245,-3.9842036571464345,40.25980995935845,44453.622790170004,28747.739264791784,73201.36205496179,80093.52517326018,108841.26443805196,108841.26443805196,-4313.739181835801,138842.21431051916,93964.13610446769,58324.2337213775,39599.891536766874,30000.949872467187,22424.338761824234,1604.0223839802925,113155.00361988776,368917.6129531055,1706290.8068323538,4.625126984786294,1565766.0231524867,4.24421596632069,0.7474542925190429,0.10499094711458318,4.027634451161993,1.2732242078566927,1.0,0.0,4.027634451161684,1.2778165282919594,1.2781880926376443,3.1519661563195456,19830.378515546457,2022.1358481791906,0.0002907655320184084,9.546537583169828e-05,0.00019530015618671013,0.0007865976373749117,0.10499094711022043,0.10499094711458312,0.4959589825076771,2.2737367544323206e-13,30000.949872467187,22424.338761824234,0.7474542924481272,1.0517309930860985,0.6386937555653208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559483543692702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15587.494749331512,1604.0223839802925,0.4959589825076771,7.01664273322953
299.0,-27.88244057781803,7.155299164250201,34.75281594056915,26.157721888180845,6.374761545475099,-24.45639512122162,-38.30993855427948,2.9487160888787,-3.9942666705620695,-3.994266670562309,40.2568007569469,44452.5557079714,28710.13202464221,73162.68773261362,80095.46782244707,108805.59984708928,108805.59984708928,-4285.1400275286,138798.90329874784,93966.53205860638,58323.61994413083,39603.23568275061,29993.30345165857,22418.623402148954,1603.9383140973075,113090.73987461788,368774.1595028496,1705400.7377909028,4.624512574552352,1565635.5712607189,4.2455132251440215,0.7474542921983224,0.10492880756898137,4.027634451161993,1.2732425824785607,1.0,0.0,4.027634451163093,1.2778631530179043,1.27823431401999,3.151851152175417,19830.88416248204,2022.1874098170163,0.0002904393003213484,9.534513254706287e-05,0.0001950941677742855,0.0007857679913484902,0.10492880755021873,0.1049288075689815,0.49594231584101045,2.2737367544323206e-13,29993.30345165857,22418.623402148954,0.7474542924481272,1.0512403151443677,0.6387179055286334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.256065582783541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15587.552630424165,1603.9383140973075,0.49594231584101045,7.015817047759384
300.0,-27.893391315849875,7.130972670952574,34.7516737902914,26.15114712333309,6.367757158116268,-24.467291111447153,-38.32107282998038,2.9416569508888752,-4.002689152628648,-4.002689152628907,40.25411186703607,44450.90622537595,28669.17919572231,73120.08542109825,80097.15910452427,108766.33830024657,108766.33830024657,-4269.769733526395,138752.86734282697,93968.43666351549,58322.18377293104,39606.94765620494,29986.5290425804,22413.55983441216,1603.8511988402843,113036.10803377297,368654.1262943142,1704954.6288508638,4.6248082070556205,1565519.0121800613,4.24657938300203,0.7474542919784166,0.10487593556583961,4.027634451161993,1.2732564271846787,1.0,0.0,4.027634451162881,1.2778964934081072,1.2782672485047484,3.1517689202045047,19831.286114097158,2022.228397474893,0.00029011410365981213,9.522678150015899e-05,0.00019488732215965315,0.0007849348928249251,0.10489968433845716,0.104875935596264,0.4959256491743438,2.8421709430404007e-13,29986.5290425804,22413.55983441216,0.7474542924481272,1.0506744150400302,0.6387223103936662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.256181353183763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15587.60848651886,1603.8511988402843,0.4959256491743438,7.015025781989574
301.0,-27.90435590598955,7.10690383249306,34.75053607322405,26.13873534081506,6.354779107922009,-24.478120853300027,-38.33254863331092,2.9285440552324964,-4.014750775328707,-4.014750775328932,40.25109200399275,44450.62263071218,28638.26061514163,73088.88324585381,80099.40342484164,108737.66403998327,108737.66403998327,-4228.57980691026,138717.51712349243,93971.21858480848,58322.43779067914,39609.75643792148,29979.85308350915,22408.569866818034,1603.874969381068,112966.24384689353,368482.2831256843,1703664.6346414024,4.623464173609415,1565388.1137609466,4.24820455540603,0.747454292200791,0.10480838703004897,4.027634451161993,1.2732794982148334,1.0,0.0,4.027634451161055,1.2779578576755244,1.278328214870021,3.1516175803229154,19831.87321631006,2022.2882652394103,0.0002897888315333582,9.510494226280746e-05,0.00019468388927055074,0.0007841155395122769,0.10480838696878074,0.10480838703004894,0.4959089825076771,2.2737367544323206e-13,29979.85308350915,22408.569866818034,0.7474542924481272,1.0502844282140362,0.6387537297076411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2562955342375688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15587.66578587833,1603.874969381068,0.4959089825076771,7.0143872033314825
302.0,-27.915310857801636,7.083157233526227,34.74940300511291,26.130441517476015,6.346192710181817,-24.488840779932964,-38.34361955579368,2.9197226323131154,-4.023480388228904,-4.023480388229123,40.247904400182705,44448.694964385555,28599.591876020026,73048.28684040558,80100.53985905145,108700.13173507148,108700.13173507148,-4202.030021574232,138670.49065184625,93973.2982331666,58321.4533385006,39613.16099407333,29970.358916774763,22401.473416839606,1603.6569093972803,112902.16175664571,368357.95061720174,1702796.5235393033,4.622668034411052,1565249.9534546232,4.249263388592456,0.7474542923909142,0.10474648184209885,4.027634451161993,1.2732956617278979,1.0,0.0,4.027634451162238,1.2779993598322084,1.27836931412901,3.1515152336936936,19832.312109443446,2022.333019883798,0.00028946418068032294,9.498753818227587e-05,0.00019447664249804707,0.000783280825271449,0.10474648178721786,0.10474648184209878,0.49589231584101046,2.2737367544323206e-13,29970.358916774763,22401.473416839606,0.7474542924481272,1.0497929241578556,0.6387819274065782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2564085179859648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15587.714342051317,1603.6569093972803,0.49589231584101046,7.013574749598691
303.0,-27.92625967900859,7.059702960249002,34.74829092842154,26.121274020429723,6.336583038734621,-24.49965752325276,-38.354851690214105,2.9099808829788123,-4.033311716747676,-4.033311716747903,40.245099862031,44447.46884391713,28564.51279326703,73011.98163718416,80102.28211576444,108666.79490903147,108666.79490903147,-4174.873500129383,138630.4180329502,93975.56691341696,58320.75364156976,39616.45919094133,29963.62312391873,22396.43872973536,1603.6126074232684,112841.66840916085,368217.96617792756,1701955.9946860797,4.622142727994085,1565128.4039827355,4.250548717729992,0.7474542927306146,0.10468797394577511,4.027634451161993,1.273313482473604,1.0,0.0,4.027634451161789,1.2780451243032918,1.2784146775677852,3.151402383665914,19832.790896244034,2022.38184255011,0.0002891400461107075,9.486856135384271e-05,0.0001942714847568648,0.0007824545248851406,0.10468797407407567,0.10468797394577513,0.4958756491743438,2.2737367544323206e-13,29963.62312391873,22396.43872973536,0.7474542924481272,1.0493230132553488,0.6387958646381852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2565200008356001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15587.769150687513,1603.6126074232684,0.4958756491743438,7.012669571027508
304.0,-27.93720098815367,7.036543797902929,34.747189503364176,26.11242845831441,6.327362870094128,-24.510428548883443,-38.366009085997916,2.9005904308238937,-4.0427181366711125,-4.042718136671339,40.24223764914913,44445.96642919817,28529.099481528738,72975.0659107269,80103.75087258611,108632.85035411485,108632.85035411485,-4148.359888253093,138589.14220301443,93977.71679045189,58319.93234706392,39619.760492653295,29956.29184889958,22390.958924988106,1603.5252390184328,112781.21024236795,368084.0708898322,1701122.179340635,4.621558806465662,1565004.3622262161,4.251757916181662,0.7474542923379424,0.10462951912346243,4.027634451161993,1.2733305290015418,1.0,0.0,4.027634451161021,1.2780892643863275,1.2784584168306337,3.151293546852422,19833.24461057731,2022.42810853628,0.0002888164677830235,9.475051253065535e-05,0.00019406595525236814,0.0007816267271720997,0.10462951906268814,0.10462951912346248,0.4958589825076771,2.2737367544323206e-13,29956.29184889958,22390.958924988106,0.7474542924481272,1.0488532110515278,0.6388112710248397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2566301227805958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15587.818863062552,1603.5252390184328,0.4958589825076771,7.011948134901741
305.0,-27.94808463698225,7.013750651471276,34.74612619406309,26.109469786193245,6.324431957221033,-24.5209520527637,-38.376529526989884,2.897299372992922,-4.0484542307833635,-4.048454230783671,40.24015085031011,44442.06338308753,28485.177571806486,72927.24095489402,80103.5907566327,108588.76832843918,108588.76832843918,-4154.664937724723,138540.0752852442,93979.00653730112,58317.479163717304,39623.91930398202,29951.306956805012,22387.23294709374,1603.4514017995007,112743.4332661639,368002.43943746283,1701408.7702422207,4.623362749559579,1564913.929822559,4.252455315825414,0.7474542923746206,0.1045928683011378,4.027634451161993,1.273338327775709,1.0,0.0,4.027634451162464,1.2781051623349935,1.278473908384874,3.151254348901803,19833.51680132231,2022.4558642678498,0.0002884949254945376,9.463932722870976e-05,0.00019385559826582782,0.0007807794861260672,0.10465490290975746,0.1045928683017306,0.49584231584101046,2.8421709430404007e-13,29951.306956805012,22387.23294709374,0.7474542924481272,1.0481782794574426,0.6387627575439927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2567388703266045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15587.86821064436,1603.4514017995007,0.49584231584101046,7.011189910819555
306.0,-27.959016209975758,6.9911288201184885,34.74505348108654,26.0935241234489,6.307480870389494,-24.53205410682655,-38.38850510129703,2.880518767240294,-4.063092446807332,-4.0630924468075476,40.2371819481035,44444.01963269718,28464.61976233454,72908.63939503171,80107.61359992392,108572.23336225846,108572.23336225846,-4094.9890585633693,138518.38875320303,93982.33087193604,58318.73690470931,39626.21551914081,29946.15539094459,22383.382389319613,1603.6284834972926,112667.22242082182,367794.18451071164,1699516.2456584051,4.6208350137980725,1564785.277862371,4.25451337667031,0.7474542924494447,0.10451919655798467,4.027634451161993,1.2733671403257172,1.0,0.0,4.027634451162649,1.2781835243723527,1.278551880633305,3.1510611538665763,19834.2183755277,2022.5274049270342,0.0002881722991433176,9.451291006678554e-05,0.00019365938907653206,0.0007799892272356251,0.10451919653425096,0.10451919655798353,0.4958256491743438,2.2737367544323206e-13,29946.15539094459,22383.382389319613,0.7474542924481272,1.0479539282807837,0.6388170914878862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2568459100626452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15587.928543915172,1603.6284834972926,0.4958256491743438,7.010813597095349
307.0,-27.969932160995178,6.968836330625722,34.74397410883495,26.086569239292317,6.30052620834889,-24.5425757297011,-38.39924455443395,2.873169777054811,-4.0700369661243485,-4.07003696612457,40.233797335610156,44440.89269033885,28425.098739132005,72865.99142947086,80107.56510864897,108532.66384778098,108532.66384778098,-4071.3239185220737,138467.0561530384,93983.87063092987,58317.19821261953,39629.63602034483,29934.392305257432,22374.59001790203,1603.2409913285621,112603.98776630305,367695.4185649317,1698684.875278873,4.619815177215488,1564638.6216049744,4.25525732061487,0.7474542923649844,0.10445818723738205,4.027634451161993,1.2733800146495922,1.0,0.0,4.027634451161333,1.2782182165468035,1.278586171410358,3.1509756307830843,19834.54332933387,2022.5605409934963,0.0002878504653436198,9.439967442680657e-05,0.00019345079091681323,0.0007791490701010925,0.10445818725855796,0.10445818723738204,0.49580898250767713,2.2737367544323206e-13,29934.392305257432,22374.59001790203,0.7474542924481272,1.0474665309549553,0.6388487521500085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2569521559582508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15587.95777859063,1603.2409913285621,0.49580898250767713,7.009987984736776
308.0,-27.980841455590124,6.94681032500605,34.74292571506456,26.07757346648725,6.29112258954802,-24.553336277011695,-38.41040753815321,2.8636174109696113,-4.079644305813417,-4.079644305813616,40.2312531214191,44439.56310848238,28393.12067436064,72832.68378284303,80109.16864925032,108502.28932361097,108502.28932361097,-4045.819299457071,138431.15028950773,93986.06815311524,58316.4626123473,39632.89504529771,29928.86096589677,22370.455601052825,1603.2518106710154,112548.10862306804,367558.81589068525,1697904.0773364718,4.619407844216805,1564528.3868924442,4.256538870115815,0.7474542925821144,0.10440412001885468,4.027634451161993,1.2733974787825715,1.0,0.0,4.027634451164365,1.2782631135908975,1.2786306706426156,3.150864957565395,19835.00709879463,2022.6078323173185,0.0002875291584408094,9.428210600055209e-05,0.00019324705244025728,0.0007783284859938886,0.10440412010820242,0.10440412001885557,0.49579231584101047,2.2737367544323206e-13,29928.86096589677,22370.455601052825,0.7474542924481272,1.0470219264033842,0.6388505071857413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2570568654810654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15588.009945780635,1603.2518106710154,0.49579231584101047,7.008945115533466
309.0,-27.99174123370323,6.925062211570822,34.741884697432496,26.06918573090809,6.282459229245163,-24.564014223770204,-38.4214224765077,2.8547322193121167,-4.088442103857005,-4.088442103857289,40.22853292618742,44437.66024236003,28359.773612227385,72797.4338545874,80110.23695721943,108470.01056944681,108470.01056944681,-4021.22545345292,138391.85718432924,93988.02635204991,58315.4496371904,39636.1963498439,29921.84661488243,22365.21269615781,1603.1625820499912,112491.23602289973,367433.7586480148,1697123.097167959,4.618854575073836,1564410.5338345459,4.257666850185047,0.7474542926449558,0.10434913598389059,4.027634451161993,1.2734133334876967,1.0,0.0,4.0276344511628075,1.2783049224907879,1.2786720815947517,3.1507619037515036,19835.420360999695,2022.64997333439,0.0002872084616271119,9.416622941078375e-05,0.00019304223221632818,0.0007775035450036969,0.10434913601333022,0.10434913598389053,0.4957756491743438,2.8421709430404007e-13,29921.84661488243,22365.21269615781,0.7474542924481272,1.0465710470247676,0.6388572528542078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257160333474496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15588.051781861708,1603.1625820499912,0.4957756491743438,7.008315378219659
310.0,-28.00263180065884,6.9035844944723825,34.74085693258406,26.060735794622474,6.273722721909926,-24.57469119274028,-38.43244090732185,2.845782113991357,-4.0973188266196985,-4.097318826619921,40.22589734498753,44435.81468072795,28327.326051812684,72763.14073254063,80111.34977947433,108438.67583128702,108438.67583128702,-3996.840966103642,138354.00266639754,93989.99574530713,58314.46064656062,39639.48344305167,29915.32683511053,22360.3394596206,1603.1010385777092,112435.51679739066,367307.6133336327,1696355.053742391,4.618349830395589,1564296.3530972172,4.2588182120699365,0.7474542926730483,0.10429525590169102,4.027634451161993,1.2734293403988706,1.0,0.0,4.027634451161768,1.278347033515345,1.2787137954983996,3.150658112051422,19835.83598567689,2022.6923552565752,0.0002868883647617113,9.405044774465342e-05,0.0001928379170170579,0.00077668063806822,0.10429525595827448,0.10429525590169306,0.49575898250767714,2.2737367544323206e-13,29915.32683511053,22360.3394596206,0.7474542924481272,1.0461266509325198,0.6388604109912907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2572625059822833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15588.094743027017,1603.1010385777092,0.49575898250767714,7.007590094287672
311.0,-28.013512803533995,6.882374534826559,34.73984074528185,26.052391086146258,6.265117398903745,-24.585346431278623,-38.44343338916076,2.83695102664839,-4.106050769056253,-4.10605076905649,40.22327943999037,44433.9051761442,28295.19515749885,72729.10033364306,80112.35756300626,108407.5527205051,108407.5527205051,-3972.8345799617236,138316.34901620366,93991.90937213563,58313.456985273595,39642.724874291154,29908.796295698572,22355.45818064623,1603.0346277780577,112380.38730046683,367183.55859386566,1695596.3595344448,4.617843908991333,1564182.9443768123,4.2599482132775,0.747454292697876,0.10424194882297394,4.027634451161993,1.2734451319137587,1.0,0.0,4.027634451162666,1.2783885947214542,1.2787549601778596,3.150555682202067,19836.239841295854,2022.7335370688108,0.00028656887706072224,9.393506983433503e-05,0.0001926338072263872,0.0007758585584434953,0.10424194888343391,0.10424194882297402,0.4957423158410105,2.2737367544323206e-13,29908.796295698572,22355.45818064623,0.7474542924481272,1.0456866954194586,0.6388631683201297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2573634178558575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15588.135797937997,1603.0346277780577,0.4957423158410105,7.006899796312693
312.0,-28.024383879824168,6.861428520653456,34.73883638112092,26.044107495714,6.256589733631641,-24.595984966233697,-38.45439684865994,2.8281908200411543,-4.114696411685031,-4.114696411685272,40.22069560909121,44431.92061331308,28263.521700772224,72695.4423140853,80113.29848467543,108376.82018544765,108376.82018544765,-3949.1559083517786,138279.2012755323,93993.78358979688,58312.405718434406,39645.97541262497,29902.381090084655,22350.663102944563,1602.9715520575667,112325.97609379943,367060.7622825899,1694847.7226363285,4.617349215145781,1564071.0178528163,4.261068407656936,0.7474542925397948,0.10418933549569771,4.027634451161993,1.2734606772614638,1.0,0.0,4.027634451165116,1.278429828972037,1.2787957985725449,3.15045406473388,19836.635379925632,2022.7738707841754,0.0002862500079812426,9.382012682090035e-05,0.00019242988116034227,0.0007750372187944026,0.10418933559141766,0.10418933549569838,0.4957256491743438,2.2737367544323206e-13,29902.381090084655,22350.663102944563,0.7474542924481272,1.0452503260986918,0.6388637035812917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2574630811406589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15588.175539748176,1602.9715520575667,0.4957256491743438,7.006211064480753
313.0,-28.035244663448196,6.840743118789476,34.73784364135315,26.035913067776733,6.248161814692241,-24.606604259037002,-38.46533097149802,2.8195214102810264,-4.123236773900544,-4.123236773900851,40.21814233063087,44429.86103597829,28232.248223677594,72662.10925965589,80114.19664451973,108346.44486819733,108346.44486819733,-3925.827096766836,138242.49564102365,93995.65129422506,58311.3156856835,39649.2617872684,29896.05077282631,22345.931475687015,1602.909687609712,112272.27196496417,366939.49291085394,1694109.2810230707,4.61686276280609,1563960.4207464247,4.262175238592759,0.7474542923909571,0.10413740578433867,4.027634451161993,1.273476062710397,1.0,0.0,4.027634451163172,1.278470643920207,1.278836218321725,3.150353487047583,19837.029543989724,2022.8140643328481,0.0002859317670442156,9.370562082697202e-05,0.00019222614621724357,0.0007742166489186728,0.10413740576997696,0.1041374057843408,0.49570898250767714,2.8421709430404007e-13,29896.05077282631,22345.931475687015,0.7474542924481272,1.0448167760676599,0.6388620512358193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257561513403699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15588.214034761899,1602.909687609712,0.49570898250767714,7.005532192389759
314.0,-28.046094939973916,6.820314749940222,34.7368624070579,26.027779338788264,6.239813999199435,-24.61720608114164,-38.47624351093543,2.810925140367178,-4.1316869051703975,-4.131686905170641,40.21561969407024,44427.75992015219,28201.40426191047,72629.16418206265,80115.01642891244,108316.42069082291,108316.42069082291,-3902.816753109306,138206.23506768167,93997.46883166081,58310.21232290078,39652.50723195559,29889.814376858754,22341.270055003246,1602.8499401442898,112219.23744393222,366819.5356977402,1693380.3608798862,4.616385432304876,1563851.1567200285,4.263271185231105,0.7474542923993623,0.10408612330320778,4.027634451161993,1.273491253643297,1.0,0.0,4.027634451159095,1.2785111212796596,1.2788763011693605,3.15025374760193,19837.41312071177,2022.8531782730875,0.00028561415929269585,9.359146962147072e-05,0.00019202268967122513,0.0007733972003246145,0.10408612333326914,0.10408612330320781,0.4956923158410105,2.2737367544323206e-13,29889.814376858754,22341.270055003246,0.7474542924481272,1.0443879712646384,0.6388593146208834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257658729972026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15588.251294155038,1602.8499401442898,0.4956923158410105,7.004861504078008
315.0,-28.05693442698492,6.800140066396457,34.73589252277753,26.019720592908584,6.231556045124751,-24.62778920246945,-38.487130555417366,2.8024108206092446,-4.14003936088551,-4.14003936088578,40.21312651657547,44425.602002275875,28170.96202525176,72596.56402752764,80115.77591622202,108286.73794147378,108286.73794147378,-3880.1336696513463,138170.39917610612,93999.25811737841,58309.08420343205,39655.748793273735,29883.661234632338,22336.67086273044,1602.7915417466218,112166.87161112513,366700.9952952704,1692661.0556475064,4.615916175205805,1563743.1743346553,4.264354867854988,0.7474542924092697,0.1040354873549992,4.027634451161993,1.2735062462138016,1.0,0.0,4.02763445116395,1.2785512201520592,1.2789160062148048,3.1501549470055514,19837.79073513493,2022.8916842280425,0.00028529719173392805,9.347771315719995e-05,0.0001918194785767281,0.00077257874031956,0.10403548733667813,0.10403548735499905,0.4956756491743438,2.8421709430404007e-13,29883.661234632338,22336.67086273044,0.7474542924481272,1.0439628981378293,0.638855031764692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257754747339073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15588.287166459617,1602.7915417466218,0.4956756491743438,7.004199129392334
316.0,-28.067762769001753,6.780215723918185,34.73493388939902,26.01173707460987,6.223385987077353,-24.63835349960535,-38.4979882632382,2.793976717680996,-4.148297323612724,-4.148297323612937,40.210663536798954,44423.37300893722,28140.921097392642,72564.29410632986,80116.48430353645,108257.40540092908,108257.40540092908,-3857.7734024480014,138135.00290386943,94001.02740909372,58307.916114494714,39659.01254955445,29877.597502940363,22332.138495673546,1602.7349027047733,112115.17880337709,366583.8254934561,1691951.3725946744,4.615455606414575,1563636.5053797832,4.265426886401718,0.7474542922494273,0.10398550190208364,4.027634451161993,1.2735210228385405,1.0,0.0,4.027634451163777,1.278590948479317,1.2789553414143178,3.150057065515935,19838.164129984005,2022.9297599061867,0.00028498087347759613,9.33643904784208e-05,0.00019161648299917533,0.0007717611483379749,0.10398550191114696,0.10398550190208361,0.49565898250767715,2.2737367544323206e-13,29877.597502940363,22332.138495673546,0.7474542924481272,1.0435408636047887,0.6388487010712914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2578495809193673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15588.321734155892,1602.7349027047733,0.49565898250767715,7.0035445587465475
317.0,-28.078574944685222,6.760595961967139,34.73397955873078,26.00833618724721,6.219506548010924,-24.647983504097354,-38.50766394808886,2.7903005891800454,-4.153968767775893,-4.153968767776204,40.2080399003312,44416.29024506943,28105.00417908911,72521.29442415854,80118.37505107987,108223.37923016898,108223.37923016898,-3856.279162473933,138096.13419751235,94002.08691378162,58305.61146157958,39662.75050244671,29872.754967343382,22325.462144492652,1602.679963935561,112079.65839264292,366503.3720464597,1691389.209378087,4.6149349184260124,1563522.8846080715,4.266053204034019,0.7473519656589638,0.10393648472352855,4.027634451161993,1.2735285358829422,1.0,0.0,4.027634451161637,1.278608630471908,1.2789726249937534,3.150013503096312,19838.3877299645,2022.95256075872,0.00028466534968496656,9.326351163492123e-05,0.00019140183805004533,0.000770896636946091,0.10394421272366623,0.10395071559042096,0.4956423158410105,2.8421709430404007e-13,29872.754967343382,22325.462144492652,0.7474542924481272,1.042939055870754,0.6387569910506543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2579432461203153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15588.35507896742,1602.679963935561,0.4956423158410105,7.002898245349397
318.0,-28.089384518663298,6.741137443349707,34.73305929959095,25.9951856447384,6.206284560807528,-24.65952678020697,-38.519834296870954,2.7764268223512456,-4.165667307753665,-4.1656673077539335,40.2061784607796,44419.6193921896,28085.022234091874,72504.64162628147,80118.61746148212,108203.63969557399,108203.63969557399,-3813.2059103209467,138072.00475977914,94004.96006563496,58305.96199634268,39665.553410324756,29868.36506420515,22325.237677073193,1602.7957878280176,112016.84560589494,366337.46371323115,1690581.1713630639,4.614819227679237,1563442.2757760205,4.26776519094941,0.7474542924958489,0.10389034074978941,4.027634451161993,1.273552694884129,1.0,0.0,4.027634451162471,1.278673567356479,1.2790371773999034,3.149853531021758,19838.994085656643,2023.014391831731,0.000284350223371901,9.313676639833097e-05,0.00019121345697357001,0.0007701379068325321,0.10389034072120815,0.10389034074978931,0.4956256491743438,2.8421709430404007e-13,29868.36506420515,22325.237677073193,0.7474542924481272,1.042723367486326,0.638819447640656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2580354876190696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15588.410451624208,1602.7957878280176,0.4956256491743438,7.002164315727551
319.0,-28.100176908556147,6.721949544434559,34.73212368165225,25.988386838603788,6.199625170585907,-24.669907630517603,-38.530362805444724,2.769355892547384,-4.172243803067204,-4.172243803067493,40.20336986194811,44416.18260509875,28052.547869817787,72468.73047491653,80118.00637940643,108170.55424922422,108170.55424922422,-3792.772589439206,138029.8593469251,94006.00709232067,58304.18331801287,39668.69308256422,29859.305097700886,22318.46576628539,1602.5349715756167,111963.32683866343,366244.22192007455,1689873.968353632,4.614063150250635,1563320.6565664965,4.268519646182049,0.7474542924980485,0.10383868194583802,4.027634451161993,1.2735638301027938,1.0,0.0,4.027634451160728,1.2787069815761882,1.279070199196654,3.149771221392223,19839.215052254687,2023.036924153986,0.0002840359184716115,9.302724813897604e-05,0.00019100867033263548,0.0007693131011023664,0.10383868192143474,0.10383868194583795,0.49560898250767715,2.8421709430404007e-13,29859.305097700886,22318.46576628539,0.7474542924481272,1.0422956560179828,0.638824412719909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2581269790275804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15588.413902610904,1602.5349715756167,0.49560898250767715,7.001806313898359
320.0,-28.11095830061107,6.702991507697079,34.73121101764345,25.98041131803768,6.191465759785422,-24.680428594268776,-38.54117577485738,2.7609360534431335,-4.180489815991052,-4.180489815991327,40.20112430075514,44413.98217339723,28024.964408497646,72438.94658189488,80118.7044443987,108143.66885289634,108143.66885289634,-3771.365646538703,137998.02484556392,94007.75148244819,58303.02921144649,39671.91363444633,29854.35599266757,22314.766530720775,1602.5351793379932,111915.03449943505,366127.33593951236,1689206.0328800671,4.6137118621460695,1563223.4234092482,4.269616797112104,0.7474542923049967,0.103791961693847,4.027634451161993,1.2735786034306513,1.0,0.0,4.027634451162808,1.2787466478670515,1.2791094756355514,3.149673516548477,19839.583191823058,2023.0744639426368,0.00028372225327232984,9.291489476911607e-05,0.00019080735850321377,0.0007685022906427611,0.10379196161643724,0.103791961693849,0.4955923158410105,2.8421709430404007e-13,29854.35599266757,22314.766530720775,0.7474542924481272,1.0418931861352891,0.6388086461649689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2582172058144518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15588.448435650338,1602.5351793379932,0.4955923158410105,7.000966930765806
321.0,-28.121726905203545,6.684269534763044,34.73030599627198,25.972832540888362,6.183787289970086,-24.690889947632513,-38.55188934886826,2.7529503323990743,-4.188210757308241,-4.188210757308492,40.198777745741026,44411.42551360357,27996.636752084207,72408.06226568778,80119.0616368036,108115.6983888878,108115.6983888878,-3750.586080756242,137964.20776914872,94009.34458648408,58301.708463284056,39675.151248000024,29848.509380260915,22310.396465036218,1602.473573074815,111866.28446964404,366017.9192864986,1688540.2416059333,4.613272063011312,1563121.822086549,4.270615562029419,0.7474542926351385,0.10374482647728553,4.027634451161993,1.2735923420870674,1.0,0.0,4.027634451162656,1.2787843030610027,1.2791467412655984,3.1495807709878187,19839.919403673197,2023.108748010095,0.0002834092784885318,9.280369784952396e-05,0.00019060558063900784,0.0007676896031654034,0.1037448264910453,0.10374482647728571,0.4955756491743438,2.2737367544323206e-13,29848.509380260915,22310.396465036218,0.7474542924481272,1.0414880576103374,0.6387958446415665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583063593357717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15588.475477311425,1602.473573074815,0.4955756491743438,7.000402828782528
322.0,-28.132482902373056,6.665778025004813,34.72941216543075,25.96521667381751,6.1760760455417625,-24.70134322857132,-38.56259771911425,2.7449363717400326,-4.195962235572665,-4.195962235572965,40.19649005437224,44408.90502214645,27968.98117098778,72377.88619313423,80119.40145695354,108088.38262794132,108088.38262794132,-3729.9933694501233,137931.36920724963,94010.90197375769,58300.40553895058,39678.329372007895,29842.986579308308,22306.26842853642,1602.4294981244173,111818.37599739144,365908.0956751087,1687884.2899741728,4.6128640222075115,1563022.7742506969,4.271626653591483,0.7474542927952966,0.10369849798067898,4.027634451161993,1.2736061329441144,1.0,0.0,4.027634451162234,1.2788220899257758,1.2791841394546306,3.1494877066095732,19840.24807778665,2023.1422634423225,0.00028309698746827256,9.269267782591764e-05,0.00019040430964235492,0.0007668789571652643,0.10369849806544845,0.10369849798067973,0.49555898250767716,2.8421709430404007e-13,29842.986579308308,22306.26842853642,0.7474542924481272,1.0410891278844374,0.6387811337352235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583944101543625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15588.50272128488,1602.4294981244173,0.49555898250767716,6.999781711680308
323.0,-28.143225894731184,6.647514609269026,34.72852846739445,25.95769363632428,6.168473976713026,-24.71177388317851,-38.573272491898365,2.7370219651603436,-4.203596026961577,-4.203596026961858,40.19422063274923,44406.303441787524,27941.609888294526,72347.91333008205,80119.67538621985,108061.28527451438,108061.28527451438,-3709.7123313269985,137898.7590027331,94012.432440761,58299.06049632865,39681.524382702606,29837.473728218727,22302.147814950058,1602.3823985796269,111770.99760584137,365799.96471607516,1687236.5491864705,4.612456839617416,1562924.5221076505,4.272620756868453,0.7474542924811308,0.10365268377074686,4.027634451161993,1.2736196644464508,1.0,0.0,4.027634451161955,1.2788594160826068,1.2792210776692465,3.1493957822974905,19840.571070592625,2023.1751995424152,0.0002827853903240948,9.258212828194654e-05,0.00019020326204214824,0.0007660692109243485,0.10365268380440677,0.1036526837707459,0.4955423158410105,2.8421709430404007e-13,29837.473728218727,22302.147814950058,0.7474542924481272,1.0406926925881044,0.6387650088244203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2584813843400764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15588.528284605258,1602.3823985796269,0.4955423158410105,6.999183671702505
324.0,-28.153955647932698,6.629476047394143,34.727655035095744,25.950222985725873,6.160938361879795,-24.722185973043622,-38.583921699877806,2.729168686990716,-4.211155962308794,-4.211155962309095,40.1919801491941,44403.65571558896,27914.62742498584,72318.2831405748,80119.89220907452,108034.51963406036,108034.51963406036,-3689.699344491979,137866.5759521101,94013.92737930374,58297.69088581807,39684.70721498408,29832.056318049756,22298.09854540258,1602.3379767101915,111724.21897855234,365692.9046063672,1686597.227679828,4.612058933698168,1562827.5273852698,4.27360637217586,0.7474542923784712,0.10360744881989321,4.027634451161993,1.273633018466644,1.0,0.0,4.027634451162029,1.2788964595707637,1.2792577340063567,3.149304559427578,19840.886565401488,2023.207371059586,0.0002824744924036643,9.247196489353663e-05,0.00019000252751012766,0.0007652607256076445,0.10360744877766602,0.10360744881989299,0.49552564917434383,2.8421709430404007e-13,29832.056318049756,22298.09854540258,0.7474542924481272,1.0402999142244258,0.638747453979049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.258567292773486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15588.552740746076,1602.3379767101915,0.49552564917434383,6.998588462648636
325.0,-28.164671932934944,6.6116594901199655,34.726791698413386,25.942828051652782,6.153487349101071,-24.732577477050917,-38.5945450636558,2.7213928932170406,-4.218626674113295,-4.218626674113574,40.18976585765352,44400.96160232193,27887.986872901365,72288.9484752233,80120.07322938713,108008.0601022885,108008.0601022885,-3669.972666000627,137834.77040083567,94015.41534882876,58296.30372176368,39687.90180785008,29826.710298547157,22294.1026454768,1602.294538419502,111678.03276828912,365587.13217456086,1685966.4607465996,4.611667950997747,1562731.6710336665,4.274580622513519,0.7474542925561165,0.10356278658302605,4.027634451161993,1.2736462455568835,1.0,0.0,4.027634451161787,1.2789331445048875,1.2792940325661428,3.1492142247366717,19841.20058945496,2023.239392601445,0.0002821642988775303,9.236218955146265e-05,0.00018980210932606766,0.0007644535144248851,0.10356278653184556,0.10356278658302598,0.49550898250767716,2.8421709430404007e-13,29826.710298547157,22294.1026454768,0.7474542924481272,1.039910117955916,0.6387284666763727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2586521504393167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15588.57593331499,1602.294538419502,0.49550898250767716,6.998001499063278
326.0,-28.17537444662495,6.594061918912245,34.72593835929168,25.935489939898275,6.1461072962359715,-24.742949486694084,-38.6051390209235,2.713682336305073,-4.226019069408437,-4.226019069408697,40.18757808862389,44398.20734016553,27861.708544926427,72259.91588509196,80120.19725986362,107981.90580479005,107981.90580479005,-3650.511167535471,137803.34967326035,94016.86951591763,58294.87959621931,39691.099910775905,29821.44386847029,22290.16622578039,1602.2528284303758,111632.41697232552,365482.4921845683,1685343.819868553,4.611284687796908,1562636.9672011868,4.275545342434779,0.7474542924243653,0.10351867560522872,4.027634451161993,1.2736592715373267,1.0,0.0,4.027634451162962,1.2789695275912363,1.2793300300805803,3.149124638448181,19841.507479774955,2023.2706867049355,0.0002818548170340774,9.225283800571477e-05,0.00018960197902836263,0.000763647462743127,0.1035186755755088,0.10351867560522843,0.4954923158410105,2.8421709430404007e-13,29821.44386847029,22290.16622578039,0.7474542924481272,1.039523400475326,0.6387078493510858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2587359704909555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15588.597872207305,1602.2528284303758,0.4954923158410105,6.997421480675357
327.0,-28.186063050142753,6.57668035035077,34.725094845115606,25.92819887157532,6.138793920461056,-24.753302305310584,-38.61571104554457,2.706033175628905,-4.233334495232214,-4.233334495232492,40.18541472703563,44395.42517168364,27835.788227376896,72231.21339906054,80120.24179907877,107956.03002645566,107956.03002645566,-3631.3025669782073,137772.27601902728,94018.26558887433,58293.44896147943,39694.240697105444,29816.24599257162,22286.28104771816,1602.2123168260462,111587.33259343386,365378.9648251584,1684728.809116019,4.610908046997718,1562543.324179376,4.276500495662321,0.7474542923099887,0.10347507853197142,4.027634451161993,1.2736721606971697,1.0,0.0,4.027634451161884,1.2790056265805616,1.2793657443089927,3.14903575673074,19841.80210979354,2023.3007306056138,0.0002815460493877801,9.214383212033531e-05,0.00018940221726744479,0.0007628428953928296,0.10347507851188775,0.1034750785319718,0.49547564917434384,2.8421709430404007e-13,29816.24599257162,22286.28104771816,0.7474542924481272,1.0391412409688612,0.6386867260746248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2588187668853177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15588.61863357028,1602.2123168260462,0.49547564917434384,6.996848646406719
328.0,-28.19673744524443,6.55951208826119,34.724261086839036,25.92098865369337,6.1315658855044655,-24.763633797927497,-38.626253384258575,2.6984622381875263,-4.2405622615441985,-4.240562261544478,40.18327733307778,44392.583622876926,27810.191450749597,72202.77507362652,80120.2683124019,107930.45976315149,107930.45976315149,-3612.3737540904403,137741.5795108087,94019.6724694772,58291.987779952105,39697.427432805656,29811.11974765721,22282.4494263607,1602.1728471107076,111542.83351724193,365276.7006014937,1684122.2402776242,4.610538360383825,1562450.809354183,4.27744448737444,0.7474542927261841,0.10343204714038441,4.027634451161993,1.2736848657811062,1.0,0.0,4.027634451160842,1.279041363387875,1.2794010971538516,3.1489477717075167,19842.099020679307,2023.3310070900163,0.0002812380030382119,9.203525084670676e-05,0.00018920275219150512,0.0007620395229811713,0.10343204715135047,0.10343204714038448,0.49545898250767717,2.8421709430404007e-13,29811.11974765721,22282.4494263607,0.7474542924481272,1.0387611020867509,0.6386636668958402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.258900553421287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15588.638071582085,1602.1728471107076,0.49545898250767717,6.996282006521022
