time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
329.0,-28.207397426430465,6.542554100612312,34.72343694951191,25.91381629407408,6.124396119748579,-24.773946486958106,-38.636770158167906,2.690945180276192,-4.247721051956489,-4.247721051956756,40.1811647491643,44389.70084023888,27784.95851786535,72174.65935810423,80120.21216183444,107905.17067969979,107905.17067969979,-3593.6822548683704,137711.23995455136,94021.01447546289,58290.503153867336,39700.568135106165,29806.06927485158,22278.674420032086,1602.1351847981116,111498.85293456816,365175.4344291448,1683523.0250470114,4.6101760039767035,1562359.372473063,4.278380266502315,0.7474542924326282,0.1033895169140523,4.027634451161993,1.2736973747005687,1.0,0.0,4.027634451158865,1.2790768508258687,1.2794362014655796,3.148860405503741,19842.382240296592,2023.3598874535742,0.0002809306823819476,9.192705069133446e-05,0.00018900363169061313,0.0007612375383918461,0.10338951687708285,0.10338951691405235,0.4954423158410105,2.8421709430404007e-13,29806.06927485158,22278.674420032086,0.7474542924481272,1.0383851391401688,0.638639739949202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2589813425530216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15588.656346255579,1602.1351847981116,0.4954423158410105,6.995722413245093
330.0,-28.218042787434598,6.525803643446799,34.72262227311294,25.90670061707499,6.11729814271611,-24.784238834685983,-38.64726108787579,2.6834941899675235,-4.254800185625413,-4.254800185625671,40.17907541836352,44386.77677614334,27760.054859861608,72146.83163600495,80120.09507547779,107880.1499353394,107880.1499353394,-3575.2420301814127,137681.22990044695,94022.31872557887,58289.00042624455,39703.686999260346,29801.079965107558,22274.945139333875,1602.098259972265,111455.39196552082,365075.31670757226,1682931.3333925272,4.6098195533185455,1562268.9460107342,4.279305870635242,0.7474542924422329,0.10334748923535524,4.027634451161993,1.2737097605364398,1.0,0.0,4.027634451161315,1.2791120323250296,1.2794710006647216,3.1487737972732543,19842.657491839913,2023.3879552997114,0.0002806240918179958,9.181923354949028e-05,0.00018880485826850552,0.0007604369517089901,0.10334748917339397,0.10334748923535517,0.49542564917434384,2.8421709430404007e-13,29801.079965107558,22274.945139333875,0.7474542924481272,1.038012711746685,0.6386148564298981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2590611483218122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15588.673379429514,1602.098259972265,0.49542564917434384,6.995169356702698
331.0,-28.228673215024756,6.509258082861481,34.72181701780324,25.899661355093144,6.110280354910778,-24.794509718885543,-38.65772229675201,2.6761168587716653,-4.261797167716111,-4.261797167716418,40.17701169770078,44383.79636878205,27735.46727023809,72119.26363902014,80119.96279095419,107855.43006119228,107855.43006119228,-3557.067078581793,137651.59408054722,94023.63423292473,58287.46781075282,39706.851580191,29796.16401935494,22271.270695260213,1602.0626293671253,111412.49713977407,364976.38197918434,1682347.7671573863,4.609470229373185,1562179.6318406907,4.2802211566933295,0.747454292465073,0.10330600857111213,4.027634451161993,1.273721947460436,1.0,0.0,4.027634451163339,1.2791468726142345,1.2795054594801631,3.148688033713114,19842.935119131445,2023.4162654047454,0.0002803182388017638,9.171183821733944e-05,0.00018860640058442435,0.000759637636703487,0.10330600847658583,0.10330600857112326,0.4954089825076772,2.8421709430404007e-13,29796.16401935494,22271.270695260213,0.7474542924481272,1.0376422233899631,0.6385880668042843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259139983419965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15588.689180999194,1602.0626293671253,0.4954089825076772,6.994622123019982
332.0,-28.239288653894725,6.492914589972396,34.72102105940692,25.892669765185587,6.10332505494354,-24.804760860570166,-38.66816153805701,2.668797261618947,-4.268723913596318,-4.268723913596608,40.17497237982893,44380.79235471911,27711.219146690182,72092.01150140929,80119.7705963974,107830.98974308759,107830.98974308759,-3539.1282530700264,137622.31121159476,94024.90909393197,58285.93085225359,39709.975824087094,29791.321468507165,22267.65111888914,1602.0286468226698,111370.11799615761,364878.4610746988,1681771.5400354392,4.609128023293057,1562091.3775706864,4.2811279486592975,0.7474542927687379,0.10326502626128008,4.027634451161993,1.273734053061344,1.0,0.0,4.027634451161662,1.2791814454948085,1.279539651734303,3.1486029330295966,19843.20416833869,2023.443700788617,0.00028001312334710284,9.1604784123572e-05,0.00018840833922353085,0.0007588399179429083,0.10326502633852427,0.10326502626127998,0.4953923158410105,2.8421709430404007e-13,29791.321468507165,22267.65111888914,0.7474542924481272,1.037275767643708,0.6385606324422972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259217860028116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15588.703833450694,1602.0286468226698,0.4953923158410105,6.994081961848892
333.0,-28.249888804324495,6.476770385750224,34.72023421602681,25.885715893842303,6.096428531267729,-24.81499236063978,-38.67857126807792,2.661532087583005,-4.27558087897205,-4.275580878972395,40.17295496445294,44377.73462680174,27687.304506660745,72065.03913346249,80119.49329978976,107806.7978064505,107806.7978064505,-3521.413690819347,137593.33642224583,94026.11649477445,58284.35782178621,39713.065192209164,29786.538615795347,22264.076135733078,1601.9956181695234,111328.21149726985,364781.54692422244,1681202.1144461725,4.6087915592819595,1562004.0748685421,4.282026018144562,0.7474542921186142,0.1032245011326619,4.027634451161993,1.2737459113961087,1.0,0.0,4.02763445116103,1.2792157662653998,1.279573592739379,3.1485184574612073,19843.458980618343,2023.4696844098999,0.0002797087524804492,9.149814766036391e-05,0.00018821060482008528,0.000758043516047411,0.10322450111021234,0.10322450113266245,0.49537564917434385,3.410605131648481e-13,29786.538615795347,22264.076135733078,0.7474542924481272,1.0369129489219118,0.6385321958006702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2592947912508325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,59.0,15588.717185380068,1601.9956181695234,0.49537564917434385,6.993548337301382
334.0,-28.260473394261314,6.460823070726033,34.71945645188789,25.87884811162951,6.089617437017149,-24.825201308868035,-38.68895110264418,2.6543453516238777,-4.28235277506127,-4.282352775061542,40.17096200935695,44374.62258896676,27663.677802903007,72038.30039186977,80119.21876253044,107782.89656543345,107782.89656543345,-3503.9633674915676,137564.71815554643,94027.35497796923,58282.758804405676,39716.21797062617,29781.82159011298,22260.550375992952,1601.9634080072171,111286.85993292501,364685.8549282566,1680640.7191357152,4.60846149205963,1561917.834294007,4.282913124232026,0.7474542921640175,0.10318451224907779,4.027634451161993,1.2737576708244158,1.0,0.0,4.027634451161523,1.2792497234855933,1.2796071710320804,3.1484348811800635,19843.720352579556,2023.4963369325465,0.00027940513240502557,9.139193166768849e-05,0.00018801320073733708,0.0007572484445629343,0.10318451220259632,0.10318451224907776,0.4953589825076772,2.8421709430404007e-13,29781.82159011298,22260.550375992952,0.7474542924481272,1.036551546593059,0.6385017889631938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2593707899642455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15588.72939258012,1601.9634080072171,0.4953589825076772,6.993020060070202
335.0,-28.27104232215465,6.445069741521859,34.718687628698575,25.872004182916157,6.082853070168458,-24.835391484348392,-38.69930907441301,2.6472022323621958,-4.289065988381083,-4.2890659883813855,40.168991894696426,44371.49042498224,27640.399504500852,72011.88992948309,80118.85174875204,107759.25125325289,107759.25125325289,-3486.7182326511975,137536.42752442125,94028.51359636924,58281.15227259922,39719.290359744475,29777.17627116834,22257.07822805465,1601.9331014454199,111245.96948590409,364591.01159491984,1680085.8267257386,4.6081383613274705,1561832.5856237765,4.283793445130392,0.7474542926894313,0.10314496904522633,4.027634451161993,1.2737692648591472,1.0,0.0,4.027634451162063,1.2792834786140481,1.2796405481181938,3.1483518066890515,19843.96486971535,2023.5212707413184,0.00027910226441388986,9.128605298311874e-05,0.0001878162114307711,0.0007564550436452986,0.10314496908817028,0.10314496904522281,0.4953423158410105,2.8421709430404007e-13,29777.17627116834,22257.07822805465,0.7474542924481272,1.03619498113378,0.6384711709249014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259445867263606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15588.740467716838,1601.9331014454199,0.4953423158410105,6.992498476992641
336.0,-28.281595340032684,6.429508058501494,34.71792762903905,25.86523659937086,6.076169175789138,-24.84555928915222,-38.709637185651786,2.640133124908665,-4.2956965871075,-4.2956965871077815,40.16704413210249,44368.30555890381,27617.40196244388,71985.7075213477,80118.46814136628,107735.87010381016,107735.87010381016,-3469.7226517925155,137508.45672514674,94029.68179572264,58279.51921326031,39722.40286940259,29772.586621336595,22253.64766378908,1601.9031607870654,111205.59275560267,364497.35441691696,1679538.4219414773,4.607820609914218,1561748.307604588,4.284662943858406,0.747454292326786,0.10310592253264103,4.027634451161993,1.2737806967971848,1.0,0.0,4.027634451162332,1.2793168906129535,1.2796735829278505,3.1482695809888432,19844.211408834635,2023.5464107350253,0.000278800153982775,9.118059239881508e-05,0.00018761956158395992,0.0007556630099474662,0.10310592246851308,0.10310592253264096,0.49532564917434385,2.8421709430404007e-13,29772.586621336595,22253.64766378908,0.7474542924481272,1.035840253360142,0.6384389131365547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2595200366222186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15588.750253780876,1601.9031607870654,0.49532564917434385,6.991982841592092
337.0,-28.292132324550877,6.414135309784572,34.7171763720273,25.858507432881765,6.069539558779413,-24.855707231940777,-38.71994329439474,2.6331144661693404,-4.302264630421178,-4.302264630421488,40.165119322648444,44365.101495456314,27594.729846030605,71959.83134148692,80118.02048852317,107712.75033455377,107712.75033455377,-3452.939308988425,137480.81792719362,94030.80146819912,58277.88247513238,39725.465547851934,29768.06759263986,22250.269902616314,1601.8749537176232,111165.6896435422,364404.5994354698,1678997.7289978196,4.6075097065155,1561665.0261243777,4.285525014074153,0.7474542925358608,0.1030673336668473,4.027634451161993,1.2737920336751265,1.0,0.0,4.0276344511601945,1.2793500687336505,1.2797063847456243,3.148187935104189,19844.44770674512,2023.5705064160666,0.00027849880300132707,9.107546871735873e-05,0.00018742333428396833,0.0007548726781137615,0.10306733373335783,0.10306733366684748,0.4953089825076772,2.8421709430404007e-13,29768.06759263986,22250.269902616314,0.7474542924481272,1.0354896072992739,0.6384061867420884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2595933088649751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15588.758915703642,1601.8749537176232,0.4953089825076772,6.991472971773186
338.0,-28.302653034866577,6.398949095545898,34.71643373062182,25.851840467099123,6.062980337470717,-24.865833483988702,-38.73021964738143,2.626160786592851,-4.308757975770675,-4.308757975770931,40.16321633940546,44361.84670337177,27572.345708640834,71934.1924120126,80117.53961582057,107689.8853244614,107689.8853244614,-3436.3866585292417,137453.49144121108,94031.90986824263,58276.21695579381,39728.54768049868,29763.60611674968,22246.935150205572,1601.8474444947408,111126.27198299064,364312.9175472067,1678464.0619044746,4.607204359386965,1561582.6923066473,4.286377498827781,0.7474542924315193,0.10302921412419624,4.027634451161993,1.2738031304301698,1.0,0.0,4.027634451161428,1.2793829455195282,1.2797388861031225,3.148107034931955,19844.681625698886,2023.5943595110346,0.0002781982167052902,9.097076006994144e-05,0.00018722745663534877,0.0007540837545479688,0.10302921405676402,0.10302921412419604,0.4952923158410105,2.8421709430404007e-13,29763.60611674968,22246.935150205572,0.7474542924481272,1.0351412135230285,0.6383720215781876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259665696574882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15588.766299991534,1601.8474444947408,0.4952923158410105,6.990969231831298
339.0,-28.313157224867417,6.383946850334692,34.71569961074182,25.845216668117814,6.056478270027661,-24.875939148053362,-38.74046631446106,2.6192601932136133,-4.315186907080431,-4.315186907080722,40.16133532314874,44358.5429101879,27550.26942534469,71908.8123355326,80117.0024618166,107667.2718871613,107667.2718871613,-3420.044862896859,137426.48094520843,94032.97847346365,58274.51892183504,39731.621724031786,29759.209058047138,22243.64855478622,1601.8212934951644,111087.31675005816,364222.16296553944,1677936.996267434,4.606905254214831,1561501.3121288088,4.287222115795707,0.7474542925989276,0.10299154150558454,4.027634451161993,1.273814090364613,1.0,0.0,4.0276344511619415,1.2794155760902437,1.2797711421425306,3.1480267447345063,19844.907146274025,2023.6173562097174,0.0002778984004582185,9.086646467090815e-05,0.00018703193578731037,0.0007532962680444889,0.10299154154958173,0.10299154150558272,0.49527564917434386,2.8421709430404007e-13,29759.209058047138,22243.64855478622,0.7474542924481272,1.0347956921257193,0.6383366324874559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259737210870995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15588.772566669053,1601.8212934951644,0.49527564917434386,6.990471118930376
340.0,-28.32364481175033,6.369126068618225,34.71497386016895,25.838631146494322,6.050031798174866,-24.886024305457315,-38.75069087427107,2.612411291881834,-4.321551137585743,-4.3215511375860824,40.15947452934658,44355.2219681767,27528.493805976093,71883.71577415279,80116.3950390212,107644.88884499729,107644.88884499729,-3403.9068013572396,137399.75542941084,94033.99263188885,58272.81956104421,39734.63674538292,29754.86658441355,22240.40275617409,1601.7959837463372,111048.79564635453,364132.3392020583,1677416.1865139008,4.606611404495706,1561420.8100075945,4.288058603718679,0.7474542926643217,0.10295428874968651,4.027634451161993,1.273824931611307,1.0,0.0,4.027634451162462,1.2794479668754548,1.2798031592964663,3.1479470485993235,19845.121176288878,2023.6391811973385,0.00027759935494637623,9.076250443563105e-05,0.00018683685051074518,0.0007525105358636805,0.10295428880059146,0.10295428874968653,0.4952589825076772,3.410605131648481e-13,29754.86658441355,22240.40275617409,0.7474542924481272,1.034454303594507,0.6383010360236319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2598078636575283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15588.777719286867,1601.7959837463372,0.4952589825076772,6.9899787644774305
341.0,-28.334115549135536,6.354484545877648,34.71425644329255,25.83212252883243,6.0436620110228505,-24.896086625363523,-38.760885468777246,2.6056330872508386,-4.327838843974234,-4.327838843974493,40.157636124362675,44351.85206675473,27506.98272886926,71858.83479562399,80115.78872938576,107622.77145825503,107622.77145825503,-3388.0038839889894,137373.35596526958,94035.03216474435,58271.095502113414,39737.70740292326,29750.58450701455,22237.202097750993,1601.7714652718196,111010.77534224401,364043.61254890024,1676902.6170339761,4.606323416287728,1561341.2795569957,4.288885248185115,0.7474542926209714,0.10291751988393515,4.027634451161993,1.2738356217509135,1.0,0.0,4.027634451158084,1.2794800296482973,1.2798348493207206,3.147868163498501,19845.34056137407,2023.6615522501638,0.0002773010855089899,9.065895831602597e-05,0.00018664212719296394,0.0007517262615205402,0.10291751989990681,0.102917519883935,0.4952423158410105,2.8421709430404007e-13,29750.58450701455,22237.202097750993,0.7474542924481272,1.0341142776794483,0.6382636678454862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2598776665617346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15588.781609956772,1601.7714652718196,0.4952423158410105,6.9894913523800914
342.0,-28.344569275454795,6.340019660771907,34.71354723225961,25.82563814884054,6.037336326032666,-24.906129220843674,-38.771054323855765,2.5988962714215393,-4.334072072310903,-4.33407207231116,40.15581857257658,44348.45151309697,27485.786212688898,71834.23772578586,80115.10216825026,107600.88838093916,107600.88838093916,-3372.2865174614562,137347.25518442973,94036.00244967549,58269.35179452218,39740.72295017034,29746.366803490564,22234.049549333853,1601.7485986770776,110973.17489840061,363955.6713783449,1676394.980364336,4.606041647917237,1561262.6542370755,4.289705524643652,0.7474542923583131,0.10288115680237199,4.027634451161993,1.2738461822131648,1.0,0.0,4.027634451161038,1.2795119003465178,1.2798663481947816,3.1477897548832705,19845.545332239315,2023.6824330672875,0.00027700359505018784,9.055578238927463e-05,0.0001864478126609132,0.0007509436336168913,0.10288115673608371,0.10288115680237091,0.49522564917434386,2.8421709430404007e-13,29746.366803490564,22234.049549333853,0.7474542924481272,1.033778187868363,0.6382257721587842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2599466297980941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15588.784400833669,1601.7485986770776,0.49522564917434386,6.989010028011368
343.0,-28.355005772649488,6.325729195150496,34.71284609610969,25.819211289659165,6.0310770533759985,-24.91614966444843,-38.78119328347964,2.592220945174929,-4.34023425128396,-4.340234251284233,40.15402075818732,44345.004042538385,27464.855874569428,71809.85991710781,80114.37971807267,107579.2355926421,107579.2355926421,-3356.7819658451044,137321.43358050904,94036.95679419934,58267.581118664944,39743.750750593776,29742.197987866923,22230.93355194354,1601.726090461033,110936.0175584872,363868.7489808235,1675893.803001057,4.605764599722136,1561184.885679166,4.2905165394169185,0.7474542924168706,0.10284522223257535,4.027634451161993,1.2738565585995096,1.0,0.0,4.027634451160667,1.279543485657546,1.2798975625862565,3.147712052234182,19845.746739009253,2023.7029708421585,0.00027670688806624943,9.04530178282514e-05,0.00018625387023799803,0.0007501625044328162,0.10284522225178604,0.10284522223257528,0.4952089825076772,2.8421709430404007e-13,29742.197987866923,22230.93355194354,0.7474542924481272,1.0334443325713825,0.6381866384159087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2600147655491896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15588.78601168994,1601.726090461033,0.4952089825076772,6.988534081486588
344.0,-28.365389253026716,6.3116293832157915,34.7121575198723,25.814247456751787,6.026118557845013,-24.9263307660352,-38.79137771492822,2.5870600701161317,-4.345449231194209,-4.345449231194519,40.152374753565375,44341.97994865863,27441.97743210655,71783.95738076518,80114.31443972082,107556.29187182737,107556.29187182737,-3348.279919802226,137294.87076765305,94037.70327317488,58265.36877912746,39747.038326719354,29738.57889582569,22228.2284177878,1601.7048477888497,110904.5717916296,363795.20029305684,1675634.9126475616,4.60598411220859,1561113.6865657715,4.291188243572783,0.7474542914660898,0.10281475362710832,4.027634451161993,1.2738646189263094,1.0,0.0,4.027634451161853,1.279568040896137,1.2799217472436584,3.1476516468333062,19845.904277419675,2023.719035289286,0.0002764119787773741,9.034990088425688e-05,0.00018606207789311722,0.0007493900349771051,0.10282723309143929,0.1028147538022241,0.49519231584101053,2.8421709430404007e-13,29738.57889582569,22228.2284177878,0.7474542924481272,1.0330764876256209,0.6381461620559887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2600820841032845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15588.786530628699,1601.7048477888497,0.49519231584101053,6.988063009731368
345.0,-28.375791894361384,6.2976730673605905,34.711473104442696,25.806212319899373,6.018403814986036,-24.936127819369773,-38.80140812890602,2.578739739994422,-4.352718351133888,-4.352718351134193,40.15058902588558,44338.23289546085,27424.75790262407,71762.99079808492,80112.9735191842,107537.73142180828,107537.73142180828,-3326.1055305972986,137272.53630068485,94038.80653042323,58264.065906699994,39749.711804136925,29734.804878876574,22225.407534825215,1601.7345343137981,110863.83695240557,363692.7008011817,1674915.2019873774,4.6053033187020045,1561036.4464062355,4.2921852513603245,0.7474542922127602,0.1027753944888354,4.027634451161993,1.2738772663148121,1.0,0.0,4.0276344511609246,1.2796072598688335,1.2799605993448109,3.1475551737451433,19846.137111027707,2023.7427777097896,0.0002761168155261601,9.024844954921175e-05,0.00018586836597694835,0.0007486098341899428,0.10277539439286595,0.10277539448883548,0.49517564917434387,2.8421709430404007e-13,29734.804878876574,22225.407534825215,0.7474542924481272,1.0327911054698093,0.638102342968444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2601485088206488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15588.784442725722,1601.7345343137981,0.49517564917434387,6.9876632706247435
346.0,-28.38617562960088,6.283893839496724,34.71079265870429,25.800305243488424,6.01274035640091,-24.94604117962258,-38.811409974563844,2.5726059064226248,-4.3582449347413785,-4.358244934741724,40.148728428775996,44334.451626799535,27403.507343664,71737.95897046354,80111.94356164854,107515.45090531255,107515.45090531255,-3311.5559127590677,137245.3017474504,94039.67334880208,58262.18141395308,39752.76881649889,29729.85084213786,22221.704619990003,1601.652256558325,110827.00681807162,363614.7874026233,1674427.3329833224,4.60494839867242,1560955.970904321,4.292883636703988,0.7474542922527508,0.10273980338601407,4.027634451161993,1.2738867596862837,1.0,0.0,4.027634451160525,1.2796363318384143,1.279989302677691,3.1474836646562028,19846.320046105597,2023.7614318962742,0.00027582247817398896,9.014739199442867e-05,0.0001856750861795603,0.0007478313738192691,0.102739803375665,0.10273980338601403,0.4951589825076772,3.410605131648481e-13,29729.85084213786,22221.704619990003,0.7474542924481272,1.0324590426052893,0.6380653441768833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260214261713513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15588.783763436499,1601.652256558325,0.4951589825076772,6.987188709634528
347.0,-28.39652050627166,6.270304057955367,34.71012410992843,25.796842050645523,6.008971253563184,-24.955096425750675,-38.82044042749328,2.5690145823949786,-4.363088329958259,-4.363088329958517,40.147058139655115,44326.79732327684,27380.98539887825,71707.7827221551,80113.13869573108,107494.12409460932,107494.12409460932,-3304.9502938600635,137220.88077863096,94040.14117820801,58259.740756658866,39756.00046838794,29726.756684021657,22218.40895580634,1601.6507716274534,110799.07438846938,363546.51631065924,1674052.6435574414,4.604782520118892,1560883.729371945,4.29349109217741,0.7474212270102406,0.10270807821650044,4.027634451161993,1.2738922836119309,1.0,0.0,4.0276344511618865,1.279653601966133,1.2800062026769652,3.147441186406778,19846.418777755614,2023.7714997227,0.00027552952962512056,9.005623912696182e-05,0.00018547329049815875,0.0007470186145807605,0.10271232936671426,0.10271262197821049,0.49514231584101054,2.8421709430404007e-13,29726.756684021657,22218.40895580634,0.7474542924481272,1.0320227011841936,0.6379539203668406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2602791843778818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15588.781988539398,1601.6507716274534,0.49514231584101054,6.986671545604114
348.0,-28.406871345050664,6.256838010631301,34.70946844896287,25.78743214197459,6.0001256346601375,-24.965932095321435,-38.831573131587334,2.559186384930891,-4.370705942334553,-4.370705942334862,40.145540987004615,44327.873523810835,27365.925678887874,71693.7992026987,80110.81062846811,107476.73630735598,107476.73630735598,-3281.8856698870222,137200.43915381585,94041.78362833866,58258.84652368138,39758.81900517475,29723.702846459862,22217.109286664996,1601.7242233480695,110758.621977243,363439.16099875036,1673495.4525681695,4.604609607751994,1560818.1133217972,4.294578792864767,0.7474542926710455,0.10267361675804387,4.027634451161993,1.2739082273328677,1.0,0.0,4.027634451162517,1.2796998199961744,1.2800520586873092,3.1473275124583773,19846.765403703917,2023.8068457326324,0.00027523669901163,8.994398348368554e-05,0.00018529271552794444,0.0007462913246097079,0.10267361686410956,0.10267361675804508,0.4951256491743439,2.8421709430404007e-13,29723.702846459862,22217.109286664996,0.7474542924481272,1.0318249437719866,0.6379715695763567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2603432184258663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15588.798136421377,1601.7242233480695,0.4951256491743439,6.986244895876049
349.0,-28.4171732014541,6.2435532559447475,34.70881165186187,25.78230727175253,5.995378581597384,-24.975779004567123,-38.841379259806104,2.553984383726205,-4.375542108081504,-4.375542108081766,40.14372195677499,44323.64174738564,27344.170562368272,71667.8123097539,80109.23788595259,107453.40844832087,107453.40844832087,-3269.5764333830593,137171.6307381149,94042.04528070279,58256.449138151256,39761.77349172393,29718.22228979403,22213.012790694065,1601.5926487329832,110722.98488170393,363371.01762761327,1673072.2838998428,4.604308551691996,1560739.4439739033,4.295167661316805,0.7474542916492876,0.10263922584843638,4.027634451161993,1.2739148386800663,1.0,0.0,4.0276344511632445,1.2797245642892836,1.280076437166913,3.1472666568675325,19846.82062334021,2023.8124765684724,0.0002749455387029899,8.98452113793279e-05,0.000185100327323662,0.0007455164552501426,0.10264233710041007,0.10263922600269682,0.4951089825076772,2.8421709430404007e-13,29718.22228979403,22213.012790694065,0.7474542924481272,1.031488437839225,0.6379338577791905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2604066733531958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15588.770383829382,1601.5926487329832,0.4951089825076772,6.985890600070256
350.0,-28.427485535389383,6.230416064666577,34.70816489846835,25.77541525186973,5.988700614928706,-24.98563064243246,-38.851378730591364,2.54684572197175,-4.38180255800512,-4.3818025580054645,40.14205891843531,44320.171381779015,27326.46295338051,71646.63433515953,80108.32799756933,107434.79095094984,107434.79095094984,-3253.6214914773445,137149.8108938506,94042.99305193289,58254.83643614259,39764.61846198922,29715.01994290077,22210.619196596806,1601.623961850828,110688.41244242719,363282.82044513494,1672561.2767722495,4.604019740660567,1560667.5235792575,4.296012461219477,0.7474542921147578,0.10260574714309001,4.027634451161993,1.2739256964111703,1.0,0.0,4.027634451162345,1.2797582992707746,1.2801098087745253,3.147183693559166,19847.02064286913,2023.8328728841277,0.0002746543663425407,8.974459506119926e-05,0.00018490977128134145,0.0007447489651692153,0.10260574705162692,0.10260574714309002,0.49509231584101054,3.410605131648481e-13,29715.01994290077,22210.619196596806,0.7474542924481272,1.0311889350609662,0.6378871911149692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2604692778023152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15588.767528400189,1601.623961850828,0.49509231584101054,6.9853803126131515
351.0,-28.437778679286556,6.217440387258825,34.70752325109064,25.769533845037245,5.98309710445243,-24.99545645523021,-38.86126846829427,2.540774880396079,-4.387251375432243,-4.38725137543252,40.140352454314076,44316.33010650949,27307.081288930214,71623.4113954397,80107.1599735305,107414.24126246072,107414.24126246072,-3239.813722299208,137125.03121378692,94043.70957326783,58252.87970624682,39767.58874113445,29710.789951326187,22207.4574807958,1601.5765544318429,110654.05498475993,363206.071202375,1672104.7687479607,4.603735733856386,1560593.727780141,4.296717074728062,0.7474542924364264,0.10257253295344083,4.027634451161993,1.2739346672268588,1.0,0.0,4.027634451162046,1.2797870773443782,1.2801382231504335,3.147112924065099,19847.171858959387,2023.8482926340175,0.0002743640189932244,8.964518532433337e-05,0.00018471883366889103,0.0007439799382632875,0.10257253296074512,0.10257253295344072,0.4950756491743439,2.8421709430404007e-13,29710.789951326187,22207.4574807958,0.7474542924481272,1.0308733845456275,0.6378434692995855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2605311905836347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15588.759139541202,1601.5765544318429,0.4950756491743439,6.984943401550076
352.0,-28.448053413832245,6.204618135626554,34.70689077654894,25.763479770999425,5.977287568841185,-25.005286299505094,-38.87117741452528,2.534520454514024,-4.3929236880129565,-4.3929236880132345,40.138746486326966,44312.65150455402,27288.670195872455,71601.32170042647,80106.12693706914,107394.7971329416,107394.7971329416,-3225.977155670669,137102.03464433824,94044.47024715661,58250.9948146416,39770.528258350016,29707.237511396626,22204.802197783345,1601.5708800360035,110620.77428861227,363126.1874318108,1671658.1488466195,4.603518574821955,1560524.280330771,4.297471056459711,0.7474542925529474,0.1025403413167748,4.027634451161993,1.273943909485825,1.0,0.0,4.027634451160825,1.2798167072952071,1.280167490645773,3.1470400630056505,19847.33239309259,2023.864662559854,0.0002740744728332481,8.954568457178854e-05,0.00018452878826145957,0.0007432145048330314,0.10254034136609795,0.1025403413167747,0.4950589825076772,2.8421709430404007e-13,29707.237511396626,22204.802197783345,0.7474542924481272,1.030564539707817,0.6377961497986093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2605923458228576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15588.751297054245,1601.5708800360035,0.4950589825076772,6.98448003741811
353.0,-28.458309302036742,6.191948674959494,34.706264989176525,25.75750790946188,5.9715871855292795,-25.015088262012007,-38.88104431154204,2.528366145504565,-4.398472793019721,-4.398472793020009,40.13713685675328,44308.88224367546,27270.33528004722,71579.21752372268,80104.98513711436,107375.32041716158,107375.32041716158,-3212.354782107097,137078.89362009853,94045.15875725499,58249.0558638161,39773.44765937654,29703.57320293694,22202.06328542662,1601.5556736268516,110587.67519926868,363048.0521406575,1671215.5523351273,4.603290232466637,1560454.6768856351,4.298204239589365,0.7474542922408874,0.10250832999675982,4.027634451161993,1.273952881949954,1.0,0.0,4.027634451161791,1.2798458721253654,1.2801962939148677,3.1469683489884104,19847.477697635673,2023.879479499694,0.0002737857383967529,8.94467074760658e-05,0.00018433903092068707,0.0007424502316299752,0.10250832996901933,0.10250832999675988,0.49504231584101055,2.8421709430404007e-13,29703.57320293694,22202.06328542662,0.7474542924481272,1.0302574381474305,0.6377487361106756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2606527815099187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15588.741418905687,1601.5556736268516,0.49504231584101055,6.984062460331018
354.0,-28.468546233935527,6.179429614518786,34.70564638335399,25.751561822276585,5.965921250494443,-25.024869714688364,-38.89088536435736,2.522244731247287,-4.403982910873026,-4.403982910873385,40.13554940099844,44305.09015394187,27252.28725288484,71557.37740682671,80103.80824494256,107356.0954978274,107356.0954978274,-3198.889568206185,137056.087668053,94045.81848372098,58247.10039272029,39776.35343444521,29699.992170225607,22199.386630780857,1601.5435665578264,110554.98506603358,362970.478863657,1670778.5265621224,4.603070012175064,1560386.0345765087,4.2989337299870005,0.7474542923629406,0.1024767129778672,4.027634451161993,1.2739617736404765,1.0,0.0,4.027634451161748,1.2798748838640803,1.280224945074425,3.1468970146535966,19847.616927623618,2023.893677007298,0.0002734978169824515,8.934809034162776e-05,0.00018414972664082375,0.0007416877831906452,0.10247671296662768,0.10247671297786733,0.4950256491743439,3.410605131648481e-13,29699.992170225607,22199.386630780857,0.7474542924481272,1.0299530981954237,0.6377003535281408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2607125005121504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,42.0,15588.730737258578,1601.5435665578264,0.4950256491743439,6.983638581257379
355.0,-28.478762578297896,6.1670639152660955,34.705036040167364,25.745967879798286,5.960708376531393,-25.03453634528988,-38.90059607857836,2.5164821435785836,-4.409201680978413,-4.40920168097874,40.13401567069129,44300.847709997084,27233.883910330453,71534.73162032754,80102.22296310675,107336.1068734372,107336.1068734372,-3187.921162996514,137032.6852004574,94046.45135659579,58245.076103709594,39779.30583654022,29696.57832702021,22196.834936730604,1601.5315783232095,110524.02803643371,362897.0192647264,1670429.3418893514,4.603039576554927,1560319.7175475552,4.299621200275917,0.7474542922857289,0.10244675863195542,4.027634451161993,1.273970079035498,1.0,0.0,4.027634451161911,1.2799022291173068,1.2802519303734465,3.146829780849494,19847.750490376173,2023.907296617721,0.0002732107526075529,8.925087782873238e-05,0.00018395987477882054,0.0007409231292906239,0.10245165832063316,0.10244675863543158,0.4950089825076772,3.410605131648481e-13,29696.57832702021,22196.834936730604,0.7474542924481272,1.029633987124513,0.6376435254239274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2607715139764457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15588.71893232003,1601.5315783232095,0.4950089825076772,6.983221379493845
356.0,-28.488961671923473,6.154837735692388,34.704431759026974,25.739755806885682,5.954669683715447,-25.044371993454885,-38.910508691892005,2.51008000524688,-4.41492597259662,-4.414925972596937,40.13246020257037,44297.523327309784,27217.141548845015,71514.6648761548,80101.47847220274,107318.62002104775,107318.62002104775,-3172.4281080582296,137011.82949149434,94047.17091626092,58243.215771368086,39782.17238321426,29693.209470446593,22194.316869979826,1601.5365541150277,110491.04812910598,362816.4573358737,1669923.244190055,4.602666749055819,1560252.4627718832,4.300390545204777,0.7474542922707512,0.10241486716946474,4.027634451161993,1.273979418003,1.0,0.0,4.027634451162264,1.2799325434740572,1.2802818865453833,3.146755250264975,19847.90234768169,2023.9227817533706,0.00027292444972595306,8.91517449554236e-05,0.00018377270477052944,0.0007401692769170063,0.1024148671117678,0.10241486716946455,0.49499231584101056,3.410605131648481e-13,29693.209470446593,22194.316869979826,0.7474542924481272,1.0293525989794396,0.6376002858194527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2608298078241524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15588.708115700996,1601.5365541150277,0.49499231584101056,6.982826780092189
357.0,-28.499141033681415,6.14275880227407,34.703832928036356,25.73401912758129,5.949268159764906,-25.05407517781635,-38.92025069855151,2.504202303899848,-4.420142949258832,-4.420142949259165,40.130884397170604,44293.57695301379,27199.472010198082,71493.04896321187,80100.07937173857,107299.55138193665,107299.55138193665,-3159.5479708321072,136989.0184836851,94047.69228986315,58241.18987113825,39785.0026874721,29689.467101748436,22191.519635054563,1601.5071552209934,110459.09935276875,362743.0474200899,1669499.5709406869,4.6024302403989354,1560184.330894135,4.301073010194177,0.74745429276323,0.10238397565551333,4.027634451161993,1.2739876503171397,1.0,0.0,4.027634451161876,1.2799604223813956,1.2803094076481671,3.146686710569134,19848.01237940559,2023.934001866651,0.00027263897624019146,8.90544174167426e-05,0.00018358455882344887,0.0007394114938186981,0.10238397572067907,0.10238397565551333,0.4949756491743439,3.410605131648481e-13,29689.467101748436,22191.519635054563,0.7474542924481272,1.0290549777510432,0.6375518530389167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2608874471909852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15588.691608997891,1601.5071552209934,0.4949756491743439,6.982416991038869
358.0,-28.509300985160547,6.130822002573741,34.70324197766849,25.728236801829212,5.943787871386243,-25.06376876576382,-38.929987291898556,2.49825565198953,-4.425456041713119,-4.425456041713397,40.12937519250414,44289.69489899386,27182.41596403938,71472.11086303325,80098.8143233299,107281.23028736928,107281.23028736928,-3146.7453838396323,136967.36877497906,94048.3080024497,58239.1885781138,39787.91047148434,29686.138487609765,22189.031637166678,1601.5020427429195,110427.97567120891,362668.2969988463,1669084.5698386973,4.6022345588260976,1560119.0806885806,4.301779597496893,0.7474542923940011,0.1023538706814639,4.027634451161993,1.273996100774966,1.0,0.0,4.027634451161877,1.2799886209701863,1.2803372495513436,3.146617387980518,19848.14232061672,2023.947252182623,0.00027235432130330334,8.895724207814823e-05,0.0001833970792251551,0.0007386563945297202,0.10235387063958251,0.10235387068146383,0.4949589825076772,2.8421709430404007e-13,29686.138487609765,22189.031637166678,0.7474542924481272,1.0287598309566726,0.6374998371704428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2609443955394286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15588.676890760093,1601.5020427429195,0.4949589825076772,6.981992656108904
359.0,-28.519441258357705,6.119026024575119,34.70265742446252,25.722496141120814,5.93837420879941,-25.073437976089718,-38.939689833763964,2.4923709265314002,-4.4306894549720255,-4.430689454972358,40.12787086840943,44285.75929718214,27165.51735983475,71451.27665701689,80097.44833930237,107262.96569913712,107262.96569913712,-3134.106692967791,136945.7383139253,94048.84182432314,58237.15278220292,39790.76560235581,29682.77261478819,22186.515796303916,1601.4925618458587,110397.0723921049,362594.679403287,1668673.431824868,4.602035072800743,1560054.0435460312,4.302473621823059,0.747454292233146,0.10232398129254573,4.027634451161993,1.2740042704483496,1.0,0.0,4.02763445116157,1.2800165315090664,1.2803648043652738,3.1465487765330984,19848.25497944858,2023.9587401863612,0.00027207049060398925,8.886050407503772e-05,0.00018320998652895153,0.0007379028535409298,0.10232398125458983,0.10232398129254563,0.49494231584101056,3.410605131648481e-13,29682.77261478819,22186.515796303916,0.7474542924481272,1.0284675070627805,0.6374478748838753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2610006768615543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15588.660658022985,1601.4925618458587,0.49494231584101056,6.981597429310407
360.0,-28.52939321662585,6.107447253426875,34.70210229117658,25.722402927372627,5.9392267904861775,-25.082499474119796,-38.94844064544884,2.4923330479286565,-4.432145965104496,-4.432145965104831,40.12704136359533,44278.686752515365,27139.452537719146,71418.13929023451,80093.57786354246,107233.03040126161,107233.03040126161,-3155.5372432205913,136914.6014909072,94048.56925529335,58233.67814405773,39794.32345692846,29681.571089645586,22185.617674327856,1601.484542944341,110388.5676444822,362574.192990874,1669471.4359851654,4.604496040420577,1560018.1820553967,4.3026178150927095,0.7474542909916014,0.10231556031142468,4.027634451161993,1.274003647337668,1.0,0.0,4.027634451162772,1.2800172799128346,1.2803651967319472,3.1465469368009336,19848.19745593741,2023.9528744206648,0.00027179219578375464,8.877333857247634e-05,0.0001830188572112783,0.000737133054516442,0.10238465761036537,0.10231556051186344,0.4949256491743439,3.410605131648481e-13,29681.571089645586,22185.617674327856,0.7474542924481272,1.0279556637066178,0.6373244567989347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2610562972357018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15588.6434892252,1601.484542944341,0.4949256491743439,6.981200464119745
361.0,-28.539467107927308,6.095942398479436,34.701537719834604,25.71547811329367,5.930719775329094,-25.090970920818755,-38.957159605901666,2.485141558721102,-4.440326412111972,-4.440326412112261,40.125504381503426,44270.95084000705,27130.892187273617,71401.84302728067,80099.94186235139,107230.834049625,107230.834049625,-3124.219854917639,136912.08061091887,94049.59999038237,58232.42257038633,39796.863799995604,29681.24656129387,22183.666699381905,1601.7273632763643,110355.05390454264,362459.1485153978,1668135.8282877265,4.602272656436651,1559951.7362649727,4.303800145904453,0.7473967325991875,0.1022750539638681,4.027634451161993,1.274014779808931,1.0,0.0,4.027634451160381,1.2800512553310028,1.2803988211116115,3.1464634204202273,19848.41498432443,2023.9750561429673,0.00027151075823876993,8.868656892705392e-05,0.000182824189311716,0.0007363490033776296,0.10228559192103016,0.10228293057530452,0.49490898250767723,2.8421709430404007e-13,29681.24656129387,22183.666699381905,0.7474542924481272,1.0276883273881185,0.6371927879125671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611108963558406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15588.643896562411,1601.7273632763643,0.49490898250767723,6.981138604389348
362.0,-28.549552300072044,6.0845404769086775,34.70096953127769,25.705180910322838,5.921824815688169,-25.10219759509242,-38.968659507203824,2.4744701107085603,-4.446811207941948,-4.4468112079422095,40.123746350169945,44274.74377094011,27118.23058849103,71392.97435943114,80094.22312888173,107212.45371737276,107212.45371737276,-3096.838943644252,136887.39637559163,94051.06622162272,58231.5868636811,39799.42150882402,29674.94265821886,22180.66327254951,1601.5939092868207,110309.29266101701,362367.97091795586,1667494.1594671214,4.601659896273395,1559875.73684268,4.304673321130396,0.7474542926001675,0.10223902374540203,4.027634451161993,1.2740311032207683,1.0,0.0,4.027634451163777,1.2801013946233875,1.280448613670697,3.1463401790503824,19848.724420686995,2024.0066098705465,0.0002712292738127651,8.857224368175466e-05,0.00018265703013101045,0.0007356757473025919,0.10223902377005958,0.10223902374539784,0.49489231584101057,2.8421709430404007e-13,29674.94265821886,22180.66327254951,0.7474542924481272,1.0276160885441885,0.6372817412835435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611651497937257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15588.643487764188,1601.5939092868207,0.49489231584101057,6.980718736625349
363.0,-28.55961316758474,6.073291598629581,34.700402765326906,25.7001164945774,5.917376428763249,-25.11169879004803,-38.978053350560344,2.469462051226545,-4.450927971658075,-4.450927971658429,40.12200173906954,44269.87814382658,27099.86539349163,71369.74353731821,80091.68751169072,107191.55290518235,107191.55290518235,-3085.3283591681247,136861.05284302024,94050.78922951751,58228.97986165348,39802.010408737806,29669.499937837885,22176.595079876515,1601.4429608602254,110276.88126435048,362310.0976871462,1667080.9244262371,4.601254381449111,1559800.3203412262,4.305152769129028,0.747454292331851,0.10220774374190708,4.027634451161993,1.2740358430380003,1.0,0.0,4.027634451160035,1.2801252314840696,1.2804720978548478,3.146281591913232,19848.665963721178,2024.0006489189661,0.0002709487360833002,8.847895670783162e-05,0.00018246977937546856,0.0007349215697085653,0.10220774376506078,0.10220774374190711,0.4948756491743439,3.410605131648481e-13,29669.499937837885,22176.595079876515,0.7474542924481272,1.02732390848094,0.6372378824495886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2612189206485696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15588.58554349876,1601.4429608602254,0.4948756491743439,6.980183460820192
364.0,-28.569654605846722,6.06217000437578,34.69985064307635,25.694429722521477,5.912009918742222,-25.121274312681592,-38.98766170078886,2.46362962557704,-4.456117883179729,-4.456117883179992,40.120642860016275,44265.99230102914,27084.59131045611,71350.58361148526,80090.34938471939,107174.9406951755,107174.9406951755,-3073.3219835600758,136841.78625768897,94051.33016543806,58226.973081747565,39804.84120410055,29666.84556251349,22174.61106205206,1601.4688868118426,110248.26267873557,362237.14853582944,1666698.3420413453,4.6011248398409075,1559741.5802738685,4.305857603446743,0.7474542925477562,0.10218004751993381,4.027634451161993,1.274043932487257,1.0,0.0,4.027634451162362,1.2801528965015063,1.280499412253288,3.1462135985232713,19848.780123915716,2024.0122900190909,0.0002706690065709592,8.838363348226927e-05,0.0001822853730886899,0.0007341788485949247,0.10218004761063686,0.10218004751993383,0.49485898250767724,2.8421709430404007e-13,29666.84556251349,22174.61106205206,0.7474542924481272,1.0270455049001943,0.6371803300204598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2612719725115487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15588.568154751687,1601.4688868118426,0.49485898250767724,6.979650048989627
365.0,-28.57967559158013,6.051179419963093,34.69930298729289,25.688956828694813,5.906916873827792,-25.130804075612055,-38.99719894453881,2.4580453578597186,-4.461003154608363,-4.461003154608708,40.11922055248794,44261.9017514454,27068.870129522387,71330.77188096779,80088.77026984106,107157.64039936344,107157.64039936344,-3061.630427754688,136821.27814294124,94051.73259067711,58224.86407228136,39807.6316871064,29663.637743577805,22172.213355780954,1601.456895281833,110219.27082711813,362168.4919172907,1666315.648947014,4.6009404079456875,1559680.1001836443,4.306504113394359,0.7474542922700453,0.10215200816024973,4.027634451161993,1.2740513817919417,1.0,0.0,4.0276344511630064,1.280179408295913,1.2805255741702715,3.1461484422119423,19848.865052540037,2024.0209503286076,0.00027039011196614595,8.828910955994755e-05,0.0001821010024061984,0.0007334362708823377,0.102152008190186,0.10215200816024966,0.4948423158410105,3.410605131648481e-13,29663.637743577805,22172.213355780954,0.7474542924481272,1.0267664959273406,0.6371252765952153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2613244267672512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15588.544874475469,1601.456895281833,0.4948423158410105,6.979305728518596
