time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
366.0,-28.58967621078111,6.0403166731502065,34.698761887186926,25.683455645944946,5.9018009977709065,-25.140317787727277,-39.00671844659371,2.4524425747170913,-4.465908421042286,-4.465908421042583,40.11783079267562,44257.8284828729,27053.529617546432,71311.35810041934,80087.16918735883,107140.69880490526,107140.69880490526,-3050.023268852441,136801.30697528704,94052.09559529468,58222.754890808894,39810.378560539764,29660.60817038177,22169.948895740697,1601.454710568329,110190.7220737577,362099.5645624048,1665938.082113612,4.600773503074737,1559620.028756859,4.3071579791642405,0.7474542925211821,0.1021243931462428,4.027634451161993,1.274058772302233,1.0,0.0,4.027634451160717,1.280206005462443,1.2805518225311316,3.146083078798798,19848.941661757846,2024.0287622947537,0.0002701120480288669,8.819485464714367e-05,0.0001819171933817232,0.0007326959553229269,0.10212439315164593,0.10212439314624273,0.49482564917434385,2.8421709430404007e-13,29660.60817038177,22169.948895740697,0.7474542924481272,1.0264912225390728,0.6370692366051243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2613762657511747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15588.521426788197,1601.454710568329,0.49482564917434385,6.9789257429557825
367.0,-28.599656287949344,6.029580639668103,34.698226794687024,25.678031576704257,5.896760406820899,-25.14980547883415,-39.01620749440042,2.446909597705694,-4.470739367264571,-4.470739367264876,40.11645246768013,44253.72003635001,27038.32401785242,71292.04405420243,80085.57553010498,107123.89954795741,107123.89954795741,-3038.5942885433033,136781.48251571893,94052.48822659583,58220.63273284112,39813.172770838566,29657.582967761515,22167.68768851616,1601.4504757477803,110162.49383650071,362031.6915898538,1665565.5156095535,4.600606947682567,1559560.4533192865,4.3078009178437195,0.7474542923006555,0.10209708883484792,4.027634451161993,1.2740660677524285,1.0,0.0,4.027634451161429,1.280232277724528,1.2805777469524695,3.1460185165153542,19849.024523449993,2024.0372118358455,0.00026983481779496645,8.810099382379796e-05,0.00018173382397116848,0.0007319574103676874,0.1020970888012366,0.10209708883484826,0.4948089825076772,2.8421709430404007e-13,29657.582967761515,22167.68768851616,0.7474542924481272,1.0262166187230692,0.6370122156561093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2614275043345964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15588.49674735115,1601.4504757477803,0.4948089825076772,6.978558170807055
368.0,-28.609615820137964,6.018969308875929,34.69769774325449,25.67261407328772,5.891742432609369,-25.15927241344834,-39.02567436508832,2.441399025919757,-4.475539310564841,-4.47553931056517,40.115090122703926,44249.6110434089,27023.35969506083,71272.97073846972,80083.91700979866,107107.2767048595,107107.2767048595,-3027.279662372137,136761.88971369812,94052.81687062536,58218.51090423562,39815.895518210826,29654.613008838613,22165.46778971172,1601.4481322001845,110134.55636723163,361964.2640797022,1665196.960152883,4.60044574949039,1559501.5702772401,4.308440708207172,0.7474542926291186,0.10207006524751178,4.027634451161993,1.27407327034045,1.0,0.0,4.027634451161274,1.280258445246888,1.2806035676564338,3.1459542142565557,19849.09388114084,2024.0442843520307,0.0002695584195016439,8.800744436488401e-05,0.0001815509751367599,0.0007312209621028686,0.10207006531751737,0.10207006524751182,0.4947923158410105,3.410605131648481e-13,29654.613008838613,22165.46778971172,0.7474542924481272,1.025945717825262,0.6369553351718968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2614781477319603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15588.471095491099,1601.4481322001845,0.4947923158410105,6.978192487386202
369.0,-28.619554568171175,6.008481148486632,34.69717457693917,25.667235964816086,5.886771996165448,-25.16871588403708,-39.035107323992975,2.4359333120313837,-4.4802874910142805,-4.480287491014564,40.11374079834658,44245.45373361255,27008.579246715577,71254.03298032813,80082.22573779388,107090.80498450945,107090.80498450945,-3016.106668835433,136742.4747947436,94053.1236321387,58216.35162795749,39818.63556020134,29651.669810234154,22163.267874361827,1601.4455782167477,110106.91165334488,361897.5734029707,1664832.7366276812,4.600287094972865,1559443.2516663026,4.30907352321446,0.7474542923283283,0.10204332498998796,4.027634451161993,1.2740802877536046,1.0,0.0,4.0276344511612,1.2802844036990295,1.2806291802907208,3.1458904283495537,19849.158620701863,2024.0508859500303,0.00026928285793868074,8.791432133136307e-05,0.00018136853660731766,0.0007304861663964677,0.10204332498367337,0.10204332498999114,0.49477564917434386,2.8421709430404007e-13,29651.669810234154,22163.267874361827,0.7474542924481272,1.0256761158653513,0.6368973548868565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261528205341176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15588.444309361643,1601.4455782167477,0.49477564917434386,6.977831009683387
370.0,-28.629472521805848,5.998114574069081,34.69665729334637,25.661902664601826,5.881848312178986,-25.178135959915206,-39.044517756532855,2.43051175028834,-4.484987923059123,-4.484987923059457,40.1124070662546,44241.29532997461,26993.988930105985,71235.28426008059,80080.52668975879,107074.51561986477,107074.51561986477,-3005.0778251977317,136723.28605841292,94053.43316466236,58214.201804878205,39821.36817753795,29648.770438548134,22161.10072922422,1601.4438212025832,110079.5934450625,361831.5628706105,1664473.201253559,4.600132691709838,1559385.6085821572,4.309700337390929,0.7474542924185231,0.10201690009978301,4.027634451161993,1.2740872661536562,1.0,0.0,4.027634451161117,1.2803101563378885,1.2806545881113733,3.145827150729135,19849.22394506243,2024.0575471809875,0.0002690081315387797,8.782151142568091e-05,0.0001811866201130988,0.0007297534732571172,0.10201690010835777,0.10201690009978309,0.4947589825076772,3.410605131648481e-13,29648.770438548134,22161.10072922422,0.7474542924481272,1.0254086961557578,0.6368390248141863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2615776843062085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15588.416629308034,1601.4438212025832,0.4947589825076772,6.977472294166789
371.0,-28.639350978471747,5.987869589557862,34.69614657982014,25.656710180360847,5.8771241786341335,-25.187472751482854,-39.05383249567819,2.4252459516755365,-4.489566581839654,-4.489566581839938,40.111110162302296,44236.91309098492,26979.398141349335,71216.31123233425,80078.59002140882,107057.98816275815,107057.98816275815,-2995.040375555327,136703.9479579012,94053.68238475067,58212.005454449536,39824.08547811238,29645.959795143037,22158.999900168405,1601.4428401347202,110053.02853831348,361767.2715418088,1664149.249121462,4.600054731399712,1559329.55873183,4.310311300649597,0.7474542923652876,0.10199120362981434,4.027634451161993,1.2740938846440986,1.0,0.0,4.027634451159347,1.280335183528269,1.2806792720038074,3.1457656580700104,19849.276540966457,2024.0629104705947,0.00026873475578755517,8.77297344709227e-05,0.00018100502131663247,0.0007290220596881798,0.10199312876813396,0.10199120363016326,0.4947423158410105,2.8421709430404007e-13,29645.959795143037,22158.999900168405,0.7474542924481272,1.0251369630206808,0.6367767995109578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2616265920193526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15588.387831376298,1601.4428401347202,0.4947423158410105,6.977117669971503
372.0,-28.649227232759284,5.977740403296708,34.69564081323881,25.651305668894224,5.8720836150325075,-25.19689475192448,-39.06324642067773,2.4197511341977305,-4.494299344795593,-4.49429934479589,40.10979626568293,44232.95538566838,26965.50235133844,71198.45773700681,80077.0760779249,107042.57842926333,107042.57842926333,-2983.3886046461266,136685.76782962927,94054.0004475102,58209.87975525369,39826.8007691739,29643.189400365947,22156.92915698888,1601.4487912770667,110025.96703390946,361700.82577387395,1663767.7828965064,4.5998451326087135,1559272.776041659,4.310946132637464,0.7474542923750085,0.10196502360428739,4.027634451161993,1.2741009229375049,1.0,0.0,4.0276344511607185,1.2803612750980193,1.280705020953222,3.1457015527540486,19849.343665565,2024.0697552747372,0.0002684616967550889,8.763707031638957e-05,0.00018082462643869934,0.0007282954950630032,0.10196502357667415,0.1019650236042873,0.49472564917434386,2.8421709430404007e-13,29643.189400365947,22156.92915698888,0.7474542924481272,1.0248807803664386,0.6367203346037463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2616749283810575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15588.359394855928,1601.4487912770667,0.49472564917434386,6.976777857335081
373.0,-28.659082133044436,5.967729100533881,34.69514027297018,25.646102881897264,5.867324742966552,-25.206241584932922,-39.07256227741016,2.4144841948550333,-4.498817047636351,-4.498817047636678,40.108488456985846,44228.684659326165,26951.356331539188,71180.04099086535,80075.23845627335,107026.59478781253,107026.59478781253,-2972.78274641234,136666.87633358262,94054.2127179818,58207.65892103461,39829.50421883022,29640.2815457701,22154.755672448377,1601.4409650918979,109999.37753422487,361637.40827895945,1663419.8230954313,4.599689592433713,1559216.2580051387,4.311545825487147,0.747454292505195,0.10193930669000302,4.027634451161993,1.2741074254876006,1.0,0.0,4.0276344511620685,1.280386307153054,1.2807297111716074,3.1456400530535666,19849.388463548294,2024.0743233977246,0.00026818948281469117,8.75454605319569e-05,0.00018064402228273427,0.0007275680875424153,0.10193930671470378,0.10193930669000292,0.4947089825076772,3.410605131648481e-13,29640.2815457701,22154.755672448377,0.7474542924481272,1.0246186915281452,0.6366607320367432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261722720638476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15588.327405630975,1601.4409650918979,0.4947089825076772,6.976425898652296
374.0,-28.668912935781574,5.95785331202409,34.69464623914787,25.64331031115728,5.864614836466622,-25.214873305844876,-39.081052237283416,2.411711908558184,-4.502430729955336,-4.502430729955684,40.10722658535008,44221.084177389326,26935.23140809792,71156.31558548725,80074.86373491853,107010.09514301646,107010.09514301646,-2968.759571405797,136648.11663663664,94054.08352632239,58204.90595379593,39832.41952502939,29638.02149362019,22152.31688790737,1601.4433490410302,109978.85471442225,361586.687298797,1663164.488107028,4.59962865483671,1559161.7266443581,4.3119998092074265,0.7474290040809852,0.1019158792540466,4.027634451161993,1.2741101454151793,1.0,0.0,4.027634451163103,1.2803997467438373,1.2807428069827491,3.1456070351502343,19849.361198683066,2024.0715431552128,0.0002679181877736132,8.746204949771045e-05,0.00018045613827590273,0.0007268113594436782,0.101919850127187,0.10191932747466441,0.49469231584101053,3.410605131648481e-13,29638.02149362019,22152.31688790737,0.7474542924481272,1.0242675092041678,0.6365453209879296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2617699588767315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15588.295825128575,1601.4433490410302,0.49469231584101053,6.976073351128714
375.0,-28.678727686202983,5.948058980289185,34.69416285537447,25.63535888856279,5.857347279727556,-25.224923389993993,-39.09124812399966,2.403542983518544,-4.5083758966769665,-4.508375896677283,40.106121707644085,44220.65465804667,26925.319808188655,71145.97446623532,80072.05500997942,106997.37481816807,106997.37481816807,-2951.546227594008,136633.49845703354,94054.9170266354,58203.516674702645,39834.889279925286,29636.123638865465,22151.647822695257,1601.5270894113587,109948.92104576208,361503.25417369715,1662749.5484849457,4.599542408782905,1559113.9809072465,4.312862921444449,0.7474542923570847,0.10189045857992116,4.027634451161993,1.2741218037391078,1.0,0.0,4.02763445116275,1.280438261707686,1.2807809857614574,3.1455124168114486,19849.53710224995,2024.0894803271199,0.00026764758784793557,8.736197536743156e-05,0.000180285612480504,0.0007261245438753185,0.10189045865717043,0.1018904585799211,0.49467564917434387,3.410605131648481e-13,29636.123638865465,22151.647822695257,0.7474542924481272,1.0241102220490517,0.6365338980984646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2618165598236166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15588.279347570046,1601.5270894113587,0.49467564917434387,6.975740266936802
376.0,-28.68851827234139,5.938391030878678,34.693674259558634,25.63065045922997,5.853243605109073,-25.23414680398305,-39.100360160786636,2.3988721367507377,-4.512154184367887,-4.512154184368254,40.10466045566225,44215.82222179993,26910.153929260847,71125.97615106078,80069.56661129535,106979.7205405562,106979.7205405562,-2941.694249595472,136611.59057712156,94054.71786774443,58200.97347824913,39837.493766105894,29631.87003656536,22148.468448114796,1601.4269087595133,109921.41479015167,361450.2383869412,1662401.1717972406,4.599253217306223,1559050.8366537525,4.313320814536996,0.7474542923137777,0.10186389917755341,4.027634451161993,1.2741263100272042,1.0,0.0,4.027634451160982,1.2804605214839695,1.2808029061595192,3.1454577346080375,19849.495071360758,2024.0851943692044,0.0002673779049300592,8.727262894275825e-05,0.00018010527598730092,0.000725398214402492,0.10186389912093177,0.1018638991775504,0.4946589825076772,3.410605131648481e-13,29631.87003656536,22148.468448114796,0.7474542924481272,1.0238466607106862,0.6364794464995479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2618627784914425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15588.227052160204,1601.4269087595133,0.4946589825076772,6.97548261060504
377.0,-28.698285052947526,5.928848236034423,34.69319363684962,25.627044320013397,5.849990792529443,-25.243648154017286,-39.109708776790626,2.3952565425538306,-4.515943683194166,-4.515943683194473,40.103375938694796,44212.08027118547,26895.339192014402,71107.41946319987,80068.0962686672,106963.4354606816,106963.4354606816,-2937.8133809038263,136593.3602219348,94054.70930379047,58198.29917718001,39840.45569623385,29629.924761253184,22145.910112992708,1601.4523714647983,109901.24884158543,361397.07141469617,1662090.6313777654,4.599070559347584,1558995.33114644,4.313801783295369,0.7474170215225365,0.10183914490708575,4.027634451161993,1.2741303031006828,1.0,0.0,4.027634451162598,1.280477876302295,1.2808199214363813,3.145415102987027,19849.493264006847,2024.085010070396,0.00026710912708642387,8.718105055590326e-05,0.00017992807653052062,0.0007246845197656365,0.10184031544420301,0.10184422326165811,0.49464231584101054,2.8421709430404007e-13,29629.924761253184,22145.910112992708,0.7474542924481272,1.023564560823366,0.6364162680560158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261908402814735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15588.19491507615,1601.4523714647983,0.49464231584101054,6.975042708102071
378.0,-28.70803431302515,5.91938828375288,34.692726352176116,25.620009388681524,5.843465093786802,-25.252692125762845,-39.11885074395684,2.3881229065244787,-4.521463861406005,-4.521463861406354,40.10235411717942,44207.55661958703,26885.194273785026,71092.75089337205,80065.9948992473,106951.18917303233,106951.18917303233,-2921.1256954185083,136579.01300521378,94055.06225133895,58196.62397167859,39842.70919962262,29627.823832181453,22145.444098374723,1601.5111458043975,109872.31486845083,361319.6338482946,1661751.1186937673,4.599116579951695,1558951.1780888678,4.314604112389355,0.7474542924182153,0.10181636500328042,4.027634451161993,1.274139292598702,1.0,0.0,4.0276344511640705,1.2805115793022608,1.2808532901833716,3.145332315820693,19849.56775076076,2024.0926056054577,0.00026684107956581545,8.709158238293322e-05,0.00017974949718288223,0.0007239652674328221,0.1018163650115003,0.10181636500328041,0.4946256491743439,3.410605131648481e-13,29627.823832181453,22145.444098374723,0.7474542924481272,1.0233511647423996,0.636349754209436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261953438508977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15588.156488305089,1601.5111458043975,0.4946256491743439,6.974687605003609
379.0,-28.717744137643955,5.910066319975344,34.69225559874324,25.61786320237445,5.841410935865813,-25.261081582602852,-39.12705456661058,2.3860390331334824,-4.524402563771389,-4.524402563771695,40.10100959885752,44199.30369028454,26868.757375648624,71068.06106593317,80065.58286548739,106934.34024113601,106934.34024113601,-2917.0644044965156,136558.8479008912,94054.76361752058,58193.70968838202,39845.615476820625,29624.507659755203,22142.294035955674,1601.4375545422,109851.40464563253,361278.4147707572,1661484.9256339807,4.598904494995214,1558893.082694784,4.3149355703521675,0.74743162959079,0.10179297414377342,4.027634451161993,1.2741407283907757,1.0,0.0,4.027634451163342,1.2805218126928701,1.280863184750039,3.145307179650528,19849.504726484676,2024.0861789178443,0.000266574362522011,8.701136764153482e-05,0.00017956299488047618,0.0007232141043344304,0.10179532067091325,0.10179606056093482,0.4946089825076772,2.8421709430404007e-13,29624.507659755203,22142.294035955674,0.7474542924481272,1.0230018007340487,0.6362347106163935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2619980851948567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15588.120670849588,1601.4375545422,0.4946089825076772,6.974461011238084
380.0,-28.7274512822318,5.900817720281821,34.691799232911656,25.609941814932995,5.834270041358425,-25.271089915054112,-39.13719775211064,2.377908674180785,-4.530184983882009,-4.530184983882364,40.100000780411364,44199.133505996295,26859.83196322278,71058.96546921908,80062.38347046929,106922.21543369206,106922.21543369206,-2901.4336323044845,136545.31767003314,94055.56320228254,58192.313237809794,39848.055516080836,29623.10223634109,22141.914919258183,1601.5423684333307,109823.64906599655,361197.31966593995,1661114.9474103085,4.598912718805947,1558849.4936564616,4.31578366943086,0.7474542923493975,0.10176927416559307,4.027634451161993,1.2741522592352705,1.0,0.0,4.027634451162697,1.2805601469768846,1.2809011880970995,3.1452130231214324,19849.673472446088,2024.1033862171168,0.0002663079645212544,8.6912284740552e-05,0.00017939567978070238,0.0007225402202743819,0.1017692741338386,0.1017692741655933,0.49459231584101054,3.410605131648481e-13,29623.10223634109,22141.914919258183,0.7474542924481272,1.0228556392057797,0.6362227856272543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2620420825412646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15588.102248980562,1601.5423684333307,0.49459231584101054,6.974069334296186
381.0,-28.737133775728942,5.891688508044335,34.69133650158547,25.605380068905674,5.830356511987999,-25.280197008907827,-39.14617061438037,2.373419745166878,-4.533750508847902,-4.533750508848224,40.098597281940755,44194.203322741734,26845.50546849834,71039.70879124007,80059.71986008676,106905.2253285851,106905.2253285851,-2892.16730068202,136524.20140029167,94055.2222389842,58189.705701639214,39850.573930383325,29618.976071706555,22138.83080063144,1601.442125995559,109797.39262926712,361147.3223529832,1660784.9461369254,4.598635635220588,1558788.852811523,4.316213235794041,0.7474542923777672,0.10174392424574483,4.027634451161993,1.2741561638424175,1.0,0.0,4.02763445116183,1.280581556716665,1.2809222635558108,3.145160439049746,19849.601514872204,2024.0960485866433,0.0002660424872859393,8.682472098373339e-05,0.00017921776630220595,0.0007218236498190636,0.10174392423817406,0.10174392424574479,0.4945756491743439,3.410605131648481e-13,29618.976071706555,22138.83080063144,0.7474542924481272,1.0226021154463065,0.6361665409004696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262085735495641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15588.043349323692,1601.442125995559,0.4945756491743439,6.9738427050186935
382.0,-28.746794990390462,5.882659477915363,34.69088473381911,25.600298086088173,5.825742594211329,-25.28935499028979,-39.155282790865726,2.3683025941106868,-4.5381108581917715,-4.538110858192044,40.097468758233546,44189.94758479041,26833.48361547657,71023.43120026698,80057.7856886387,106891.26930411527,106891.26930411527,-2882.4965745532827,136508.1242572013,94055.31856639462,58187.48046254654,39853.15344872009,29616.854953086025,22137.24535940275,1601.4701084900728,109773.76587866855,361086.1870520108,1660475.497035522,4.598557232532263,1558740.094072034,4.3168089779283445,0.7474542923098622,0.10172105664947866,4.027634451161993,1.274162135045044,1.0,0.0,4.027634451164503,1.2806058854159037,1.2809462597967476,3.145100687909094,19849.621844000838,2024.0981215808497,0.0002657778364153915,8.673588114520761e-05,0.0001790419552701839,0.0007211155472495972,0.10172105664419186,0.10172105664947861,0.4945589825076772,2.8421709430404007e-13,29616.854953086025,22137.24535940275,0.7474542924481272,1.022361056723587,0.6361010830630839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2621288267724373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15588.006360654384,1601.4701084900728,0.4945589825076772,6.973414837122114
383.0,-28.7564341087412,5.873733473974729,34.69043657931067,25.59538691947239,5.8213420063404016,-25.29847174654568,-39.164332033228106,2.3633796441448762,-4.542235641704963,-4.542235641705246,40.09629266617382,44185.52827614631,26821.120472875933,71006.64874902225,80055.67962038572,106876.80009326166,106876.80009326166,-2873.0694208470086,136491.11301456933,94055.32046039685,58185.16911615735,39855.72371582167,29614.312921307675,22135.345305724633,1601.4690501332752,109749.86951410866,361028.36202896107,1660166.1854695403,4.598437020680288,1558689.2813316241,4.31735964612827,0.7474542922722384,0.10169794200977669,4.027634451161993,1.2741675754496828,1.0,0.0,4.02763445116366,1.2806293105984972,1.2809693533529027,3.145043157945287,19849.622243714843,2024.0981623403347,0.0002655140324668576,8.664773803814085e-05,0.00017886629442871675,0.000720408049592784,0.10169794199461299,0.10169794200977593,0.49454231584101055,2.8421709430404007e-13,29614.312921307675,22135.345305724633,0.7474542924481272,1.0221190629266437,0.6360372099261375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2621714469589986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15587.965067004683,1601.4690501332752,0.49454231584101055,6.973121321819158
384.0,-28.766051240212484,5.864908201770691,34.68999368605261,25.590481026470684,5.816939161142265,-25.307568936086046,-39.17336304495109,2.3584568570158453,-4.546366619388095,-4.546366619388417,40.09514361145059,44181.13089253551,26809.0326644847,70990.16355702022,80053.603993505,106862.6366579897,106862.6366579897,-2863.7295528876275,136474.549916712,94055.3430174386,58182.86991646899,39858.30344552179,29611.913258722318,22133.55166781831,1601.4755470642913,109726.36621087733,360970.4574505359,1659861.5872080708,4.598330841064807,1558639.637941043,4.317914681853499,0.7474542922787596,0.10167520389833844,4.027634451161993,1.274173055966385,1.0,0.0,4.027634451161929,1.2806527341286063,1.280992446322232,3.144985634144227,19849.627004197882,2024.0986477745084,0.0002652510705894317,8.655985504563886e-05,0.00017869121554379283,0.0007197028958441934,0.10167520384967596,0.10167520389833837,0.4945256491743439,3.410605131648481e-13,29611.913258722318,22133.55166781831,0.7474542924481272,1.0218791148910185,0.6359722624823246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2622135825709893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15587.92352383038,1601.4755470642913,0.4945256491743439,6.972800755417554
385.0,-28.775646327721528,5.856182409565577,34.68955554243866,25.585590639989846,5.812568665754697,-25.31664304663067,-39.18236775845287,2.3535653846638396,-4.550456450478293,-4.550456450478563,40.09400201300711,44176.72211263107,26797.09506461366,70973.81717724472,80051.4603202244,106848.55538483807,106848.55538483807,-2854.487973312469,136458.0730501797,94055.30173819797,58180.56353060454,39860.820230659374,29609.517665341635,22131.761082227156,1601.4809752921756,109703.04335815053,360913.13680708775,1659559.7980694578,4.598224971114066,1558590.3178724889,4.318463804506993,0.747454292649039,0.10165264112484079,4.027634451161993,1.274178391969763,1.0,0.0,4.02763445116097,1.2806760111971365,1.2810153938569597,3.1449284721098856,19849.618292544692,2024.0977594331084,0.0002649889504965944,8.647230999527467e-05,0.00017851664050131972,0.0007189997713888157,0.10165264118479816,0.10165264112484067,0.4945089825076772,2.8421709430404007e-13,29609.517665341635,22131.761082227156,0.7474542924481272,1.021642032078417,0.63590769025429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262255244380662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15587.880840100246,1601.4809752921756,0.4945089825076772,6.972490515865524
386.0,-28.785219238940574,5.847554845528511,34.689122183235035,25.580735806748294,5.808236602825702,-25.32569335078147,-39.19134229710323,2.348710714666604,-4.554506391149971,-4.5545063911502695,40.092872292384975,44172.286343787724,26785.307684447856,70957.59402823559,80049.30522301041,106834.61290745827,106834.61290745827,-2845.359681764923,136441.76504652144,94055.25565434361,58178.2367751208,39863.35431024756,29607.152139063182,22129.992960503816,1601.4867262912849,109679.9725892232,360856.38227996195,1659261.669747415,4.598121998740528,1558541.5121182913,4.31900775114775,0.7474542926844312,0.10163032197078639,4.027634451161993,1.274183626868762,1.0,0.0,4.027634451160567,1.2806991162748385,1.281038170423515,3.144871734492289,19849.608566916235,2024.0967676950065,0.0002647276739555508,8.638513973608835e-05,0.00017834253421946246,0.0007182985349298436,0.10163032204187405,0.10163032197078775,0.49449231584101055,2.8421709430404007e-13,29607.152139063182,22129.992960503816,0.7474542924481272,1.02140602760698,0.635842296270261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2622964382399864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,42.0,15587.837181548952,1601.4867262912849,0.49449231584101055,6.9721808333465844
387.0,-28.79476991565416,5.839024185272387,34.68869355461583,25.575907062180363,5.8039366034191495,-25.334720433068608,-39.2002904676832,2.343887120833617,-4.558521147051465,-4.558521147051829,40.09175431534264,44167.8398910595,26773.67923073486,70941.51912179435,80047.12599343475,106820.8052241696,106820.8052241696,-2836.3353435738536,136425.62401167728,94055.18945527497,58175.90335289984,39865.87344708348,29604.818787507676,22128.248873050394,1601.4930519080863,109657.14056774345,360800.1277304145,1658966.9708869653,4.598022127438174,1558493.214842757,4.319547292420152,0.7474542922177194,0.10160823351722657,4.027634451161993,1.274188763960265,1.0,0.0,4.027634451162424,1.2807220759639295,1.2810608026310122,3.1448153559238157,19849.594596132883,2024.0953430715774,0.0002644672407070537,8.629830645524588e-05,0.00017816893425180778,0.0007175993377193971,0.10160823346484503,0.10160823351722684,0.4944756491743439,3.410605131648481e-13,29604.818787507676,22128.248873050394,0.7474542924481272,1.0211719048694152,0.6357765911114277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2623371700029369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,59.0,15587.792630738244,1601.4930519080863,0.4944756491743439,6.971873951625474
388.0,-28.804298304765616,5.83058924656128,34.688269616800596,25.57111879521983,5.799677204486193,-25.34372339197179,-39.20921223526818,2.339102291692353,-4.5624952758977315,-4.562495275898084,40.09064833237862,44163.38242414559,26762.192645332863,70925.57506947845,80044.94645271398,106807.13909804684,106807.13909804684,-2827.425946728734,136409.6551010784,94055.13039705751,58173.566368489,39868.40447618723,29602.516003031535,22126.52764912346,1601.4997045103619,109634.56504477558,360744.4492201081,1658675.999473454,4.597925215645975,1558445.4368315316,4.320081543044469,0.747454292292504,0.10158639287839939,4.027634451161993,1.2741938142338767,1.0,0.0,4.02763445116318,1.280744854505964,1.2810832547112203,3.1447594241677566,19849.582132368992,2024.094072121366,0.0002642076503534067,8.621180970907325e-05,0.00017799584064433343,0.0007169021799426575,0.10158639280002911,0.10158639287839956,0.4944589825076772,3.410605131648481e-13,29602.516003031535,22126.52764912346,0.7474542924481272,1.0209390429869836,0.6357103392254092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262377445867594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,48.0,15587.74711592718,1601.4997045103619,0.4944589825076772,6.97156983620248
389.0,-28.8138032525732,5.8222508650053015,34.68785084273636,25.56645768871533,5.795621788852737,-25.352642558533734,-39.21804215116424,2.334461094824536,-4.566333906534339,-4.566333906534689,40.0895691790765,44158.64703608752,26750.605786715478,70909.252822803,80042.4560673715,106793.06185408698,106793.06185408698,-2819.765414006906,136393.36500217774,94055.00484661719,58171.19581537876,39870.89892359825,29600.303148090767,22124.873638892255,1601.507034598485,109612.82726809388,360690.67547189526,1658429.9692563138,4.597928590991638,1558398.8189177073,4.320596358302965,0.7474542922145485,0.10156535527733687,4.027634451161993,1.2741985650407148,1.0,0.0,4.027634451163464,1.2807669642763728,1.2811050389488996,3.1447051364551606,19849.555635953893,2024.0913702389598,0.00026394893244256344,8.612628236680199e-05,0.00017782265007576146,0.0007162046316420606,0.10156792163502522,0.10156535527781402,0.49444231584101056,3.410605131648481e-13,29600.303148090767,22124.873638892255,0.7474542924481272,1.020699954919882,0.6356395991323015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262417271362429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15587.700642214753,1601.507034598485,0.49444231584101056,6.971268645643744
390.0,-28.823287029236234,5.814002282990755,34.687436214369775,25.56155155124145,5.791191754642559,-25.361664713419266,-39.226981276273705,2.3295694388255876,-4.5703976555509485,-4.570397655551239,40.08848277593158,44154.459968969546,26739.82984174563,70894.28981071519,80040.49032668288,106780.3201684285,106780.3201684285,-2809.8507372824824,136378.42486602734,94054.90129883523,58168.870941122026,39873.367064125785,29598.104697598836,22123.23041350541,1601.521622815114,109590.17090571098,360633.7549874913,1658103.9852454602,4.5977503833576865,1558351.8888853346,4.321148165787716,0.747454292750717,0.10154344029655557,4.027634451161993,1.2742037241114303,1.0,0.0,4.027634451161751,1.2807902375886866,1.28112798805985,3.14464799383912,19849.533783023664,2024.0891418602341,0.0002636910233470069,8.603977710047953e-05,0.0001776512462465274,0.0007155142796743764,0.10154344036164482,0.10154344029655554,0.4944256491743439,2.8421709430404007e-13,29598.104697598836,22123.23041350541,0.7474542924481272,1.020480608988256,0.635576861253377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262456642489554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15587.654533883455,1601.521622815114,0.4944256491743439,6.970977872267896
391.0,-28.83274819560031,5.805846923050238,34.68702545582276,25.556875706557207,5.787078075099309,-25.37059258630991,-39.23581569744272,2.324922465808925,-4.574208685827841,-4.574208685828202,40.087390487637855,44149.9378738625,26728.643192861982,70878.58106672448,80038.17632335708,106766.81951621907,106766.81951621907,-2801.275020402987,136362.5639150677,94054.73967193929,58166.50122244481,39875.820499438305,29595.744398848627,22121.46618053676,1601.5202418366273,109568.09453662205,360580.3807092385,1657821.4905074774,4.597647512731139,1558304.705705289,4.321656942732723,0.7474542921582118,0.10152208649502042,4.027634451161993,1.2742083875508978,1.0,0.0,4.027634451162411,1.2808123723389897,1.2811497993806558,3.144593648644119,19849.499672961487,2024.0856636018914,0.00026343396040604103,8.59543639738233e-05,0.00017747959643221771,0.0007148229369687273,0.10152208645224851,0.10152208649502065,0.49440898250767723,3.410605131648481e-13,29595.744398848627,22121.46618053676,0.7474542924481272,1.020253123281411,0.6355109164231764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262495591105838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15587.604751513703,1601.5202418366273,0.49440898250767723,6.970680456184136
392.0,-28.842186803034604,5.797781968212881,34.68661966818985,25.55217359857636,5.7829285666225765,-25.379503734943466,-39.24462857013566,2.3202454985314227,-4.5780605873140985,-4.578060587314426,40.08633204800324,44145.42609027843,26717.794580482812,70863.22067076125,80035.90117762092,106753.69575810374,106753.69575810374,-2792.748876047219,136347.28227274207,94054.59330073881,58164.118213396425,39878.30565260265,29593.58651463832,22119.85327148812,1601.5306008938085,109546.44463415096,360526.4403178141,1657543.6161144865,4.597564646446778,1558258.985703447,4.32217671561009,0.747454292522018,0.10150113963040364,4.027634451161993,1.274213043297641,1.0,0.0,4.027634451161526,1.280834645563545,1.281171750280471,3.1445389653634046,19849.46878249168,2024.0825136506026,0.00026317774038151057,8.586923726899544e-05,0.00017730850311251513,0.0007141338356199294,0.10150113963029007,0.10150113963040355,0.49439231584101057,3.410605131648481e-13,29593.58651463832,22119.85327148812,0.7474542924481272,1.0200272147499727,0.6354429786366885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2625341010016242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15587.555590819233,1601.5306008938085,0.49439231584101057,6.9703770633918225
393.0,-28.851602801676666,5.7898065507805825,34.686218127225494,25.54750117650258,5.778821496106766,-25.38839028736331,-39.25341486521063,2.315608981793432,-4.581863387811666,-4.581863387811981,40.08527811566084,44140.90433196689,26707.05009187585,70847.95442384275,80033.57449314615,106740.624585022,106740.624585022,-2784.3238635252637,136332.03717873507,94054.40345671475,58161.733295535596,39880.74462353239,29591.41259371309,22118.22836148374,1601.5386046806552,109524.94844854726,360473.1937250128,1657268.3360135257,4.597480103549041,1558213.4614043806,4.322688867103568,0.7474542924045106,0.1014803427053841,4.027634451161993,1.2742175842029972,1.0,0.0,4.027634451158867,1.2808567297241875,1.281193513134341,3.144484748133604,19849.428717430557,2024.0784281513625,0.00026292236279137633,8.578444486056512e-05,0.0001771379179308112,0.0007134467808652409,0.10148034271246441,0.10148034270538378,0.4943756491743439,3.410605131648481e-13,29591.41259371309,22118.22836148374,0.7474542924481272,1.0198035768818152,0.6353754669505144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2625721854301508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15587.505392282168,1601.5386046806552,0.4943756491743439,6.97008765481897
394.0,-28.860996146179183,5.781919451791994,34.68582093750755,25.542855157423787,5.774744210202759,-25.397253468157334,-39.2621748271398,2.311001532180893,-4.585634675831159,-4.585634675831516,40.084235691074454,44136.37352621353,26696.451878630538,70832.82540484407,80031.23433778157,106727.68621641211,106727.68621641211,-2775.994823593064,136316.95892610023,94054.20306636368,58159.34225479562,39883.17867952007,29589.2727096881,22116.628890483084,1601.547393303602,109503.68104000518,360420.3944605613,1656996.3108994304,4.597398860792674,1558168.4351681964,4.323197186164497,0.7474542922186009,0.10145976667553518,4.027634451161993,1.2742220602696763,1.0,0.0,4.027634451161205,1.2808786777351306,1.281215140869809,3.1444308670074186,19849.386426651574,2024.0741156920635,0.00026266782703323363,8.569998362520821e-05,0.00017696784340802543,0.000712761782858004,0.10145976667128967,0.10145976667553544,0.49435898250767724,3.410605131648481e-13,29589.2727096881,22116.628890483084,0.7474542924481272,1.0195814886107102,0.6353075592359141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262609848441764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15587.45426091495,1601.547393303602,0.49435898250767724,6.969797572302383
395.0,-28.870366869786814,5.7741194908608,34.68542801261364,25.53823054712268,5.770695369041117,-25.40609344125357,-39.2709122627042,2.306421940507895,-4.5893738340877235,-4.589373834088079,40.08320318562762,44131.849324494004,26685.99531174336,70817.84463623737,80028.86570747898,106714.86101922234,106714.86101922234,-2767.75663260273,136302.01864714862,94053.97659650074,58156.960213515886,39885.57375887206,29587.157627926288,22115.047977784994,1601.5564672474868,109482.61765182507,360368.05101260386,1656727.2491658963,4.597320002454802,1558123.838346233,4.323701376878544,0.747454292699998,0.10143938792238755,4.027634451161993,1.2742264901800082,1.0,0.0,4.027634451162649,1.2809004952110419,1.2812366390996812,3.144377308167406,19849.33863200044,2024.069241993998,0.00026241413038027037,8.56158161514453e-05,0.00017679831422882507,0.0007120789812953795,0.10143938800232058,0.10143938792238762,0.49434231584101057,3.410605131648481e-13,29587.157627926288,22115.047977784994,0.7474542924481272,1.0193617441345428,0.6352398767623554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2626470957468077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15587.402196216994,1601.5564672474868,0.49434231584101057,6.969510348039951
396.0,-28.879714771917545,5.766405574278247,34.685039314884506,25.533636984787904,5.766680241215134,-25.414909499222134,-39.27961568171156,2.301874968519736,-4.593077916947266,-4.593077916947524,40.08218101540043,44127.285028449674,26675.669989906357,70802.95501835603,80026.48645491901,106702.15644482536,106702.15644482536,-2759.616354011174,136287.2245887908,94053.74395187991,58154.54252541069,39888.0015849658,29585.068143965414,22113.486181347263,1601.565779238586,109461.77279883654,360316.20445506094,1656461.3678487637,4.597243608163505,1558079.6888817688,4.324200992398316,0.747454292609356,0.10141922038067369,4.027634451161993,1.2742307090898977,1.0,0.0,4.027634451162225,1.280922159988022,1.2812579856590207,3.144324125987215,19849.289534216092,2024.064235413326,0.00026216127643764416,8.553205231891779e-05,0.00017662922411872638,0.0007113979481425951,0.1014192204541694,0.10141922038067357,0.4943256491743439,2.8421709430404007e-13,29585.068143965414,22113.486181347263,0.7474542924481272,1.0191424575682886,0.6351710842866845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2626839328747708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15587.349125807072,1601.565779238586,0.4943256491743439,6.96922521527661
397.0,-28.889039888854963,5.758776537051315,34.68465479391344,25.5290649709292,5.762692599724401,-25.423702297463056,-39.28829653942955,2.297355008332452,-4.596751411387913,-4.59675141138823,40.08116897791295,44122.72798961389,26665.484467231825,70788.21245684572,80024.08321220445,106689.56767943628,106689.56767943628,-2751.5648612818186,136272.5735182297,94053.48925804434,58152.13403545355,39890.39469176754,29583.005838793437,22111.944699974305,1601.5755475124834,109441.1325407181,360264.79182695795,1656198.432789263,4.597169832751147,1558035.978000903,4.324696760124307,0.7474542925241892,0.10139925056789136,4.027634451161993,1.2742349384399132,1.0,0.0,4.027634451162224,1.2809436981355553,1.2812792066207161,3.1442712564371975,19849.235783121534,2024.0587543270674,0.00026190926239950957,8.544858107726784e-05,0.0001764606813222417,0.0007107191193689783,0.1013992506103682,0.10139925056789109,0.49430898250767724,3.410605131648481e-13,29583.005838793437,22111.944699974305,0.7474542924481272,1.0189254004589334,0.6351024658740368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2627203649470449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15587.295285158456,1601.5755475124834,0.49430898250767724,6.9689424107613505
398.0,-28.8983421785447,5.751231192514564,34.68427436046786,25.524504691734933,5.758727660876486,-25.432472276513266,-39.29695113385094,2.2928577588450576,-4.600396514052193,-4.600396514052459,40.08016576950845,44118.16293755785,26655.441344410083,70773.60428196793,80021.63583493557,106677.07717934565,106677.07717934565,-2743.593047941584,136258.04194729344,94053.19041681514,58149.71751943741,39892.747663753034,29580.9647679478,22110.419082647182,1601.5855290972372,109420.67022728724,360213.78224597394,1655938.0863948711,4.5970980790071625,1557992.6493713607,4.325188891044366,0.7474542921806505,0.10137945295477072,4.027634451161993,1.2742390276724476,1.0,0.0,4.0276344511612,1.2809651296450222,1.2813003219806562,3.1442186504156604,19849.172715073055,2024.0523231759119,0.0002616580875845733,8.536543732578436e-05,0.0001762926502587889,0.0007100423516689505,0.10137945288872685,0.10137945295476884,0.4942923158410106,2.8421709430404007e-13,29580.9647679478,22110.419082647182,0.7474542924481272,1.0187105569109323,0.6350339055355668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2627563974229083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15587.240448926008,1601.5855290972372,0.4942923158410106,6.968661861400704
399.0,-28.90762152512942,5.743768520041626,34.683897979599685,25.519975495431595,5.754796446679238,-25.4412182298647,-39.30557555342091,2.288393151414481,-4.604006507823101,-4.604006507823465,40.07917210495954,44113.57392118597,26645.520696752606,70759.09461793858,80019.17777335075,106664.69847010335,106664.69847010335,-2735.716103129176,136243.64371768662,94052.88529396683,58147.28144180206,39895.11539129419,29578.945247583277,22108.90958615056,1601.595537690182,109400.41457323253,360163.2695630673,1655680.778824374,4.5970284000169315,1557949.7338391952,4.325676340425343,0.7474542922708493,0.10135985515973676,4.027634451161993,1.274243036680855,1.0,0.0,4.027634451161887,1.2809864083152478,1.2813212855274028,3.144166421296487,19849.10832133916,2024.0457568424654,0.00026140775330445285,8.52826578491551e-05,0.00017612509545529776,0.0007093675021699518,0.10135985514907712,0.10135985515973703,0.4942756491743439,3.410605131648481e-13,29578.945247583277,22108.90958615056,0.7474542924481272,1.018496600993868,0.6349646690508853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2627920358652354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15587.184695527088,1601.595537690182,0.4942756491743439,6.96838293989153
400.0,-28.916877963645895,5.7363874664155565,34.68352563899841,25.515477556642168,5.750897374199728,-25.449940347340952,-39.31417727200312,2.283959757894805,-4.607583964701917,-4.60758396470225,40.078188959601974,44108.99230524774,26635.726435128352,70744.71874037609,80016.71645585781,106652.44289098616,106652.44289098616,-2727.9329787689494,136229.39727675501,94052.58069118609,58144.85654057624,39897.47127845538,29576.95438576887,22107.421521162214,1601.6060216659985,109380.37586975511,360113.2176329724,1655426.5967980474,4.5969614991617975,1557907.2735012693,4.3261596554034,0.747454292717824,0.10134046689284724,4.027634451161993,1.2742469918401915,1.0,0.0,4.027634451162596,1.281007540779029,1.2813421038921202,3.1441145527626144,19849.044037361364,2024.0392017010258,0.00026115825680114724,8.520017016747981e-05,0.00017595808663366743,0.0007086948516863055,0.10134046698384061,0.10134046689284706,0.49425898250767725,3.410605131648481e-13,29576.95438576887,22107.421521162214,0.7474542924481272,1.0182843264123012,0.6348953860868201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2628272850538411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15587.128108221936,1601.6060216659985,0.49425898250767725,6.968106030130852
401.0,-28.92611137954911,5.729086871435906,34.683157257356264,25.510991631913953,5.747019741585661,-25.458639596086293,-39.3227489554323,2.2795479581228513,-4.6111350305280325,-4.611135030528387,40.07721485869118,44104.387747104694,26626.071397558055,70730.45914466275,80014.21691420185,106640.28831175991,106640.28831175991,-2720.2266361744114,136215.27584350898,94052.23726104989,58142.40809395263,39899.81018566361,29574.987531749073,22105.95137334964,1601.6169248499737,109360.51494793432,360063.54033439764,1655174.9702956793,4.59689689424952,1557865.204639801,4.326639690297393,0.7474542922332142,0.10132125054123052,4.027634451161993,1.27425077885855,1.0,0.0,4.027634451162304,1.2810285717630623,1.281362821814976,3.1440629350044973,19848.971559181107,2024.0318109834764,0.00026090959935325955,8.511804387443159e-05,0.00017579155547882796,0.0007080241250698823,0.1013212505147645,0.10132125054123087,0.4942423158410106,3.410605131648481e-13,29574.987531749073,22105.95137334964,0.7474542924481272,1.0180736248035933,0.6348257094104597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262862149923581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15587.070541316774,1601.6169248499737,0.4942423158410106,6.96783164900652
402.0,-28.93532181070506,5.721865765205303,34.682792790864355,25.506536825001263,5.743175332363113,-25.46731483178741,-39.331297972798325,2.2751683534454594,-4.614651806705979,-4.614651806706322,40.07624996255897,44099.79078796077,26616.532747672434,70716.3235356332,80011.70903629031,106628.24178396275,106628.24178396275,-2712.612222762502,136201.2829295337,94051.88967744014,58139.971429110476,39902.131387032954,29573.041145570958,22104.496551367854,1601.62782393243,109340.85400672525,360014.34802589536,1654926.2899408771,4.596834262344012,1557823.5341549658,4.327115134985991,0.7474542926633827,0.10130222755177659,4.027634451161993,1.274254538952373,1.0,0.0,4.02763445116173,1.2810494519546614,1.2813833899669391,3.144011689023023,19848.89820444351,2024.0243308819538,0.0002606617781362949,8.503620763086212e-05,0.00017562557050543277,0.0007073555982726606,0.10130222764999745,0.10130222755177672,0.4942256491743439,3.410605131648481e-13,29573.041145570958,22104.496551367854,0.7474542924481272,1.0178646696047688,0.6347561176226691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2628966359157796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15587.012146500769,1601.62782393243,0.4942256491743439,6.967559084269708
