time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
403.0,-28.94450913998425,5.714723012868036,34.682432187813326,25.50209406707438,5.73935179763769,-25.47596718396514,-39.339816955011315,2.270809841618563,-4.618143115470275,-4.618143115470603,40.07529405851906,44095.17119609922,26607.130280471993,70702.30147657121,80009.16558079826,106616.29586127025,106616.29586127025,-2705.072652441566,136187.41514287965,94051.50565202603,58137.51126732686,39904.4382052213,29571.11928160941,22103.060042405967,1601.6391976373866,109321.36851371182,359965.5171680572,1654680.1228234153,4.596773979466745,1557782.2528377427,4.327587445300935,0.7474542925452298,0.1012833741798915,4.027634451161993,1.2742581814574079,1.0,0.0,4.02763445116167,1.2810702329766084,1.2814038599861308,3.1439606880909667,19848.817158954913,2024.0160665420826,0.00026041479450104134,8.495473124635888e-05,0.00017546006325468247,0.0007066889955676216,0.10128337416849523,0.10128337417989215,0.49420898250767725,3.410605131648481e-13,29571.11928160941,22103.060042405967,0.7474542924481272,1.0176572025344746,0.6346861081965061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2629307475739258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15586.952780169799,1601.6391976373866,0.49420898250767725,6.967288441655156
404.0,-28.95367334188161,5.707657676719956,34.68207540370409,25.497682496812217,5.735561126842818,-25.48459543067161,-39.348309429455526,2.2664832156328303,-4.621600706879519,-4.621600706879887,40.074347156755806,44090.54403302687,26597.840337769594,70688.38437079647,80006.61546532497,106604.45580309456,106604.45580309456,-2697.6231850958284,136173.67314390404,94051.11894616784,58135.04751386975,39906.74603588677,29569.21734080949,22101.63843504159,1601.6505566478447,109302.07898819039,359917.1630155042,1654436.8438836546,4.596715616510864,1557741.3611045987,4.328055233746927,0.7474542927633855,0.10126471028289775,4.027634451161993,1.2742617596732453,1.0,0.0,4.027634451162997,1.2810908646184611,1.2814241816477443,3.143910055405412,19848.735547780056,2024.0077445182665,0.0002601686473341548,8.487358020734254e-05,0.00017529506712681225,0.0007060244514787032,0.10126471036732665,0.10126471028289986,0.4941923158410106,3.410605131648481e-13,29569.21734080949,22101.63843504159,0.7474542924481272,1.017450941810285,0.6346157993372396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2629644902218007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15586.89259471152,1601.6505566478447,0.4941923158410106,6.967019639797757
405.0,-28.962814366752266,5.700668781313806,34.68172243363331,25.493302393611543,5.731801620191813,-25.493199697212862,-39.356775500904746,2.262186950652406,-4.625027315283148,-4.6250273152834644,40.07341033126988,44085.909576951686,26588.667448737968,70674.57702568965,80004.06666075462,106592.73410949258,106592.73410949258,-2690.2628284258826,136160.07718055462,94050.73682245723,58132.57973865429,39909.063426447705,29567.343071062038,22100.237491842483,1601.662387844237,109282.99693791846,359869.24718512874,1654196.5485546673,4.596659929943092,1557700.9053114785,4.328519087128735,0.7474542923497339,0.10124624672704707,4.027634451161993,1.2742652516206725,1.0,0.0,4.027634451161821,1.2811113539599077,1.2814443620328793,3.143859773557231,19848.65490363075,2023.9995211036137,0.00025992333617424026,8.47927527848161e-05,0.00017513058338942416,0.000705361971111343,0.10124624669491773,0.10124624672704702,0.4941756491743439,3.410605131648481e-13,29567.343071062038,22100.237491842483,0.7474542924481272,1.0172457182025219,0.6345450462889423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262997868252888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15586.83152399621,1601.662387844237,0.4941756491743439,6.9667527087960055
406.0,-28.971932187373596,5.693755211402987,34.68137319011599,25.48892955472695,5.728059955473479,-25.501781291375657,-39.36521530905736,2.2579090594755247,-4.628430570848423,-4.628430570848763,40.07248178238315,44081.268727488925,26579.628389298257,70660.89711678718,80001.4752062308,106581.10359552906,106581.10359552906,-2682.9706767707103,136146.59445748688,94050.30991525756,58130.1034365156,39911.34053193551,29565.49086195782,22098.85305479881,1601.6746301604617,109264.07427229977,359821.6628613341,1653958.5448258442,4.596606362366895,1557660.8077178781,4.328980071214223,0.7474542925053749,0.10122793733489686,4.027634451161993,1.2742686276277526,1.0,0.0,4.0276344511625295,1.2811317567512854,1.2814644569051485,3.143809705705316,19848.564808284682,2023.9903339351035,0.00025967885996112976,8.471224692351402e-05,0.00017496661303761574,0.0007047015584734303,0.10122793735692097,0.10122793733489693,0.49415898250767726,3.410605131648481e-13,29565.49086195782,22098.85305479881,0.7474542924481272,1.0170425982178273,0.6344743685499085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2630308862399406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15586.769570328892,1601.6746301604617,0.49415898250767726,6.966488213639905
407.0,-28.981026761306495,5.686916020372355,34.681027610189574,25.484578299243026,5.7243455710548945,-25.510339231102883,-39.37362871421499,2.253658040851289,-4.631803561637298,-4.631803561637641,40.07156111255312,44076.62105931493,26570.702923675744,70647.32398299067,79998.8606945296,106569.56361820534,106569.56361820534,-2675.757842056686,136133.21820031485,94049.86162136323,58127.62198614878,39913.59959468273,29563.654582109513,22097.4805140237,1601.6867546729447,109245.32146026203,359774.50656992284,1653723.0563917423,4.596554303300359,1557621.0511363212,4.329436974249854,0.7474542923186507,0.10120979232697243,4.027634451161993,1.2742719272570686,1.0,0.0,4.027634451164692,1.281152033450423,1.2814844267114052,3.143759948860005,19848.47019944796,2023.9806865186338,0.00025943521804638506,8.463206323763743e-05,0.00017480315480874765,0.0007040432084795152,0.10120979228468178,0.1012097923269947,0.4941423158410106,3.410605131648481e-13,29563.654582109513,22097.4805140237,0.7474542924481272,1.0168410484850343,0.6344036128307156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2630635494171722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15586.706735292813,1601.6867546729447,0.4941423158410106,6.966225277480936
408.0,-28.99009807182329,5.680150235007476,34.68068567045934,25.480248766858153,5.720657107218805,-25.51887363727597,-39.38201571637762,2.249432672671507,-4.635148500442881,-4.6351485004432265,40.07064913967178,44071.966706047344,26561.894243785562,70633.8609498329,79996.22950337405,106558.12374715961,106558.12374715961,-2668.6234859775286,136119.96404124144,94049.39776136391,58125.134964037316,39915.84755258511,29561.840294081834,22096.124426577953,1601.699144978658,109226.74723313714,359727.7472487053,1653490.1613932746,4.596504367649181,1557581.6708644954,4.329890265005409,0.7474542926544905,0.10119181993403492,4.027634451161993,1.2742751708393918,1.0,0.0,4.027634451163919,1.2811721897335964,1.2815042771278315,3.143710489063526,19848.37230550942,2023.9707041150057,0.00025919240909651247,8.455220101024545e-05,0.00017464020808626702,0.0007033869186463483,0.10119182000301748,0.10119181993403498,0.49412564917434393,3.410605131648481e-13,29561.840294081834,22096.124426577953,0.7474542924481272,1.016640926590959,0.6343326623550212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263095862223093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15586.643026082442,1601.699144978658,0.49412564917434393,6.965963723434124
409.0,-28.999146152438,5.673456869539858,34.680347315974196,25.475936207827203,5.716991852736277,-25.527384811252727,-39.39038022710008,2.245230511550978,-4.638466958076947,-4.638466958077316,40.06974535542695,44067.32139754692,26553.203856114225,70620.52525366115,79993.5730624939,106546.77691860813,106546.77691860813,-2661.562713115607,136106.82306702298,94048.90868056957,58122.65701562258,39918.05740549666,29560.04614841486,22094.78337981533,1601.711752449041,109208.33963172373,359681.3628221587,1653259.6864020864,4.596456356343173,1557542.6449318556,4.330340145263431,0.7474542924893285,0.1011740086733975,4.027634451161993,1.2742783550778407,1.0,0.0,4.0276344511628785,1.2811922369622315,1.2815240195155106,3.1436612984103838,19848.26908892404,2023.9601789524497,0.00025895043044019546,8.447262232981198e-05,0.0001744778081103835,0.000702732830908612,0.10117400865685909,0.10117400867339763,0.49410898250767726,3.410605131648481e-13,29560.04614841486,22094.78337981533,0.7474542924481272,1.0164429027465203,0.6342620069264396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2631278292228088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15586.578447098276,1601.711752449041,0.49410898250767726,6.965703984603653
410.0,-29.008170820919315,5.6668350279870525,34.68001251481515,25.471650261338823,5.713355286539364,-25.53587204107275,-39.3987107212655,2.24105650669281,-4.641755646318131,-4.641755646318454,40.06885006224969,44062.63836557078,26544.62098633668,70607.25935190746,79990.90823889585,106535.52922523253,106535.52922523253,-2654.582780776691,136093.80129656912,94048.41339067067,58120.14351734561,39920.299859250066,29558.272071336585,22093.457341327416,1601.7244737925698,109190.11200600922,359635.39913248405,1653031.846578809,4.596410282653677,1557503.9863770872,4.330786096513617,0.7474542925921576,0.10115637138349017,4.027634451161993,1.2742813541414217,1.0,0.0,4.027634451161027,1.2812121520945146,1.2815436308307697,3.1436124334113216,19848.164561956866,2023.9495201681377,0.00025870928517834907,8.4393436087968e-05,0.00017431584909038107,0.0007020805191799738,0.10115637147239351,0.10115637138348993,0.4940923158410106,3.410605131648481e-13,29558.272071336585,22093.457341327416,0.7474542924481272,1.0162451154357122,0.6341903286324315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263159455041662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15586.512923857794,1601.7244737925698,0.4940923158410106,6.9654458295796475
411.0,-29.017172124235046,5.6602837070166165,34.67968121416997,25.46737646861004,5.709738544998954,-25.544336255425428,-39.40701865414155,2.2369026761893473,-4.645020571216946,-4.645020571217282,40.06796277121759,44057.96506935695,26536.158516452288,70594.12358580924,79988.21274328118,106524.37125973347,106524.37125973347,-2647.670716848821,136080.89015051737,94047.88603267397,58117.63835874972,39922.497415471385,29556.518890783896,22092.146918001665,1601.7375345417022,109172.04197658229,359589.77212442283,1652806.2775198198,4.596366208513647,1557465.674068583,4.3312290693565085,0.747454292558461,0.10113888648121339,4.027634451161993,1.2742843427648767,1.0,0.0,4.02763445116313,1.2812319722602195,1.2815631482092487,3.1435638029363635,19848.053267274434,2023.9381712689283,0.00025846897028547136,8.43145326415372e-05,0.00017415443764393415,0.0007014304128774522,0.10113888650682434,0.10113888648121476,0.49407564917434393,3.410605131648481e-13,29556.518890783896,22092.146918001665,0.7474542924481272,1.0160495547985122,0.6341190104815914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2631907438816519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15586.446692532758,1601.7375345417022,0.49407564917434393,6.965189433163931
412.0,-29.026150030335717,5.653802051731418,34.679353374489274,25.46312928842383,5.706150522434801,-25.55277653599856,-39.41530018402261,2.2327770280976122,-4.648255670296919,-4.6482556702972655,40.067083517844644,44053.28537435524,26527.798634223862,70581.0840085791,79985.50872145264,106513.3073556765,106513.3073556765,-2640.837803060029,136068.09077069498,94047.35234037713,58115.128993279395,39924.69260788637,29554.78341501849,22090.849730024594,1601.750584556752,109154.14515873653,359544.56640844163,1652583.2596468474,4.596323833105901,1557427.7095204766,4.331668046267296,0.74745429258666,0.10112156906623851,4.027634451161993,1.2742872341303157,1.0,0.0,4.02763445116085,1.2812516601941026,1.2815825343750358,3.1435154983930547,19847.94063578868,2023.9266860537168,0.0002582294848540188,8.423594781968307e-05,0.00017399353703433573,0.0007007823640390207,0.10112156905818498,0.10112156906624112,0.49405898250767727,3.410605131648481e-13,29554.78341501849,22090.849730024594,0.7474542924481272,1.0158551567848768,0.6340474611500017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2632217004528836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15586.37952777803,1601.750584556752,0.49405898250767727,6.964934573123485
413.0,-29.035104506550308,5.647389117367859,34.679028963022844,25.458899221289926,5.702584605267438,-25.561193514770764,-39.423555380757875,2.2286736134879233,-4.65146607627338,-4.651466076273743,40.06621245347474,44048.59979335878,26519.552123627123,70568.1519169859,79982.78461459714,106502.33673822426,106502.33673822426,-2634.0752590563498,136055.40633413885,94046.79806413825,58112.613242900006,39926.87202359804,29553.069595914607,22089.568728023438,1601.763985992505,109136.41199728061,359499.7101493823,1652362.602451886,4.596283545723257,1557390.099248153,4.332103907958683,0.747454292567872,0.10110440982133075,4.027634451161993,1.2742900359304628,1.0,0.0,4.027634451160842,1.281271243564949,1.2816018170030614,3.143467451868889,19847.82366022678,2023.9147578660175,0.0002579908279968582,8.415768025923687e-05,0.00017383314773762132,0.0007001363745819761,0.10110440982916932,0.10110440982133123,0.4940423158410106,3.410605131648481e-13,29553.069595914607,22089.568728023438,0.7474542924481272,1.0156622223926515,0.6339757743980059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2632523287649322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15586.311510828222,1601.763985992505,0.4940423158410106,6.9646812895421375
414.0,-29.04403552756957,5.641044096845815,34.678707954908035,25.454700691066705,5.699049423712544,-25.56958630591752,-39.43178403479976,2.2246002020605076,-4.654646179909321,-4.654646179909658,40.06534983617185,44043.90788572915,26511.402462645343,70555.31034837449,79980.0638079639,106491.46627060925,106491.46627060925,-2627.394290354685,136042.84198851913,94046.2500729563,58110.09415072168,39929.06213581625,29551.37571790986,22088.302620093215,1601.777479218092,109118.86056096393,359455.2816072762,1652144.6064784043,4.596245182685782,1557352.8543744641,4.332535739663868,0.7474542921772137,0.10108742617429443,4.027634451161993,1.2742927575064824,1.0,0.0,4.027634451163126,1.281290686213914,1.2816209599239017,3.143419752049592,19847.70801107582,2023.9029649345925,0.000257752998634695,8.40797312479747e-05,0.0001736732673867203,0.0006994924349726233,0.10108742618627319,0.1010874261742924,0.49402564917434394,3.410605131648481e-13,29551.37571790986,22088.302620093215,0.7474542924481272,1.0154701456676374,0.633903718028558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2632826332528375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,34.0,15586.242644675207,1601.777479218092,0.49402564917434394,6.96442968083906
415.0,-29.052943070912765,5.634765997046431,34.678390293400874,25.450509669631742,5.695530397519372,-25.5779563472993,-39.43998649539424,2.2205436739059103,-4.657805644089592,-4.657805644089913,40.06449485274062,44039.21060976093,26503.371975926086,70542.58258568702,79977.30824322926,106480.68021915534,106480.68021915534,-2620.77404295445,136030.3831214582,94045.66439634546,58107.56676287723,39931.21959274248,29549.702902302863,22087.052275581675,1601.7914162722768,109101.4542621098,359411.1456801442,1651928.685442836,4.59620884131668,1557315.9397695733,4.332965069356801,0.7474542924714275,0.10107058285588602,4.027634451161993,1.274295429629274,1.0,0.0,4.0276344511621,1.2813100491782174,1.2816400241891697,3.143372249164175,19847.58440871685,2023.8903610016523,0.00025751599561747897,8.400209678339502e-05,0.00017351389883408396,0.0006988505566995933,0.10107058283091654,0.10107058285588605,0.4940089825076773,3.410605131648481e-13,29549.702902302863,22087.052275581675,0.7474542924481272,1.0152798790303539,0.6338316911797098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2633126177018168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15586.17293793372,1601.7914162722768,0.4940089825076773,6.964179899510313
416.0,-29.061827089814063,5.628553932942824,34.67807590042537,25.44633076703178,5.692031821847932,-25.586303167290882,-39.44816258791832,2.216507899324747,-4.66094031654535,-4.660940316545694,40.0636463648112,44034.507868849236,26495.44769243293,70529.95556128217,79974.5190582902,106469.96675072314,106469.96675072314,-2614.2178688817075,136018.0092017388,94045.04389223071,58105.032702789875,39933.34576604537,29548.042451015674,22085.811165695184,1601.8052175351097,109084.18461960484,359367.3602808882,1651714.7968094037,4.596173663402243,1557279.306267026,4.333391059916592,0.7474542925240726,0.10105387190678346,4.027634451161993,1.274297992954962,1.0,0.0,4.027634451162415,1.2813293144426052,1.2816589917784407,3.1433249873894176,19847.453456292067,2023.877007570584,0.0002572798184452093,8.392477782934238e-05,0.00017335504061586693,0.0006982107338670522,0.10105387189450471,0.10105387190678658,0.4939923158410106,3.410605131648481e-13,29548.042451015674,22085.811165695184,0.7474542924481272,1.0150913413092062,0.6337597592507029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2633422867770252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15586.102387984414,1601.8052175351097,0.4939923158410106,6.963931560163425
417.0,-29.07068756637899,5.62240720670707,34.677764801298935,25.44219314530494,5.688568972791626,-25.594625222112224,-39.45631213774902,2.2125066285248733,-4.6640421712695,-4.664042171269819,40.06280660518274,44029.798790893896,26487.60714829049,70517.40593918439,79971.75233549277,106459.35948378326,106459.35948378326,-2607.748944832172,136005.7618945078,94044.45082042295,58102.49727582399,39935.50393844329,29546.40241072452,22084.58530676319,1601.8190593575519,109067.10842861544,359324.03740198765,1651503.7491920367,4.596140467342142,1557243.0502505037,4.333812626368674,0.747454292396258,0.10103734778704081,4.027634451161993,1.2743004925409336,1.0,0.0,4.027634451159973,1.2813484180169763,1.2816777986836612,3.143278123677858,19847.32829323601,2023.8642444908312,0.0002570444658538744,8.384777534711046e-05,0.00017319669050676394,0.0006975729575122837,0.10103734783353678,0.10103734778704047,0.49397564917434394,3.410605131648481e-13,29546.40241072452,22084.58530676319,0.7474542924481272,1.014903154568225,0.633687259092039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2633716446336065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15586.03100271443,1601.8190593575519,0.49397564917434394,6.963684111656521
418.0,-29.079524545735723,5.616324776362897,34.67745692830977,25.438053532876097,5.685115802428726,-25.60292515730119,-39.46443930091334,2.208516413994209,-4.667128288219601,-4.667128288219928,40.06197413792161,44025.10047695936,26479.891641300776,70504.99211826012,79968.93865390465,106448.83029520544,106448.83029520544,-2601.330568533798,135993.6149916426,94043.80523226743,58099.967055322115,39937.59797438369,29544.784696437146,22083.37614982079,1601.8335607225865,109050.16086373923,359280.9383950181,1651294.504239942,4.596109416816306,1557207.1097063303,4.334232471844165,0.7474542927531931,0.10102094802146803,4.027634451161993,1.2743029476189989,1.0,0.0,4.027634451163511,1.2813674690049808,1.2816965540329077,3.1432313903595266,19847.192047025273,2023.850351243827,0.00025680993491269824,8.377104942851463e-05,0.00017303888548418362,0.0006969373765667729,0.10102094810144571,0.10102094802146794,0.4939589825076773,3.410605131648481e-13,29544.784696437146,22083.37614982079,0.7474542924481272,1.0147175356994305,0.6336152962043963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634006945427363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15585.958790040007,1601.8335607225865,0.4939589825076773,6.963438694634468
419.0,-29.088337927404005,5.610305885528151,34.67715221063102,25.433935678470903,5.681688685349156,-25.611201244889774,-39.47253621937705,2.2045520028349377,-4.670186114537387,-4.6701861145376915,40.06114800025378,44020.380897436444,26472.266900169543,70492.64779760598,79966.10764496039,106438.37454512993,106438.37454512993,-2594.9819899469876,135981.55123509068,94043.14334805362,58097.41660052968,39939.696386137715,29543.176689960746,22082.174233432444,1601.847681864166,109033.35653507692,359238.2384793389,1651087.4204142843,4.596079268742001,1557171.4430527606,4.3346483649521605,0.7474542925824333,0.10100468698640784,4.027634451161993,1.2743052554363383,1.0,0.0,4.02763445116121,1.2813863987731706,1.2817151891764096,3.143184955777699,19847.05236166193,2023.836107300855,0.00025657622656119066,8.36946735780403e-05,0.00017288155298315037,0.0006963036987653238,0.10100468701270365,0.10100468698640812,0.4939423158410106,2.8421709430404007e-13,29543.176689960746,22082.174233432444,0.7474542924481272,1.0145327139884042,0.6335428998341045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263429441402779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15585.885670571719,1601.847681864166,0.4939423158410106,6.963194611387017
420.0,-29.097127683422556,5.604349751491843,34.6768506623166,25.429844750929647,5.678288089480355,-25.619453412922237,-39.480606734845765,2.2006138189800395,-4.673217659908573,-4.673217659908894,40.060329998882686,44015.655818388106,26464.736084356897,70480.391902745,79963.27840303638,106428.01448739329,106428.01448739329,-2588.70647887871,135969.60436282604,94042.48444025018,58094.861855602,39941.80287183131,29541.58987543276,22080.988153653318,1601.862083555505,109016.720966272,359195.90948455356,1650882.7812319556,4.59605117330254,1557136.128273983,4.335060859987172,0.7474542922964416,0.10098858894440561,4.027634451161993,1.2743074978655207,1.0,0.0,4.027634451160065,1.2814052053401428,1.2817337021311273,3.1431388247661105,19846.913304446156,2023.8219274111095,0.0002563433398160396,8.361861083246158e-05,0.000172724728983578,0.0006956720690218772,0.10098858892216524,0.1009885889444054,0.49392564917434395,3.410605131648481e-13,29541.58987543276,22080.988153653318,0.7474542924481272,1.0143487402681586,0.6334701585239049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634578887630845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15585.811806511032,1601.862083555505,0.49392564917434395,6.962951398109363
421.0,-29.105893796405102,5.598455504241038,34.67655222983174,25.42576629146936,5.674905793356482,-25.627682467933443,-39.488650917168684,2.1966944648848075,-4.6762278627864475,-4.676227862786766,40.059519182122365,44010.92579288122,26457.309670096598,70468.23546297781,79960.4256219232,106417.7352920198,106417.7352920198,-2582.4914019415883,135957.7571371649,94041.79986701782,58092.30003797575,39943.88869893563,29540.02184514512,22079.816127277656,1601.8767904073043,109000.22669396139,359153.8823633062,1650680.1816726346,4.596024887189916,1557101.1242667583,4.335470673519422,0.7474542924519353,0.10097262750377345,4.027634451161993,1.2743096628179775,1.0,0.0,4.027634451161557,1.2814239231249347,1.281752127323433,3.1430929128746348,19846.768830747125,2023.8071951937845,0.00025611127341832666,8.354285985776148e-05,0.0001725684135605652,0.0006950424876389029,0.10097262754676505,0.10097262750377273,0.4939089825076773,3.410605131648481e-13,29540.02184514512,22079.816127277656,0.7474542924481272,1.014166227997093,0.6333973641993076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634860402981056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,79.0,15585.737125424333,1601.8767904073043,0.4939089825076773,6.962709980754045
422.0,-29.114636303413864,5.592622384819829,34.67625687303229,25.4217097995803,5.67154798256045,-25.635887824713286,-39.49667246835304,2.192799503859855,-4.679212306653653,-4.6792123066539935,40.05871534469603,44006.2059938305,26449.974330545094,70456.1803243756,79957.5628680973,106407.5371986424,106407.5371986424,-2576.3439587076864,135946.00614652553,94041.10571401424,58089.74883974744,39945.95208251866,29538.46894788312,22078.655400122967,1601.8914776275396,108983.88115735009,359112.2186863108,1650479.7726067859,4.596000043230223,1557066.4221534382,4.335877035455471,0.747454292200383,0.10095680990966191,4.027634451161993,1.2743117920542137,1.0,0.0,4.027634451161338,1.2814425262338676,1.2817704388496782,3.143047283594626,19846.62233531408,2023.7922568169643,0.0002558800246746997,8.346738516449677e-05,0.00017241263951020297,0.0006944150867070669,0.10095680985404472,0.10095680990966188,0.4938923158410106,3.410605131648481e-13,29538.46894788312,22078.655400122967,0.7474542924481272,1.0139852830255094,0.6333247847683195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263513900095603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15585.661630303497,1601.8914776275396,0.4938923158410106,6.962469903435336
423.0,-29.12335511128476,5.586849490706784,34.67596453223639,25.41765613658356,5.668203062684865,-25.644070558889393,-39.50466401930896,2.188918510289494,-4.682178584463941,-4.682178584464263,40.057917750499804,44001.46606486648,26442.747293565444,70444.21335843192,79954.6593624792,106397.40665604465,106397.40665604465,-2570.2476385579794,135934.33825261166,94040.36647039508,58087.17317278234,39947.99255290304,29536.931596567018,22077.506314355927,1601.9063980807118,108967.65429460263,359070.81236977136,1650281.0821529254,4.595976685661281,1557031.9901415678,4.336281135928518,0.7474542926768305,0.1009411071912374,4.027634451161993,1.274313830076717,1.0,0.0,4.027634451163967,1.2814610631776588,1.281788685234078,3.143001817920714,19846.466323867688,2023.7763480768344,0.0002556495943420854,8.339225541984123e-05,0.00017225733892224418,0.0006937895927087184,0.10094110723309896,0.10094110719123832,0.49387564917434396,3.410605131648481e-13,29536.931596567018,22077.506314355927,0.7474542924481272,1.0138057171494974,0.633251983843492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263541471719089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15585.585250880235,1601.9063980807118,0.49387564917434396,6.962231082901881
424.0,-29.132050264813177,5.581136237747784,34.675675212431415,25.413643719535344,5.664893630759737,-25.65222845100226,-39.51263276450334,2.185071816948797,-4.685112443836317,-4.685112443836677,40.05712776643508,43996.73585250674,26435.59035507999,70432.32620758672,79951.77942925044,106387.36978433043,106387.36978433043,-2564.233483622782,135922.77905066544,94039.65562699974,58084.61205025579,39950.04841860438,29535.409266335017,22076.36843271835,1601.9210908551738,108951.6032679532,359029.86226699705,1650085.0081465077,4.595954770245271,1556997.8872250693,4.3366807356742605,0.7474542923595573,0.10092557438637605,4.027634451161993,1.2743158071069045,1.0,0.0,4.027634451164016,1.2814794393227178,1.2818067718152617,3.1429567479371046,19846.316306061115,2023.7610505178748,0.0002554199795343085,8.331740231988127e-05,0.00017210257721442723,0.0006931662691225942,0.1009255743138508,0.10092557438637473,0.4938589825076773,3.410605131648481e-13,29535.409266335017,22076.36843271835,0.7474542924481272,1.0136268588305284,0.6331790466430617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635687594113274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15585.508139536381,1601.9210908551738,0.4938589825076773,6.961993168444044
425.0,-29.140721671446144,5.575481665846511,34.67538886686275,25.409629521332704,5.661592752978886,-25.660364111234667,-39.520571544393874,2.1812351927674154,-4.6880323645037265,-4.688032364504089,40.056344646785114,43991.98593073909,26428.548628152792,70420.53455889187,79948.85779448404,106377.40642263682,106377.40642263682,-2558.265201074508,135911.31506661672,94038.89696804414,58082.02510429932,39952.07984860535,29533.908643979903,22075.246780683716,1601.9364677183376,108935.67162371133,358989.1103550746,1649890.599561267,4.595934951701926,1556964.0811964832,4.337078859179034,0.7474542921762394,0.10091015695480884,4.027634451161993,1.2743176670977845,1.0,0.0,4.0276344511635855,1.2814977674346324,1.2818248113887083,3.1429117970487903,19846.15619716343,2023.7447239539936,0.0002551911809982723,8.324289245247897e-05,0.00017194828854579333,0.0006925448507653804,0.10091015690692302,0.10091015695480905,0.4938423158410106,3.410605131648481e-13,29533.908643979903,22075.246780683716,0.7474542924481272,1.0134494174520716,0.6331058517708704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635957659108343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15585.43015618356,1601.9364677183376,0.4938423158410106,6.961756864651779
426.0,-29.149369382470045,5.569885038383311,34.67510540719999,25.405627546738856,5.658311593894159,-25.668476469257,-39.528487728070445,2.1774186806811295,-4.690928668639231,-4.6909286686396285,40.05556672545807,43987.24681493524,26421.595295584073,70408.84211051931,79945.90595885454,106367.50125443861,106367.50125443861,-2552.353955516126,135899.91602696443,94038.10653494165,58079.44739102235,39954.06571546588,29532.414772525823,22074.130189734893,1601.9514532188766,108919.85520995474,358948.6916325664,1649697.9446211806,4.59591574806428,1556930.5001204417,4.3374736735749835,0.7474542925040653,0.10089485127415429,4.027634451161993,1.274319471591152,1.0,0.0,4.027634451161561,1.2815160007706403,1.2818427571959126,3.1428670798803706,19845.98938258647,2023.727713601125,0.0002549631956889282,8.316865599582124e-05,0.00017179453969310695,0.0006919256065894741,0.10089485134444323,0.10089485127415429,0.49382564917434396,3.979039320256561e-13,29532.414772525823,22074.130189734893,0.7474542924481272,1.013273972376353,0.6330331671142402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636224957337914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15585.351449006834,1601.9514532188766,0.49382564917434396,6.961521817734532
427.0,-29.157993376714863,5.564345710577073,34.67482485988174,25.40165742337706,5.655059265355694,-25.676564594794677,-39.53637747382743,2.173630483435482,-4.693797721169631,-4.6937977211699495,40.05479626270387,43982.502320931686,26414.71933674858,70397.22165768026,79942.96633993821,106357.68567668679,106357.68567668679,-2546.5149547652836,135888.6240776012,94037.33042570834,58076.866406701694,39956.071132229605,29530.938400914416,22073.02667594163,1601.9664983207974,108904.20063145207,358908.6567336864,1649507.6617614091,4.595898234311354,1556897.2415533923,4.337864836480176,0.7474542927243432,0.10087970192172219,4.027634451161993,1.2743212233344092,1.0,0.0,4.027634451161221,1.2815341011442405,1.2818605710393118,3.1428226900601772,19845.825590947403,2023.7110115021342,0.00025473602248018463,8.309472836179013e-05,0.0001716412941183945,0.0006913083894332741,0.10087970199734382,0.10087970192171744,0.4938089825076773,3.410605131648481e-13,29530.938400914416,22073.02667594163,0.7474542924481272,1.0130990257121668,0.6329600686003453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636489523406376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15585.27187439044,1601.9664983207974,0.4938089825076773,6.961287209086173
428.0,-29.166587305409912,5.558886855077307,34.67454477949791,25.39974561603742,5.6536945845241355,-25.684434444978674,-39.54392143115399,2.1719769197968537,-4.695597764085903,-4.695597764086272,40.053962661799346,43976.45320340693,26405.297894346215,70381.75109775315,79940.71784495907,106346.0157393053,106346.0157393053,-2549.082860891911,135875.99375965106,94036.24555629972,58073.74277877433,39958.33641947265,29529.97802034577,22071.06320372559,1601.9819739048933,108895.0986001972,358883.54063548415,1649383.314641811,4.595873390351662,1556861.2581064375,4.338068152553511,0.7474121107885321,0.10086501059112228,4.027634451161993,1.2743196595134214,1.0,0.0,4.027634451162117,1.2815422638387088,1.2818684459187124,3.142802672069268,19845.59663794571,2023.6876647933505,0.0002545098267276452,8.30240976075096e-05,0.0001714857291201356,0.0006906818304868916,0.10086854104870349,0.10087070313256247,0.49379231584101063,3.410605131648481e-13,29529.97802034577,22071.06320372559,0.7474542924481272,1.012857365517313,0.6328611300752375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636751387582306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15585.191513574813,1601.9819739048933,0.49379231584101063,6.961054189549914
429.0,-29.17516556715947,5.553448885761369,34.674276686349884,25.393394857551925,5.648158272539929,-25.692712249298186,-39.552159410063155,2.1657049546786387,-4.699971043524727,-4.699971043525078,40.05342780491654,43973.357902324715,26402.556317912604,70375.91422023732,79937.38716705734,106339.94348496995,106339.94348496995,-2534.6916749599186,135869.13255801497,94035.88724100596,58071.857976273226,39960.0325163697,29529.189073045018,22071.71912874868,1602.0726521348586,108874.63515992987,358822.5257704593,1649142.1183559967,4.595982693157234,1556838.17065748,4.3387414636655155,0.7474542925696628,0.10085105351395901,4.027634451161993,1.2743254290567712,1.0,0.0,4.027634451161861,1.2815719233199532,1.281897823812724,3.1427299380344387,19845.52101837214,2023.6799537428317,0.00025428422783776945,8.294703242366292e-05,0.00017133719541410653,0.0006900835910153301,0.10085105356086188,0.10085105351396671,0.49377564917434397,3.410605131648481e-13,29529.189073045018,22071.71912874868,0.7474542924481272,1.0127601462578142,0.632808324752096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637009454159647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15585.116811201573,1602.0726521348586,0.49377564917434397,6.96078728538043
430.0,-29.183717913735002,5.548079288366826,34.67400040771527,25.389934214204573,5.645531130547495,-25.70067335843253,-39.55986730344591,2.1624865752450444,-4.702154376621252,-4.702154376621585,40.052491388412804,43968.173920110006,26394.35168734516,70362.52560745517,79933.97962705635,106328.33131440151,106328.33131440151,-2529.4394838840235,135854.67590368667,94034.86742580477,58069.06171885842,39962.00634105149,29526.344589285152,22069.592997373733,1601.9952348271659,108857.77079828554,358792.0675168652,1648946.97534076,4.595828962309069,1556797.7502465842,4.338997127280151,0.7474542922384843,0.10083477825308511,4.027634451161993,1.2743257422605532,1.0,0.0,4.027634451164722,1.2815873676864886,1.2819129840754906,3.14269206510099,19845.305794540007,2023.6580070197272,0.00025405949385156175,8.287498600032039e-05,0.00017118450785124137,0.0006894686213268704,0.10083477819780086,0.10083477825308494,0.4937589825076773,3.410605131648481e-13,29526.344589285152,22069.592997373733,0.7474542924481272,1.012580161500665,0.632741651391165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637266539881142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15585.026855400196,1601.9952348271659,0.4937589825076773,6.960668267508239
431.0,-29.19224695666155,5.542760773108836,34.673732137445604,25.385909468773775,5.6422148527263545,-25.708682406125877,-39.56767637338487,2.158650302190701,-4.705092365127257,-4.7050923651276,40.051791815894234,43963.5131864189,26388.221830958824,70351.73501737772,79931.07823759306,106319.30006855188,106319.30006855188,-2523.725411485051,135844.57616298768,94034.06536038766,58066.500309213734,39963.96116797102,29525.276094435787,22068.794347862397,1602.0336005098125,108843.02548003693,358751.08475980296,1648766.8162947393,4.595851793447953,1556767.553722007,4.339408631375484,0.7474542922909836,0.1008204973705824,4.027634451161993,1.2743274621339515,1.0,0.0,4.027634451163504,1.2816056871647314,1.2819310211912338,3.1426471429541185,19845.136525056187,2023.6407463360258,0.0002538355544289046,8.280205286135148e-05,0.0001710335015675531,0.0006888604232163457,0.1008204973048646,0.10082049737058235,0.49374231584101064,3.410605131648481e-13,29525.276094435787,22068.794347862397,0.7474542924481272,1.0124119617504785,0.6326665094970448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263752039964981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15584.94621666045,1602.0336005098125,0.49374231584101064,6.960345868668629
432.0,-29.200752072613998,5.5374967388168015,34.67346532434609,25.382047751359664,5.639094352218335,-25.71665033692688,-39.5754300529137,2.154992616531231,-4.70781748061745,-4.707817480617799,40.05104215667027,43958.72778851436,26381.684115044096,70340.41190355846,79928.04458195041,106309.72869699451,106309.72869699451,-2518.198578222771,135833.51934210688,94033.20064041973,58063.88384698381,39965.907548262134,29523.790645112364,22067.68404343909,1602.0436638086837,108827.92727521728,358713.07470627024,1648585.426376612,4.595833111816582,1556735.1957335777,4.339778239218907,0.74745429232653,0.10080588862931883,4.027634451161993,1.2743287682486697,1.0,0.0,4.02763445116415,1.2816231741111275,1.2819482265930258,3.14260426349997,19844.954032831123,2023.6221373079618,0.0002536124242905421,8.272969574584744e-05,0.00017088272854469467,0.0006882531645951752,0.10080588862912772,0.10080588862931882,0.493725649174344,3.410605131648481e-13,29523.790645112364,22067.68404343909,0.7474542924481272,1.0122422996832798,0.6325934481135164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637771850667843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15584.862252877923,1602.0436638086837,0.493725649174344,6.960139948564606
433.0,-29.209233486901333,5.5322854312633725,34.67320152173584,25.378158618137263,5.635945379622814,-25.724599779359025,-39.58316941335795,2.151311672080518,-4.710571619769894,-4.710571619770213,40.05031214299602,43953.987458052754,26375.35690641148,70329.34436446424,79925.01518153539,106300.37208794687,106300.37208794687,-2512.6890774838394,135822.79736869305,94032.31908913495,58061.291365652316,39967.80858164737,29522.425280746174,22066.663493768552,1602.0608647555227,108813.06116543071,358674.6630393341,1648406.454010207,4.595826312463655,1556703.686206231,4.340155150673453,0.7474542922515213,0.10079150109061788,4.027634451161993,1.2743300881003958,1.0,0.0,4.027634451163481,1.2816407681503104,1.2819655401345107,3.1425611226262378,19844.767988491414,2023.6031660650085,0.00025339009587400875,8.265753054397168e-05,0.00017073256533003706,0.0006876483620585229,0.1007915010253955,0.10079150109061769,0.4937089825076773,3.410605131648481e-13,29522.425280746174,22066.663493768552,0.7474542924481272,1.0120752292146884,0.6325203559552216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263802073205943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15584.778104623678,1602.0608647555227,0.4937089825076773,6.959906902721153
434.0,-29.217691093954834,5.527126482177839,34.67294031126032,25.374300532881193,5.632830182278107,-25.732524413458027,-39.5908784243278,2.147663501781301,-4.713290562584518,-4.713290562584879,40.04958470434951,43949.22601281272,26369.073890264,70318.29990307672,79921.97479224787,106291.04868251187,106291.04868251187,-2507.2475567014044,135812.09439571103,94031.43062104812,58058.68184161307,39969.72086603894,29521.045713199153,22065.632345291408,1602.0762270471735,108798.29623921328,358636.74541711714,1648229.230737884,4.595818057686447,1556672.288304083,4.340526474758115,0.7474542927666564,0.10077721223887975,4.027634451161993,1.2743313288269564,1.0,0.0,4.027634451160874,1.2816582084252732,1.281982700894052,3.142518359953861,19844.580484416016,2023.5840459704402,0.0002531685703054907,8.258570618364644e-05,0.0001705828641218443,0.0006870454203150251,0.10077721224109455,0.10077721223888002,0.49369231584101064,3.410605131648481e-13,29521.045713199153,22065.632345291408,0.7474542924481272,1.0119085364081433,0.6324469879418991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26382671265781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15584.692952857717,1602.0762270471735,0.49369231584101064,6.959681651836794
435.0,-29.22612487264983,5.522019138004481,34.672681772442985,25.37045533480125,5.6297302757483365,-25.740426068720694,-39.598561137076445,2.144031471819176,-4.715993017646781,-4.715993017647145,40.048864396462605,43944.46034044344,26362.881300802936,70307.34164124637,79918.92496399609,106281.80626479903,106281.80626479903,-2501.8577179594286,135801.49506997038,94030.5292939343,58056.064670381544,39971.627359503065,29519.68880517134,22064.618106214362,1602.0922480827803,108783.66398275846,358599.06084481656,1648053.8675675984,4.595812001528895,1556641.1986532884,4.34089591586221,0.7474542923484011,0.10076305140745519,4.027634451161993,1.2743324898788706,1.0,0.0,4.027634451162048,1.281675572367295,1.281999786321269,3.142475785602144,19844.39026654594,2023.5646491458285,0.00025294784649966296,8.251418424089219e-05,0.00017043366225877077,0.0006864444897511327,0.10076305133604496,0.10076305140745519,0.493675649174344,3.410605131648481e-13,29519.68880517134,22064.618106214362,0.7474542924481272,1.0117428409995606,0.6323734067190168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638511051455807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15584.607123246082,1602.0922480827803,0.493675649174344,6.9594556678034
436.0,-29.234534880158332,5.516962669691322,34.672425811657476,25.366613070387416,5.6266424749176895,-25.74830511513847,-39.60622139330951,2.1404127098978276,-4.718678572086617,-4.71867857208694,40.04814879699206,43939.70610419628,26356.776197579027,70296.48230177531,79915.8380598269,106272.61425740592,106272.61425740592,-2496.5111216314835,135790.95496986425,94029.58620434518,58053.454248714545,39973.479950700705,29518.340712458332,22063.61047221393,1602.108191882867,108769.1253790374,358561.6150219789,1647879.898719065,4.595806772618575,1556610.3126900191,4.341263112044503,0.7474542924732182,0.10074898138328542,4.027634451161993,1.2743336130166427,1.0,0.0,4.027634451161797,1.2816928733495316,1.2820168097887814,3.1424333667677447,19844.19123503986,2023.5443535804643,0.00025272792132929205,8.244292836416093e-05,0.0001702849929651311,0.0006858457041822397,0.10074898145533177,0.10074898138328518,0.4936589825076773,3.410605131648481e-13,29518.340712458332,22063.61047221393,0.7474542924481272,1.0115792280434934,0.6323004014699939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638752542145621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15584.520539146746,1602.108191882867,0.4936589825076773,6.959231248294564
437.0,-29.242921015944873,5.511956500051913,34.6721724171147,25.362793018016987,5.623577687559133,-25.75616037140966,-39.61385143976656,2.136817043023921,-4.721340725861978,-4.721340725862296,40.04743881290224,43934.93161654863,26350.740356729093,70285.67197327773,79912.74806638523,106263.48842311432,106263.48842311432,-2491.222872400569,135780.49126226542,94028.63971436933,58050.82326453284,39975.351610929436,29517.002839151086,22062.61047185928,1602.1239337329562,108754.71129551489,358524.4985122687,1647707.7894753728,4.59580250809273,1556579.6695497066,4.341627074325133,0.7474542924322801,0.1007350318362018,4.027634451161993,1.2743345905421304,1.0,0.0,4.027634451162812,1.281710065611289,1.2820337255257084,3.1423912156304117,19843.99148590939,2023.5239848377778,0.0002525087957976117,8.237201004628819e-05,0.00017013678575132353,0.0006852487797019976,0.10073503186987623,0.10073503183620272,0.49364231584101065,3.410605131648481e-13,29517.002839151086,22062.61047185928,0.7474542924481272,1.0114158964604816,0.6322268394015786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638991632947048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15584.43312746835,1602.1239337329562,0.49364231584101065,6.959007195217604
438.0,-29.25128333366354,5.5070000143252384,34.6719215953822,25.358995457086735,5.620534432278582,-25.763992033979015,-39.62145889000965,2.133243132594075,-4.7239818447815765,-4.7239818447819175,40.04673543444979,43930.168146151176,26344.77828720093,70274.9464333521,79909.66193686168,106254.44022406261,106254.44022406261,-2485.9925359540794,135770.12247019072,94027.69619905116,58048.20240834078,39977.21532301154,29515.68224612812,22061.623389428456,1602.1399150580714,108740.43276001669,358487.67825523904,1647537.643111035,4.595799920180262,1556549.311960376,4.34198832031301,0.7474542924489747,0.10072121318829658,4.027634451161993,1.2743355746613814,1.0,0.0,4.027634451162827,1.2817271553827811,1.282050539760074,3.1423493168943284,19843.792364556604,2023.503680110599,0.00025229046688189286,8.230135789523042e-05,0.00016998910898666244,0.0006846539916770124,0.10072121322023583,0.1007212131882966,0.493625649174344,3.410605131648481e-13,29515.68224612812,22061.623389428456,0.7474542924481272,1.0112536516905828,0.6321533521097505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639228350983436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15584.345048311065,1602.1399150580714,0.493625649174344,6.958783977652979
439.0,-29.25962181336952,5.502092516122327,34.67167329487693,25.355205789115303,5.617504781787129,-25.771800877656897,-39.629040042031534,2.1296838460745304,-4.726606429255753,-4.726606429256076,40.04603753575755,43925.4005425549,26338.899784349393,70264.30032690428,79906.55298497355,106245.45276932293,106245.45276932293,-2480.807692249611,135759.82803251006,94026.72575458523,58045.57331216672,39979.0582693539,29514.375263187118,22060.646483353772,1602.156081387356,108726.26046157254,358451.0914464521,1647369.0360166715,4.595798632859699,1556519.1913179855,4.342347473506045,0.7474542925822902,0.10070749730889673,4.027634451161993,1.2743364571267741,1.0,0.0,4.027634451162877,1.281744175868375,1.2820672857033233,3.142307589135946,19843.587560022814,2023.4827958602393,0.00025207293348963346,8.22310057115622e-05,0.00016984192777807128,0.0006840611995707269,0.10070749730231547,0.10070749730889655,0.4936089825076773,3.410605131648481e-13,29514.375263187118,22060.646483353772,0.7474542924481272,1.0110926566033365,0.6320798715750082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639462725159103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15584.256153169685,1602.156081387356,0.4936089825076773,6.958562109078004
