time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
440.0,-29.267936432081765,5.497233448805953,34.67142749301487,25.35143847288566,5.614497569113654,-25.779585998432037,-39.63659479105843,2.1261471354639365,-4.729208523218915,-4.729208523219263,40.04534527022597,43920.62834473789,26333.088077964934,70253.71642270283,79903.44364441358,106236.53172237851,106236.53172237851,-2475.6797192952217,135749.61107852712,94025.75438143367,58042.939081758086,39980.905888528425,29513.0793561486,22059.67785737646,1602.1721186525392,108712.21144167373,358414.8210482387,1647202.2637071493,4.59579840724682,1556489.314232628,4.342703545797682,0.7474542927619195,0.10069390065930205,4.027634451161993,1.274337244532071,1.0,0.0,4.027634451158884,1.2817610900380616,1.2820839263149137,3.142266123121582,19843.38255949736,2023.4618916242919,0.000251856194612267,8.216095384745783e-05,0.00016969524076480917,0.0006834703979025744,0.10069390071266456,0.10069390065930214,0.49359231584101065,3.410605131648481e-13,29513.0793561486,22059.67785737646,0.7474542924481272,1.0109323299757658,0.6320061828387089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639694788242657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15584.166520467392,1602.1721186525392,0.49359231584101065,6.958341041775652
441.0,-29.276227247862565,5.49242209795838,34.67118414914428,25.34767429986971,5.611500927379838,-25.78734863530005,-39.64412711849434,2.1226223148172925,-4.731796193967,-4.731796193967318,40.04465816483696,43915.86773879945,26327.362101708673,70243.22984050812,79900.30442480741,106227.66652651608,106227.66652651608,-2470.5923017381283,135739.46319122805,94024.74780823755,58040.311122229454,39982.70742889788,29511.79666471197,22058.71909067788,1602.188385160959,108698.25882825421,358378.7545496541,1647036.8787461487,4.595799437988025,1556459.6602794451,4.3430578417945656,0.7474542923052215,0.10068039730282499,4.027634451161993,1.2743380627082663,1.0,0.0,4.027634451163071,1.2817779476479676,1.2821005113596107,3.1422247968554986,19843.17013028436,2023.4402298730313,0.0002516402471357202,8.209116481023569e-05,0.00016954908232548455,0.0006828817251370226,0.10068039727218626,0.10068039730282491,0.493575649174344,3.410605131648481e-13,29511.79666471197,22058.71909067788,0.7474542924481272,1.01077388430443,0.631932960909316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639924566398557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15584.076156700161,1602.188385160959,0.493575649174344,6.958120868093825
442.0,-29.284490435593778,5.487680564360477,34.670940250933775,25.345973786339187,5.610349284807134,-25.795357697965834,-39.65174047099424,2.1212315802118757,-4.733379104500955,-4.733379104501298,40.04388900865392,43911.56527742387,26319.228647319065,70230.79392474293,79898.050654022,106217.27930134106,106217.27930134106,-2473.1639903551113,135728.25868272106,94023.45636097202,58037.031844368845,39984.91612955908,29510.97938137999,22056.82035114577,1602.2044085865793,108690.44329169617,358356.69362539635,1646902.3553917662,4.595706972096731,1556426.4657014594,4.343232576334824,0.7474106523574938,0.10066676597637136,4.027634451161993,1.2743354850960893,1.0,0.0,4.027634451161233,1.2817848665302327,1.2821071563103967,3.1422078355978122,19842.89758068012,2023.4124375480028,0.0002514251889811812,8.20206807415623e-05,0.00016940450823961888,0.0006822994335680447,0.10066821139916587,0.10067264372082957,0.4935589825076773,3.410605131648481e-13,29510.97938137999,22056.82035114577,0.7474542924481272,1.0105747024108522,0.631858399040443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640152093256607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15583.984985976844,1602.2044085865793,0.4935589825076773,6.957901365857199
443.0,-29.292734945950876,5.482951825071833,34.670708529153984,25.339769781008386,5.605086319612065,-25.802849489806025,-39.65917598744852,2.115200863467199,-4.737416607796661,-4.737416607797021,40.043442916975536,43906.60658180243,26317.4487146373,70224.05529643974,79894.20918833492,106211.65790297222,106211.65790297222,-2460.2070094659866,135722.02725234363,94022.7174688231,58035.11486229061,39986.22511836943,29510.36934937141,22057.652237804818,1602.2939760580728,108671.8649124382,358300.4280212289,1646718.1643996756,4.595914589033395,1556407.2139073731,4.343860883736253,0.7474542923087698,0.10065481814819738,4.027634451161993,1.2743398693995553,1.0,0.0,4.027634451162421,1.281813390537151,1.2821354126499762,3.1421379125039337,19842.741643408703,2023.3965363716156,0.0002512107856521502,8.195189707118291e-05,0.00016925888858096728,0.0006817129308140931,0.10065481810977155,0.10065481814819813,0.49354231584101066,3.410605131648481e-13,29510.36934937141,22057.652237804818,0.7474542924481272,1.0104675751994807,0.631780692537145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640376323493383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15583.890925860163,1602.2939760580728,0.49354231584101066,6.957638701678607
444.0,-29.30095376528879,5.478282676689639,34.670468269799905,25.336578965093963,5.602743279033421,-25.81048195534635,-39.66654109591616,2.112271469090968,-4.739308704227824,-4.7393087042281365,40.0425922261878,43901.46846922304,26310.29780586327,70211.76627508631,79890.7455022726,106201.04330813588,106201.04330813588,-2455.7310299203236,135708.77248533137,94021.6220024072,58032.34496935763,39988.08559227729,29507.729177195484,22055.678828974753,1602.2179210768506,108656.7743380562,358274.0626387554,1646548.9221225074,4.59578042014922,1556370.5014956815,4.344078078197238,0.7474542922814977,0.10064025748193589,4.027634451161993,1.2743396490579473,1.0,0.0,4.027634451160316,1.2818274718280618,1.282149223707388,3.1421033950989004,19842.510453993473,2023.3729616121177,0.00025099721806249523,8.188381729253804e-05,0.00016911340076995718,0.0006811269590942447,0.10064025748102855,0.10064025748193584,0.493525649174344,3.410605131648481e-13,29507.729177195484,22055.678828974753,0.7474542924481272,1.0103020808949206,0.6317138465798303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640599953631637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,49.0,15583.799183211653,1602.2179210768506,0.493525649174344,6.957536330608791
445.0,-29.30914928483545,5.473655514148153,34.67023559134974,25.332761566992872,5.5996740111252,-25.81816607190415,-39.67399662416426,2.1086907981938943,-4.741979245066375,-4.741979245066689,40.041974264999695,43896.80849378554,26305.25950497822,70202.06799876376,79887.68518158724,106192.94468656546,106192.94468656546,-2450.7384129446,135699.8022764184,94020.62648786446,58029.74980006265,39989.86298644645,29506.857589852938,22055.027353371806,1602.2581424046011,108643.68309951006,358236.852627448,1646392.8764014486,4.595822189498833,1556343.8331729956,4.344454853704097,0.7474542921492349,0.10062757574885724,4.027634451161993,1.2743404265725986,1.0,0.0,4.027634451163194,1.2818445847329913,1.2821660681227414,3.142061447332908,19842.300358620723,2023.3515378463312,0.00025078442246019594,8.181495496254131e-05,0.00016896946749765462,0.0006805472484880503,0.10062757564430222,0.10062757574885704,0.49350898250767733,3.410605131648481e-13,29506.857589852938,22055.027353371806,0.7474542924481272,1.0101493626838116,0.6316385597733624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640820770468248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15583.707621204798,1602.2581424046011,0.49350898250767733,6.957229296954334
446.0,-29.317320879694808,5.469074015063654,34.67000390505437,25.32910677781331,5.596803117176146,-25.825808814138508,-39.681396692153044,2.105291051619796,-4.7444327383884115,-4.744432738388731,40.04130221759064,43892.02355722633,26299.779890139893,70191.80344736623,79884.48041021428,106184.26030035417,106184.26030035417,-2445.9246480520233,135689.8051427626,94019.55718488301,58027.10033189505,39991.618725542176,29505.544842408442,22054.046148036472,1602.2686325796335,108630.1849484062,358202.6695226064,1646234.997301335,4.595820012998089,1556314.8311332944,4.344788477449005,0.7474542926025924,0.1006145147029162,4.027634451161993,1.2743407985707744,1.0,0.0,4.0276344511623865,1.2818608538996283,1.282182069589529,3.1420215688070017,19842.074690788835,2023.328526131639,0.000250572413515454,8.174665782625836e-05,0.00016882575568919562,0.0006799684298572622,0.10061451477388172,0.1006145147029162,0.49349231584101066,3.410605131648481e-13,29505.544842408442,22054.046148036472,0.7474542924481272,1.0099952263337544,0.6315656827391387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641039606438347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15583.613008214292,1602.2686325796335,0.49349231584101066,6.957036911540836
447.0,-29.325468622439182,5.464536476314812,34.66977482695066,25.32541521303358,5.59389634872036,-25.83343367290796,-39.68877500211818,2.101861399189142,-4.746921640135724,-4.746921640136073,40.04064877928812,43887.253151201934,26294.504649861028,70181.75780106297,79881.27202505151,106175.77667491254,106175.77667491254,-2441.11333650451,135680.12794878465,94018.46012337996,58024.441249530384,39993.35430427731,29504.351273872104,22053.15400442725,1602.2864197365993,108616.89001141705,358167.995707375,1646079.0904660858,4.595829639147715,1556286.6325566212,4.345130361195407,0.7474542924099694,0.10060164691865307,4.027634451161993,1.2743411568319423,1.0,0.0,4.027634451162121,1.281877261129599,1.282198210151349,3.1419813528892884,19841.843164743234,2023.3049170453962,0.00025036118777979334,8.16786139731496e-05,0.00016868257380664374,0.000679391745574314,0.10060164694468722,0.10060164691865303,0.493475649174344,3.410605131648481e-13,29504.351273872104,22053.15400442725,0.7474542924481272,1.0098428029705864,0.63149211597858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264125628747986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15583.518271084307,1602.2864197365993,0.493475649174344,6.956815616218505
448.0,-29.33359248680756,5.460042684215251,34.66954793484024,25.321754800993972,5.5910224879890285,-25.841033746159844,-39.696126769389934,2.098463747341319,-4.7493767534338645,-4.749376753434216,40.03999660994819,43882.47749316809,26289.255051947377,70171.73254511546,79878.05671275679,106167.31176470417,106167.31176470417,-2436.3626819267083,135670.44981850302,94017.35982603866,58021.78060644998,39995.0880217652,29503.138053798866,22052.247175780714,1602.30212596475,108603.67444663087,358133.79519154155,1645924.6436493099,4.595837270171658,1556258.4891259696,4.345466722272418,0.7474542923389547,0.1005888568265818,4.027634451161993,1.274341448605992,1.0,0.0,4.027634451162025,1.2818935181230477,1.2822142014350504,3.141941506233113,19841.610955799886,2023.2812383229632,0.0002501507443761485,8.161086697707882e-05,0.00016853987739906968,0.0006788170166071116,0.10058885682741284,0.10058885682658192,0.49345898250767734,3.410605131648481e-13,29503.138053798866,22052.247175780714,0.7474542924481272,1.0096909879227578,0.6314186702471445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264147089400604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15583.422739396468,1602.30212596475,0.49345898250767734,6.956601810343045
449.0,-29.341692606129577,5.455592042928895,34.669323341974696,25.31811244497078,5.5881649297912155,-25.848610814483298,-39.70345974722875,2.0950831381449575,-4.751816483036862,-4.7518164830372145,40.039351200881065,43877.72846524453,26284.076954362732,70161.80541960726,79874.84850892011,106158.92546328285,106158.92546328285,-2431.6605485684704,135660.87261678206,94016.2636595467,58019.14361587124,39996.8000485283,29501.947153499194,22051.35703945975,1602.318509866161,108590.58601185132,358099.81151367485,1645771.9754370456,4.595847086543909,1556230.6378038565,4.3458013318290405,0.7474542925836765,0.10057618928880685,4.027634451161993,1.2743417343357581,1.0,0.0,4.027634451163968,1.2819096945431985,1.2822301131149902,3.141901858069042,19841.379618639214,2023.257648497623,0.00024994107830238297,8.154334487396164e-05,0.00016839773342842133,0.0006782445126539033,0.10057618932947285,0.10057618928880684,0.49344231584101067,3.410605131648481e-13,29501.947153499194,22051.35703945975,0.7474542924481272,1.0095405779855615,0.6313456030753384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641683435992004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15583.326513267952,1602.318509866161,0.49344231584101067,6.956386827367381
450.0,-29.349768805226816,5.451183906487884,34.669100953924165,25.314468482416146,5.585314962048779,-25.856165591429107,-39.7107589879073,2.0917117482510608,-4.754243811151127,-4.754243811151455,40.038709692225815,43872.94447321218,26278.976372921297,70151.92084613348,79871.60310714762,106150.57948006892,106150.57948006892,-2426.9907483093994,135651.34368254658,94015.12371966573,58016.46508573018,39998.50959326172,29500.764202477647,22050.47283273905,1602.33491085598,108577.57022837832,358066.0030904155,1645620.3749476708,4.595857637263971,1556202.9551694174,4.346134348801775,0.7474542924175206,0.10056359222977894,4.027634451161993,1.2743418711563574,1.0,0.0,4.027634451161077,1.281925826814805,1.282245981628942,3.141862319108928,19841.139043455296,2023.233116656075,0.0002497321925495869,8.1476184711758e-05,0.0001682560078378289,0.000677673693782622,0.10056359216340355,0.1005635922297788,0.493425649174344,3.410605131648481e-13,29500.764202477647,22050.47283273905,0.7474542924481272,1.0093907031649318,0.6312719842534785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264189394148998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15583.22944076512,1602.33491085598,0.493425649174344,6.956173431725154
451.0,-29.357821215960392,5.446817867131739,34.66888077021119,25.310851726122223,5.5824895379497805,-25.863696500333347,-39.71803936930371,2.0883648223227103,-4.756648044610529,-4.756648044610953,40.038073109146275,43868.18675149712,26273.924722737436,70142.11147423455,79868.3687312272,106142.29345396464,106142.29345396464,-2422.3764415605838,135641.88227133674,94013.99514686917,58013.813167139204,40000.20219969996,29499.588817372096,22049.59428459722,1602.3509821378489,108564.66989552522,358032.51880383166,1645470.5231870057,4.59586891348428,1556175.4854532469,4.346464088380435,0.7474542923666914,0.10055110684994718,4.027634451161993,1.274342016768642,1.0,0.0,4.027634451163136,1.281941843941733,1.2822617359567763,3.141823063344095,19840.900867203527,2023.2088294375274,0.00024952408216896097,8.140924901043143e-05,0.00016811483315852955,0.0006771050937806442,0.10055110688191529,0.10055110684994732,0.49340898250767734,3.979039320256561e-13,29499.588817372096,22049.59428459722,0.7474542924481272,1.0092420487567324,0.6311988296586569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264210244092694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,50.0,15583.131826465382,1602.3509821378489,0.49340898250767734,6.955960204320379
452.0,-29.36584982180724,5.442493227056296,34.6686627489174,25.307228683400922,5.579667804455043,-25.87120561168977,-39.725293627101905,2.0850235943375637,-4.7590433978183455,-4.759043397818714,40.037440804638074,43863.42523296709,26268.956809053154,70132.38204202024,79865.0941689156,106134.05097796876,106134.05097796876,-2417.78963866274,135632.47672972342,94012.81827981115,58011.14934386266,40001.8543732761,29498.425751754658,22048.72495599792,1602.3674072934336,108551.8406166315,357999.1606375816,1645321.6699883468,4.5958813620068195,1556148.200727978,4.346792875035078,0.7474542926985314,0.10053869027718995,4.027634451161993,1.2743420700682329,1.0,0.0,4.027634451160945,1.2819578333239787,1.2822774635189775,3.141783876556041,19840.65249883459,2023.1835029122676,0.0002493167460589413,8.134260405152223e-05,0.0001679741420074191,0.0006765384412534581,0.10053869035130357,0.10053869027719149,0.4933923158410107,3.410605131648481e-13,29498.425751754658,22048.72495599792,0.7474542924481272,1.0090949549534525,0.6311258768174308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642308953466284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15583.033375954386,1602.3674072934336,0.4933923158410107,6.955747671417127
453.0,-29.37385459176427,5.438209642680368,34.66844688058419,25.30363773638385,5.576873524156239,-25.878690521270375,-39.73252141205592,2.081709453662346,-4.761413706877079,-4.761413706877445,40.0368132983848,43858.65858057872,26264.030125111367,70122.68870569009,79861.83827044272,106125.86839555409,106125.86839555409,-2413.2613302082464,135623.13692230853,94011.66157648498,58008.48188662111,40003.532988737636,29497.268526754437,22047.859980176687,1602.3833530213008,108539.12972576234,357966.1536415117,1645174.6262619884,4.595894359078325,1556121.1234108163,4.347118037783001,0.7474542925959049,0.10052638823914943,4.027634451161993,1.2743420019326734,1.0,0.0,4.0276344511612425,1.2819736953336682,1.28229306466198,3.141745002898591,19840.4083858598,2023.1586103164486,0.0002491101834963974,8.127625245990301e-05,0.00016783393103649442,0.000675973722716531,0.1005263883182738,0.10052638823914951,0.493375649174344,3.410605131648481e-13,29497.268526754437,22047.859980176687,0.7474542924481272,1.008947913932466,0.6310525580169375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642513511993545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15582.934238872389,1602.3833530213008,0.493375649174344,6.955535521398131
454.0,-29.38183558574702,5.433966482678423,34.668233157573724,25.300050211977236,5.574087697436057,-25.886153183029982,-39.739726775418944,2.0784052947190097,-4.763773012557522,-4.76377301255784,40.03619090592018,43853.903404110504,26259.17920023338,70113.08260434389,79858.56242512842,106117.7416253618,106117.7416253618,-2408.767530173296,135613.86883841225,94010.47875831243,58005.81973729427,40005.17669002018,29496.127213050448,22047.006893775455,1602.3997759258277,108526.5091555351,357933.3022405729,1645028.8462248072,4.595908891202183,1556094.267108818,4.347441988124763,0.7474542923730286,0.10051417344641156,4.027634451161993,1.2743419491825625,1.0,0.0,4.027634451161033,1.2819895096440863,1.282308619075089,3.1417062470972708,19840.158761555787,2023.1331557214532,0.00024890439141852133,8.1210156502233e-05,0.00016769423491628832,0.0006754110778100953,0.10051417342220728,0.10051417344641138,0.49335898250767735,3.410605131648481e-13,29496.127213050448,22047.006893775455,0.7474542924481272,1.0088024060976823,0.6309795779554145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264271613264254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15582.83442661645,1602.3997759258277,0.49335898250767735,6.955324027433675
455.0,-29.389792772545075,5.429763204924604,34.66802150294017,25.296465900633507,5.571312545968734,-25.893593346705618,-39.74690587548537,2.0751131201292994,-4.766117700107429,-4.766117700107768,40.03557179468145,43849.14398369583,26254.393330458355,70103.53731415418,79855.25620793916,106109.64953839753,106109.64953839753,-2404.3078711201233,135604.63897110455,94009.260287068,58003.14806282467,40006.79136027036,29494.98943270703,22046.156464729072,1602.415917900895,108513.95740951765,357900.656728602,1644884.1223119693,4.595923732990783,1556067.5527396027,4.347763893374404,0.7474542927037656,0.10050202551809498,4.027634451161993,1.2743417947785933,1.0,0.0,4.027634451162823,1.282005266924982,1.2823241174248954,3.1416676320080006,19839.90161295645,2023.1069338618645,0.00024869936912042803,8.114435088121184e-05,0.00016755501823921619,0.0006748503639253433,0.10050202551785252,0.10050202551809473,0.4933423158410107,3.410605131648481e-13,29494.98943270703,22046.156464729072,0.7474542924481272,1.008658145364206,0.6309067693431883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642916845160672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15582.733861898436,1602.415917900895,0.4933423158410107,6.955113361495587
456.0,-29.397726150393375,5.425599425714213,34.66781193903127,25.292908935248875,5.568561018121187,-25.901009715845028,-39.7540586074814,2.0718445835728643,-4.768440770497762,-4.768440770498131,40.03495771350008,43844.379529346894,26249.653505246788,70094.03303459368,79851.96533020139,106101.61883544817,106101.61883544817,-2399.9015123769495,135595.4798553919,94008.0571154617,58000.47131460733,40008.42866761597,29493.86101994374,22045.31301556391,1602.4318701857505,108501.52034782512,357868.314500139,1644741.1126781434,4.5959394728071254,1556041.0557574807,4.348082779921206,0.7474542922900761,0.10048998844114371,4.027634451161993,1.2743416167469697,1.0,0.0,4.027634451161509,1.2820209128908213,1.2823395054105762,3.1416292906487024,19839.647693223233,2023.0810412549886,0.000248495115143164,8.107883598114933e-05,0.00016741627916201467,0.0006742915736382839,0.10048998838740719,0.10048998844114537,0.493325649174344,3.979039320256561e-13,29493.86101994374,22045.31301556391,0.7474542924481272,1.0085140122677123,0.6308335988129993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2643115675079266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15582.632625929677,1602.4318701857505,0.493325649174344,6.954902616417005
457.0,-29.405635681074543,5.4214746161090535,34.6676044630857,25.289365101512544,5.565823424604986,-25.908403225005898,-39.761185041256226,2.068590968536312,-4.770749520830066,-4.770749520830426,40.034348910604315,43839.61076269151,26244.97715261916,70084.58791531067,79848.67137079041,106093.64852340957,106093.64852340957,-2395.536310457348,135586.3962259406,94006.8468841879,57997.78627608876,40010.06734233237,29492.74770253105,22044.48086327385,1602.4481559647647,108489.18483386692,357836.1739101688,1644599.554300101,4.595956681319092,1556014.7868646604,4.348399911226645,0.7474542923439448,0.1004780494137298,4.027634451161993,1.2743413326656445,1.0,0.0,4.027634451160997,1.2820364881383468,1.2823548236383975,3.1415911235182907,19839.39228360371,2023.0549967219906,0.0002482916289712462,8.101361058857958e-05,0.00016727801838266663,0.0006737347097601373,0.10047804941834429,0.10047804941372987,0.49330898250767735,3.410605131648481e-13,29492.74770253105,22044.48086327385,0.7474542924481272,1.0083704936278008,0.630760217904749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2643312640438609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15582.530725200326,1602.4481559647647,0.49330898250767735,6.9546926805860405
458.0,-29.41352150125091,5.417388263360408,34.667399023820096,25.285829440131806,5.563098191167297,-25.91577415463956,-39.7682927903719,2.065350844555925,-4.773043709391686,-4.773043709392003,40.03374412755209,43834.8686368247,26240.362329837455,70075.23096666216,79845.3604326639,106085.72276250136,106085.72276250136,-2391.2079351414286,135577.36503753578,94005.61511397068,57995.1233181315,40011.657550932425,29491.642275034417,22043.65461395071,1602.4643907629177,108476.93069764279,357804.2382810134,1644459.2027288838,4.595974633026436,1555988.6917536503,4.34871509412251,0.7474542925882206,0.10046618920165105,4.027634451161993,1.2743410535296422,1.0,0.0,4.027634451161111,1.282051999336443,1.2823700787725585,3.141553114262598,19839.132328362655,2023.0284886645957,0.0002480889055983908,8.094860452695081e-05,0.00016714030107144,0.0006731800347729195,0.10046618925398931,0.10046618920165089,0.4932923158410107,3.410605131648481e-13,29491.642275034417,22043.65461395071,0.7474542924481272,1.0082288343449506,0.6306875896048857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2643507766151798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15582.428162696437,1602.4643907629177,0.4932923158410107,6.954483692778727
459.0,-29.421383510279437,5.413339868473263,34.667195589576245,25.282301881257467,5.560385418035297,-25.923122404134826,-39.77537053925914,2.0621243118907078,-4.775323194228292,-4.775323194228654,40.033143176293706,43830.10644147617,26235.807386457436,70065.9138279336,79842.03203860368,106077.83942506112,106077.83942506112,-2386.9159631896036,135568.38309181447,94004.36132750711,57992.43573037972,40013.25066347488,29490.543666753343,22042.83345199733,1602.4805143567805,108464.75538825072,357772.5095458132,1644320.0272213372,4.595993217334604,1555962.7623040578,4.349028281349311,0.7474542925041997,0.10045440536854693,4.027634451161993,1.2743406469142062,1.0,0.0,4.027634451162266,1.2820674460112358,1.2823852703405578,3.1415152640313555,19838.867726769102,2023.001506811103,0.000247886946128621,8.088392075817122e-05,0.00016700302537044976,0.0006726271384303039,0.1004544053350283,0.10045440536854693,0.493275649174344,3.410605131648481e-13,29490.543666753343,22042.83345199733,0.7474542924481272,1.0080876087862862,0.6306145853452179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2643701076368983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15582.324789260878,1602.4805143567805,0.493275649174344,6.954275034940259
460.0,-29.42922183003163,5.4093289073967386,34.6669941219474,25.2787776402198,5.55768233288694,-25.93044836043926,-39.78242960348723,2.05890886329457,-4.777589667042889,-4.777589667043233,40.03254570760448,43825.37094785008,26231.315329182926,70056.686277033,79838.67791118026,106069.99324036318,106069.99324036318,-2382.6562097631686,135559.44425175342,94003.07617412956,57989.76921079925,40014.785514811454,29489.451011390236,22042.01674603766,1602.4965335243974,108452.64945012635,357740.9641169411,1644181.8924160968,4.596012359039302,1555936.983441799,4.349339716469212,0.7474542926392214,0.10044268882248239,4.027634451161993,1.2743402381008493,1.0,0.0,4.027634451160035,1.2820828398478652,1.2824004100245974,3.141477544181093,19838.596505439516,2022.9738499323946,0.0002476857459547665,8.08194553430806e-05,0.00016686629061168586,0.000672076420805235,0.10044268892672482,0.10044268882248304,0.49325898250767736,3.410605131648481e-13,29489.451011390236,22042.01674603766,0.7474542924481272,1.007948432763851,0.6305424408385352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2643892594592474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,59.0,15582.220836205073,1602.4965335243974,0.49325898250767736,6.954066623689661
461.0,-29.43703638080183,5.405355003006674,34.66679462497066,25.2752759953961,5.554999822078377,-25.937750863147773,-39.789458562713094,2.0557143044243307,-4.779836657889177,-4.779836657889515,40.031952688597094,43820.6147135433,26226.868526807688,70047.483240351,79835.33213859858,106062.20066540627,106062.20066540627,-2378.4437663223944,135550.56668174436,94001.79811716358,57987.08069210817,40016.35269450601,29488.366016338077,22041.20574828395,1602.5123395257713,108440.64443172867,357709.6919980035,1644045.2704802984,4.596032221820465,1555911.3968882656,4.349648420756096,0.7474542921799052,0.10043106988251953,4.027634451161993,1.274339719391428,1.0,0.0,4.027634451161632,1.282098135159909,1.282415452127754,3.1414400666448583,19838.326781750773,2022.946345770551,0.00024748530565353827,8.075531205122466e-05,0.0001667299936023136,0.000671527466274697,0.10043106985983533,0.10043106988251968,0.4932423158410107,3.410605131648481e-13,29488.366016338077,22041.20574828395,0.7474542924481272,1.007809031380516,0.6304696361098492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2644082345512664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15582.116080331747,1602.5123395257713,0.4932423158410107,6.953858294088392
462.0,-29.44482712679859,5.401417705780714,34.66659710843427,25.27179237166422,5.5523337879177115,-25.945030289829745,-39.79646115386856,2.0525369509488605,-4.782067990186022,-4.782067990186359,40.03136480827256,43815.853801848774,26222.475667115214,70038.32946896399,79831.99265055016,106054.46831766538,106054.46831766538,-2374.2744248405506,135541.7631668764,94000.52341285191,57984.38456415074,40017.9320541124,29487.29484921103,22040.40511032605,1602.528372387224,108428.74274250593,357678.63992676267,1643910.1412520339,4.596053433855141,1555886.0323635645,4.349955123633168,0.747454292536291,0.10041955070188191,4.027634451161993,1.2743391457339746,1.0,0.0,4.027634451162202,1.2821133491061396,1.282430413812434,3.141402789363334,19838.057765612873,2022.9189137588141,0.000247285624676481,8.069145618184922e-05,0.00016659416849463176,0.0006709804123916648,0.10041955070878097,0.10041955070188176,0.493225649174344,3.410605131648481e-13,29487.29484921103,22040.40511032605,0.7474542924481272,1.007669963675999,0.6303965292105779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2644270346871709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,86.0,15582.010755065261,1602.528372387224,0.493225649174344,6.953650542053026
463.0,-29.452594202201798,5.397516461594447,34.66640150998278,25.26830731602388,5.549674000054023,-25.952287784330508,-39.80344523498786,2.0493675821827435,-4.784289092716733,-4.784289092717067,40.03078038400362,43811.119698854316,26218.149302352147,70029.26900120647,79828.62228453247,106046.77158688461,106046.77158688461,-2370.13222210393,135533.00285574613,93999.21081106155,57981.7082253834,40019.44731742016,29486.231268861513,22039.610127803167,1602.544471862557,108416.90380898854,357647.73231726204,1643775.9278082508,4.596075353694933,1555860.8172626542,4.350260540398119,0.7474542923726493,0.10040809237815285,4.027634451161993,1.2743385775713252,1.0,0.0,4.027634451158824,1.2821285246492955,1.2824453380457974,3.141365607058531,19837.78075151556,2022.8906661821886,0.0002470866981268715,8.062781559805971e-05,0.0001664588825288118,0.0006704355299749696,0.10040809232407726,0.10040809237815292,0.49320898250767736,3.410605131648481e-13,29486.231268861513,22039.610127803167,0.7474542924481272,1.0075330595366367,0.6303243215512079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2644456619839153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15581.904790061657,1602.544471862557,0.49320898250767736,6.953443726358184
464.0,-29.460337581240747,5.393650895337366,34.666207811143835,25.264840002078586,5.547032275362059,-25.959522141743815,-39.81040294803677,2.0462168358651587,-4.7864919981961975,-4.786491998196514,40.03019968022235,43806.38039440801,26213.86795084974,70020.24834525774,79825.25076696428,106039.11871781402,106039.11871781402,-2366.032409372332,135524.2908649469,93997.89481179966,57979.02443924341,40020.96708061806,29485.172147132893,22038.818485754266,1602.560230125799,108405.15112718636,357617.0799974663,1643643.0350556853,4.596097689370235,1555835.762988821,4.350563353964648,0.7474542924755248,0.10039671760393719,4.027634451161993,1.2743379319319499,1.0,0.0,4.027634451163086,1.2821436122269505,1.2824601752522267,3.1413286411546437,19837.503020409084,2022.8623454909764,0.00024688852521622393,8.05644614259338e-05,0.00016632406379029014,0.0006698925293790375,0.10039671765758804,0.10039671760393701,0.4931923158410107,3.410605131648481e-13,29485.172147132893,22038.818485754266,0.7474542924481272,1.0073966001164618,0.6302519587639234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2644641190535837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15581.798031245256,1602.560230125799,0.4931923158410107,6.953237015290389
465.0,-29.46805723858654,5.3898205874337375,34.66601602745855,25.26139070922511,5.544407053447514,-25.96673349531798,-39.81733436286447,2.0430833101789467,-4.788679198366026,-4.788679198366444,40.029623783725995,43801.636068445034,26209.636948435465,70011.2730168805,79821.88541627469,106031.52236471015,106031.52236471015,-2361.974544686047,135515.64749300017,93996.58209150465,57976.332743674895,40022.49927536639,29484.125128290027,22038.035891084444,1602.5761238659786,108393.4969093962,357586.6482483481,1643511.572320886,4.596121192923982,1555810.9164248535,4.350864116560428,0.7474542926131779,0.10038543792920097,4.027634451161993,1.2743371890345587,1.0,0.0,4.027634451162371,1.282158618365897,1.2824749319591908,3.1412918756457664,19837.225981302312,2022.8340953640961,0.00024669110514879435,8.050139247613203e-05,0.00016618971267266233,0.0006693514121891277,0.10038543794576647,0.1003854379292011,0.49317564917434403,3.979039320256561e-13,29484.125128290027,22038.035891084444,0.7474542924481272,1.0072604390956086,0.6301793022499426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264482407661585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15581.690640171422,1602.5761238659786,0.49317564917434403,6.953030551400373
466.0,-29.47575322878072,5.386024970761955,34.665826092083286,25.25793519979345,5.541785140534244,-25.9739232135596,-39.82424346087498,2.039955125313136,-4.79085813627222,-4.79085813627255,40.02905093520182,43796.902996191784,26205.474000613853,70002.37699680563,79818.48167573506,106023.95567634891,106023.95567634891,-2357.9388880595798,135507.04040578855,93995.22277395401,57973.64409441097,40023.97631060338,29483.08472943964,22037.25823388301,1602.5920943346075,108381.89456440849,357556.3334770843,1643380.8656661506,4.596145311383428,1555786.2016605653,4.351163875440834,0.7474542923888227,0.1003742086389787,4.027634451161993,1.274336405475624,1.0,0.0,4.0276344511606155,1.282173598417151,1.282489663527801,3.1412551749108903,19836.939108217863,2022.8048424505682,0.00024649443509258993,8.04385720111387e-05,0.00016605586308145122,0.0006688123149642918,0.10037420865670123,0.1003742086389763,0.49315898250767737,3.410605131648481e-13,29483.08472943964,22037.25823388301,0.7474542924481272,1.0071261243009146,0.630107248686006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645005297839176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15581.582619826208,1602.5920943346075,0.49315898250767737,6.952824891440322
467.0,-29.483425333249865,5.382268336143084,34.66563938816362,25.25488984482365,5.539568416192663,-25.981101411557884,-39.83111284961922,2.0372444948756097,-4.7927981315355055,-4.7927981315359105,40.028521809509606,43792.10980776692,26200.796154273412,69992.90596204033,79815.09818900419,106015.8943432776,106015.8943432776,-2355.7675926617376,135498.06808783917,93993.83366683076,57970.845287111384,40025.54264413264,29482.173744561565,22036.57732221071,1602.6076145159732,108371.66193593934,357529.3447248307,1643318.2868170799,4.5963172283993785,1555763.3735215352,4.351428481259111,0.7474542926562764,0.10036429232327018,4.027634451161993,1.2743349817721175,1.0,0.0,4.027634451163482,1.2821866317306145,1.2825024488402514,3.1412232443304657,19836.645948282647,2022.7749484566746,0.000246298519197414,8.037615753067766e-05,0.00016592236166673634,0.0006682746200671073,0.1003680382922193,0.10036429232501426,0.4931423158410107,3.979039320256561e-13,29482.173744561565,22036.57732221071,0.7474542924481272,1.006980369929475,0.6300323486802097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645184880948974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15581.473894301002,1602.6076145159732,0.4931423158410107,6.952619164220463
468.0,-29.4910742579587,5.378538675305482,34.665453369687405,25.250988522917055,5.536493164915926,-25.98824359710023,-39.83799935141576,2.0336625040574714,-4.795270761786242,-4.795270761786644,40.02794756404682,43787.4895973625,26197.55930051222,69985.04889787472,79811.72502973577,106009.28433024799,106009.28433024799,-2349.91501619239,135490.5401499139,93992.50685963534,57968.27142726207,40026.928258192514,29481.255819665905,22035.89120328138,1602.6388496347972,108359.19934644038,357494.94839826896,1643124.901250315,4.596218516127908,1555738.59906079,4.3517778531729405,0.7474542922483652,0.10035223595607297,4.027634451161993,1.2743347927508877,1.0,0.0,4.027634451161878,1.2822037238317634,1.2825192948763167,3.1411813710271637,19836.36593624834,2022.7463951755535,0.00024610333801945624,8.031363250240375e-05,0.0001657897055170525,0.0006677403295884822,0.1003522359659856,0.10035223595607283,0.49312564917434404,3.979039320256561e-13,29481.255819665905,22035.89120328138,0.7474542924481272,1.0068605564415574,0.6299616394569406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645362622839755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15581.364818062997,1602.6388496347972,0.49312564917434404,6.9524338286229925
469.0,-29.4986991043734,5.374845388289224,34.665268002947116,25.247688497789227,5.5340433554510495,-25.99535206328528,-39.84481645803896,2.0306963143629235,-4.797268958099153,-4.7972689580994725,40.027348755646834,43782.686781816104,26193.19444195089,69975.88122376699,79808.25435353989,106001.44879549078,106001.44879549078,-2346.0910693529877,135481.39379352404,93991.12158301179,57965.55401128789,40028.408413026555,29479.944998033257,22034.91143299081,1602.6350602870423,108347.53986484377,357467.1537360652,1642996.1056324262,4.596215592008007,1555712.7652078469,4.35204395410411,0.7474542925524746,0.10034096065072219,4.027634451161993,1.2743336880207061,1.0,0.0,4.027634451161263,1.28221794545774,1.282533270694329,3.1411465308451634,19836.07358470942,2022.7165836151407,0.0002459089130713394,8.02517818263367e-05,0.00016565713124500268,0.0006672063688830366,0.10034096070899813,0.10034096065072812,0.4931089825076774,3.410605131648481e-13,29479.944998033257,22034.91143299081,0.7474542924481272,1.0067262104446972,0.6298910078173371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645539091590243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15581.254251813647,1602.6350602870423,0.4931089825076774,6.952224338013951
470.0,-29.506300490305193,5.37118447430368,34.66508553302447,25.244263687077932,5.531449552324165,-26.002453810755814,-39.85163230737669,2.0276028727747977,-4.7994212259931714,-4.799421225993515,40.02680148863749,43777.98178898556,26189.309678265276,69967.29146725083,79804.86148271852,105994.1711609838,105994.1711609838,-2342.183621584103,135473.18256665554,93989.746352703,57962.866658970284,40029.86632636969,29479.01140567175,22034.2136170238,1602.6557442096587,108336.3547825679,357437.21785399853,1642870.8916885608,4.596250221373478,1555689.155242383,4.352342390595238,0.7474542926084837,0.10033013261640575,4.027634451161993,1.274332738243975,1.0,0.0,4.0276344511633315,1.2822327588171623,1.2825478393333563,3.141110241854542,19835.78335336478,2022.6869882543763,0.0002457152271819542,8.018998658064597e-05,0.00016552524060130824,0.000666675161582707,0.10033013266585064,0.10033013261640564,0.4930923158410107,3.410605131648481e-13,29479.01140567175,22034.2136170238,0.7474542924481272,1.0065950386506972,0.6298185673166936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645713842359725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15581.143937283327,1602.6557442096587,0.4930923158410107,6.952000902579645
471.0,-29.513878314232436,5.367556368114017,34.66490454413332,25.24087313739585,5.52890236064623,-26.00952968723971,-39.85842143939806,2.0245537336534993,-4.801520425190347,-4.80152042519067,40.02624490983506,43773.269286927054,26185.372742759566,69958.64202968663,79801.41870327784,105986.79144603742,105986.79144603742,-2338.331496926723,135464.77970662518,93988.33057938064,57960.18116302985,40031.27712927866,29477.988260587765,22033.448854292274,1602.6700919850998,108325.12294296414,357408.02199897653,1642745.8721665516,4.596275883732838,1555665.1438291704,4.352630741549571,0.7474542923185541,0.1003192625410877,4.027634451161993,1.274331709067337,1.0,0.0,4.027634451161951,1.2822473645454473,1.282562201233758,3.1410744623287075,19835.484565741768,2022.6565203960342,0.0002455222815407188,8.012847729713296e-05,0.00016539380424358585,0.000666145783980209,0.10031926254151291,0.10031926254108772,0.49307564917434404,3.410605131648481e-13,29477.988260587765,22033.448854292274,0.7474542924481272,1.006464989052894,0.6297472580296992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645887064364536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15581.032511923826,1602.6700919850998,0.49307564917434404,6.95180171765452
472.0,-29.52143247385298,5.363960474974514,34.66472536851667,25.237486708816164,5.526359565697972,-26.016583822207537,-39.86518067596478,2.0215109140525156,-4.803615127642729,-4.8036151276431305,40.02569465283382,43768.53652627543,26181.507176740433,69950.04370301586,79797.97501271433,105979.48218945476,105979.48218945476,-2334.5073092653183,135456.4750209871,93986.90612878036,57957.46764234122,40032.70942937683,29476.992831532334,22032.704819894738,1602.685738175904,108313.98949872008,357378.89055018715,1642622.1226327494,4.596304275565694,1555641.4054206582,4.3529191190496395,0.747454292431274,0.10030848703466526,4.027634451161993,1.2743305776873601,1.0,0.0,4.0276344511594715,1.2822619396215047,1.2825765334195651,3.1410387587039055,19835.18394684874,2022.6258658001195,0.0002453300773552387,8.006728219564049e-05,0.0001652627951595982,0.0006656181272801251,0.10030848701399288,0.10030848703466533,0.4930589825076774,3.979039320256561e-13,29476.992831532334,22032.704819894738,0.7474542924481272,1.0063349637213788,0.6296752122745023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646058736953971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15580.920489388649,1602.685738175904,0.4930589825076774,6.9515963307806246
473.0,-29.528963021534263,5.360396449654915,34.66454791431199,25.23411327218639,5.523831614569046,-26.02361521807444,-39.871917421091325,2.018483811109247,-4.80569405067547,-4.805694050675873,40.02514736293791,43763.814041196,26177.68303835178,69941.49707954779,79794.52398608669,105972.20702443847,105972.20702443847,-2330.7185212533077,135448.20654015872,93985.47082650142,57954.760881610935,40034.12216098943,29475.99951572025,22031.962357192748,1602.7009951703508,108302.92554569177,357349.98039097874,1642499.4517988218,4.596332844349826,1555617.7952863588,4.3532052067957245,0.7474542922774368,0.10029777894587324,4.027634451161993,1.274329373226501,1.0,0.0,4.027634451161439,1.2822764402585614,1.2825907920898258,3.141003238232975,19834.88103779582,2022.5949776728876,0.0002451386119003573,8.000633371292451e-05,0.0001651322781874328,0.0006650924526265705,0.10029777890115384,0.10029777894587395,0.4930423158410107,3.979039320256561e-13,29475.99951572025,22031.962357192748,0.7474542924481272,1.0062059365230926,0.6296034733580342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646228888191633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15580.807938223137,1602.7009951703508,0.4930423158410107,6.951392576315656
474.0,-29.53647000569474,5.3568639080777904,34.66437218995849,25.230753106903308,5.52131713066666,-26.030624056087643,-39.87863170970229,2.0154711810595654,-4.80775938871983,-4.807759388720228,40.02460399548278,43759.10172350933,26173.9049892549,69933.00671276424,79791.07208452545,105964.97707378035,105964.97707378035,-2326.9648317216634,135439.99213805934,93984.03059587907,57952.060234863064,40035.52262335112,29475.01506427898,22031.22652583462,1602.7162841506536,108291.94190550201,357321.26096592436,1642377.9610734377,4.596362266923887,1555594.3546344137,4.353489491303351,0.7474542923146611,0.10028714850695546,4.027634451161993,1.274328158325516,1.0,0.0,4.027634451161727,1.2822908722530935,1.2826049830391577,3.1409678867050648,19834.577088655493,2022.5639834862561,0.000244947882560879,7.994563107597595e-05,0.00016500225148490306,0.0006645687525998906,0.1002871484948238,0.10028714850695372,0.49302564917434405,3.979039320256561e-13,29475.01506427898,22031.22652583462,0.7474542924481272,1.0060777694891765,0.6295319124152967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646397534336782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15580.694714095574,1602.7162841506536,0.49302564917434405,6.951188785153638
475.0,-29.543953477336856,5.353362477107164,34.664198180348315,25.227406108193122,5.518816214145554,-26.037610372153633,-39.88532357672227,2.0124731089623302,-4.80981100501873,-4.809811005019093,40.02406439803117,43754.3993657489,26170.171716475113,69924.571082224,79787.61884139285,105957.79055786796,105957.79055786796,-2323.2458927879634,135431.8291211178,93982.58503133102,57949.36555568719,40036.91052849315,29474.038563249844,22030.4966416414,1602.7315530458175,108281.03645065593,357292.7341406969,1642257.6257829466,4.59639245038845,1555571.0768830702,4.353771930527163,0.7474542925077957,0.10027659368998121,4.027634451161993,1.2743269313359638,1.0,0.0,4.0276344511631965,1.282305235209683,1.2826191058686909,3.1409327050773466,19834.272013832855,2022.5328745119746,0.00024475788666533763,7.98851735146695e-05,0.00016487271315066812,0.0006640470195421799,0.1002765937160862,0.10027659368998229,0.4930089825076774,3.410605131648481e-13,29474.038563249844,22030.4966416414,0.7474542924481272,1.005950458106033,0.629460537332044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646564693488689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15580.580820050222,1602.7315530458175,0.4930089825076774,6.950985445857969
476.0,-29.551413414995842,5.349891692567643,34.664025840272075,25.22405785219746,5.516320781084203,-26.044574955358037,-39.891989320144035,2.009482321446415,-4.811853606361183,-4.811853606361514,40.023527603408574,43749.69184301695,26166.494144742577,69916.18598775953,79784.1383055452,105950.63245028778,105950.63245028778,-2319.5497604823468,135423.69983597082,93981.10490029979,57946.65843777164,40038.2738472535,29473.067385683025,22029.770723064925,1602.7468088770056,108270.18221077013,357264.33443965093,1642138.046937392,4.596423120469032,1555547.9203044719,4.3540532047349805,0.7474542922453402,0.10026608859516994,4.027634451161993,1.2743255438981582,1.0,0.0,4.027634451161643,1.2823195630214168,1.282633194478816,3.1408976103211215,19833.959644030725,2022.5010216568069,0.00024456862338961686,7.982499398768539e-05,0.00016474362940193147,0.000663527117388683,0.10026608853128012,0.10026608859517212,0.4929923158410107,3.410605131648481e-13,29473.067385683025,22029.770723064925,0.7474542924481272,1.0058241539818136,0.6293892632053985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264673038323072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15580.466259125518,1602.7468088770056,0.4929923158410107,6.950782492682253
