time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
477.0,-29.558849859437,5.3464513546935555,34.663855194689226,25.2207419713028,5.513850389791177,-26.05151588653128,-39.898632432427235,2.00651641688546,-4.813875070506299,-4.813875070506618,40.022995039288276,43744.99349145758,26162.840544890445,69907.83403634802,79780.68776395981,105943.52830885025,105943.52830885025,-2315.9033184979926,135415.6307959748,93979.655424247,57943.961151744756,40039.66030278027,29472.10248712455,22029.049512120167,1602.7617295059035,108259.43162734824,357236.23036747996,1642020.0432805168,4.59645440103153,1555524.946481352,4.354331431840556,0.7474542924701072,0.10025568367274888,4.027634451161993,1.2743242015177385,1.0,0.0,4.027634451161827,1.2823337736758436,1.2826471668340165,3.1408628033064065,19833.653743716335,2022.4698285057932,0.000244380090336645,7.976506047767425e-05,0.00016461502985897075,0.0006630091654390507,0.1002556836756036,0.10025568367274877,0.49297564917434405,3.410605131648481e-13,29472.10248712455,22029.049512120167,0.7474542924481272,1.0056979024922774,0.6293178555070489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646894625456164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15580.351109715542,1602.7617295059035,0.49297564917434405,6.9505794498248665
478.0,-29.566262787942197,5.343040896554548,34.663686204889444,25.217415438406192,5.511378589760275,-26.05843579033296,-39.9052495957352,2.00355159215102,-4.815893074971598,-4.815893074971995,40.02246568024843,43740.29030673711,26159.25497668085,69899.54528341796,79777.1996815072,105936.45465818806,105936.45465818806,-2312.271364189379,135407.6031992137,93978.15835048276,57941.24897571264,40041.01041641124,29471.148541025665,22028.336488714616,1602.7771028296918,108248.72602237744,357208.17612483614,1641902.6414161567,4.596486730030359,1555502.111173551,4.354609483042568,0.7474542927314084,0.10024532231095548,4.027634451161993,1.2743227525381373,1.0,0.0,4.027634451164245,1.2823479781009517,1.2826611338884655,3.1408280123204757,19833.337798286073,2022.4376110380276,0.00024419228672576684,7.970540243500197e-05,0.00016448688429076486,0.000662493041933781,0.1002453223642027,0.10024532231095536,0.4929589825076774,3.979039320256561e-13,29471.148541025665,22028.336488714616,0.7474542924481272,1.0055729289924407,0.6292466089784348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264705742954785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15580.235305742957,1602.7771028296918,0.4929589825076774,6.950377042873852
479.0,-29.573652248054643,5.339660062081986,34.663518831543875,25.214106682129227,5.508924541244839,-26.065332793501845,-39.911844197753794,2.000605086691987,-4.817893389066171,-4.817893389066531,40.02193890202046,43735.5966234195,26155.70013670743,69891.29676012693,79773.71192172538,105929.4120584328,105929.4120584328,-2308.6768458257284,135399.60574892422,93976.65931860852,57938.54402030241,40042.350331451235,29470.19369049142,22027.622767606324,1602.791870515069,108238.08890425853,357180.3695192102,1641786.3317636722,4.596518935163295,1555479.3874474263,4.3548848710280765,0.7474542922571138,0.10023502744415011,4.027634451161993,1.2743212771834806,1.0,0.0,4.02763445116179,1.2823620959557562,1.282675015278332,3.140793434135434,19833.02143961238,2022.4053514311597,0.00024400521000224318,7.964598883750739e-05,0.0001643592211647358,0.0006619788615292433,0.10023502742458076,0.10023502744415033,0.4929423158410107,3.410605131648481e-13,29470.19369049142,22027.622767606324,0.7474542924481272,1.0054486962535096,0.6291756004443416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647218822265225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15580.118917889326,1602.791870515069,0.4929423158410107,6.950174768021286
480.0,-29.581018288640383,5.336308454632815,34.66335308906028,25.210806482378416,5.506480478783452,-26.07220771658944,-39.9184164480306,1.9976699067325019,-4.8198829604737625,-4.81988296047418,40.02141584950024,43730.91271999261,26152.192893900512,69883.10561389312,79770.21833553023,105922.41122943074,105922.41122943074,-2305.1117610279907,135391.6597890972,93975.14905542113,57935.84343988353,40043.67290615289,29469.248559666456,22026.916325976723,1602.8068029169503,108227.52299045873,357152.71393368894,1641671.0510244954,4.5965520825617965,1555456.8246860527,4.355158911027757,0.7474542922728,0.10022480140152834,4.027634451161993,1.2743197534745558,1.0,0.0,4.027634451160953,1.2823761598357426,1.282688843603821,3.1407589889053193,19832.702710659974,2022.3728501231283,0.00024381885758695252,7.95868173530329e-05,0.0001642320402339196,0.0006614666232307571,0.10022480144972407,0.10022480140152835,0.49292564917434406,3.979039320256561e-13,29469.248559666456,22026.916325976723,0.7474542924481272,1.0053254005193235,0.6291048023567218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264737881565884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15580.001882161145,1602.8068029169503,0.49292564917434406,6.949972320301802
481.0,-29.588360886702645,5.332985651349171,34.66318892137968,25.20750492056834,5.50404196863736,-26.07906098227673,-39.92496260963378,1.9947420642114468,-4.821863433713531,-4.821863433713848,40.02089513075059,43726.223256949255,26148.736394037278,69874.95965098654,79766.69713877374,105915.43353281102,105915.43353281102,-2301.5679365978867,135383.73983139705,93973.6039725034,57933.13009067891,40044.970979804995,29468.306298586027,22026.212034630316,1602.8215916360023,108217.0014694089,357125.18648380006,1641556.4443296706,4.596585473268307,1555434.3628415475,4.355431713333121,0.7474542924676739,0.1002146185498714,4.027634451161993,1.2743181572342297,1.0,0.0,4.02763445116227,1.2823901883264885,1.2827026374541326,3.140724631103137,19832.3766332823,2022.3395994842583,0.00024363322872603593,7.952792115111947e-05,0.00016410530757491647,0.0006609561904072687,0.10021461853040427,0.10021461854986743,0.4929089825076774,3.410605131648481e-13,29468.306298586027,22026.212034630316,0.7474542924481272,1.0052030689208773,0.6290341208030202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647537428433222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15579.884198092754,1602.8215916360023,0.4929089825076774,6.9497702825125245
482.0,-29.595680077597436,5.32969144641855,34.66302635209431,25.204231053963326,5.501625444421917,-26.08589097901922,-39.93148620994759,1.9918363458437174,-4.823824899862473,-4.82382489986283,40.020378201269374,43721.54277967476,26145.30459167455,69866.84737134931,79763.1989856723,105908.50357734684,105908.50357734684,-2298.068508278404,135375.87293079466,93972.08139127101,57930.42518527346,40046.284673330614,29467.369353447837,22025.511700469862,1602.8360605565224,108206.57208562524,357097.92486247903,1641443.2393773205,4.596619372709746,1555412.0646942758,4.355701773661318,0.7474542921115136,0.10020452477509213,4.027634451161993,1.274316515387036,1.0,0.0,4.027634451163716,1.2824041125111603,1.282716327892853,3.1406905295049437,19832.055304705136,2022.3068330882757,0.00024344832119595032,7.94692680210133e-05,0.00016397905317493702,0.0006604476838363007,0.100204524694461,0.1002045247750922,0.4928923158410107,3.410605131648481e-13,29467.369353447837,22025.511700469862,0.7474542924481272,1.0050809204251414,0.6289633798107074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264769468053527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15579.765944770901,1602.8360605565224,0.4928923158410107,6.949567965167563
483.0,-29.60297262128155,5.32643635501828,34.66286315472681,25.201867950987094,5.500146649551872,-26.092815465189723,-39.938030869793124,1.9898790017817671,-4.825311250296636,-4.825311250297008,40.01980075894045,43717.066500770656,26140.750083686868,69857.81658445753,79759.59186352491,105900.34194721178,105900.34194721178,-2298.745500320205,135366.99509301418,93970.40676612678,57927.43409366691,40047.74741384429,29466.653145802407,22024.25578787874,1602.8508719088873,108199.08744753199,357077.26776898344,1641345.0736097102,4.596610374737166,1555387.1565648532,4.355883997552974,0.7474298380240766,0.10019390070198808,4.027634451161993,1.2743133866460998,1.0,0.0,4.027634451161728,1.2824136149957657,1.2827255965789262,3.140667257478619,19831.701888477855,2022.2707946625867,0.00024326421544236356,7.941046573266985e-05,0.0001638537497096937,0.0006599430072828367,0.10019508936102851,0.10019717884630727,0.492875649174344,3.979039320256561e-13,29466.653145802407,22024.25578787874,0.7474542924481272,1.0049402141433437,0.6288922316644205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647850581641755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15579.647055408117,1602.8508719088873,0.492875649174344,6.949366106541593
484.0,-29.61024574729813,5.323192477032415,34.66270756379533,25.19747548447924,5.496569609531355,-26.099507798651643,-39.944492269400484,1.9858316608848718,-4.827978535900684,-4.8279785359010905,40.019426605782435,43712.329723564144,26139.26535830378,69851.59508186793,79756.26359547644,105895.52895378022,105895.52895378022,-2290.95987349184,135361.6120989906,93968.97761790387,57925.04374599146,40048.815413236014,29466.083145210374,22024.550334839285,1602.9028638139862,108186.48882727206,357040.2005521581,1641223.0028238164,4.596745689380876,1555371.017529179,4.356291014635937,0.747454292662556,0.10018506966155247,4.027634451161993,1.2743133465340364,1.0,0.0,4.027634451161367,1.2824328579313113,1.2827446088728118,3.140620131691696,19831.400278189183,2022.2400389724507,0.0002430807276523956,7.935245098027138e-05,0.0001637282766721242,0.0006594376477540299,0.10018506972496347,0.10018506966155145,0.49285898250767735,3.979039320256561e-13,29466.083145210374,22024.550334839285,0.7474542924481272,1.0048435160002205,0.6288195858735508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26480046340387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15579.526654078058,1602.9028638139862,0.49285898250767735,6.949132387485298
485.0,-29.617494586177063,5.319982993792245,34.66254756706723,25.194484542030864,5.4944832390800205,-26.106241451057855,-39.95089897708965,1.983230103960809,-4.829585157205599,-4.829585157205941,40.01882721415486,43707.472377201564,26135.13798882033,69842.6103660219,79752.57453047558,105887.71251929592,105887.71251929592,-2287.7681058306334,135352.16741211744,93967.3694036624,57922.26725038836,40050.11350363782,29464.45489282153,22023.333290480252,1602.8701310152833,108175.48062512655,357017.87482373236,1641107.8306186143,4.596710546856697,1555345.1631325022,4.356491012951132,0.747454292658434,0.10017443866737762,4.027634451161993,1.274311194219627,1.0,0.0,4.0276344511624185,1.282445360814835,1.2827568804189102,3.140589512993311,19831.06087745115,2022.2054297289237,0.0002428979794439257,7.929496597691382e-05,0.0001636030134670119,0.0006589331333536566,0.10017443869640966,0.10017443866737756,0.4928423158410107,3.410605131648481e-13,29464.45489282153,22023.333290480252,0.7474542924481272,1.0047190391471847,0.6287526972465207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648158158089091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15579.406841052827,1602.8701310152833,0.4928423158410107,6.948999273700132
486.0,-29.62472039099857,5.316798969988823,34.66239174494889,25.19118273574861,5.492033490513537,-26.11299070740191,-39.957341726962454,1.9803038069169099,-4.83158272182078,-4.831582721821138,40.01834665366543,43702.8655642776,26132.08285641065,69834.94842068825,79749.09826805675,105881.1811244674,105881.1811244674,-2284.327424941963,135344.90708983125,93965.81758896228,57919.58488518325,40051.36967086559,29463.72596536384,22022.78844962668,1602.89656136147,108165.50854940937,356990.1180457648,1640999.7065364155,4.596765074393587,1555324.4346799674,4.356771675345311,0.7474542926280141,0.10016478162879142,4.027634451161993,1.2743094803905115,1.0,0.0,4.027634451162376,1.2824593761812637,1.2827706657167892,3.1405551910384446,19830.733379384706,2022.1720342201168,0.00024271593790616512,7.923719640634971e-05,0.00016347874149981543,0.0006584326112972624,0.10016478165015824,0.10016478162879164,0.492825649174344,3.410605131648481e-13,29463.72596536384,22022.78844962668,0.7474542924481272,1.0046011989414874,0.6286816577650052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648310056633665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15579.287054081346,1602.89656136147,0.492825649174344,6.948751875703441
487.0,-29.631922790116807,5.31364220718004,34.66223676000712,25.18796429447832,5.489685398843091,-26.119708728913714,-39.96374186882747,1.9774713376400208,-4.833469069345426,-4.833469069345788,40.01783932505499,43698.18442498868,26128.811537054004,69826.99596204268,79745.54807191457,105874.35960896857,105874.35960896857,-2280.979519068933,135337.13456620238,93964.22355310773,57916.859906181824,40052.62627436212,29462.774957233818,22022.077599242355,1602.9079121944803,108155.3391280375,356963.908218105,1640890.7695600544,4.5967974122399795,1555302.551840281,4.357030265619994,0.7474542921095559,0.1001549410422626,4.027634451161993,1.2743075555609544,1.0,0.0,4.0276344511622675,1.2824729530060273,1.282784013278219,3.1405219437349525,19830.3969708817,2022.1377300996467,0.00024253461111095725,7.91798474105669e-05,0.00016335476370039036,0.0006579332740411188,0.10015494094419204,0.10015494104226269,0.49280898250767735,3.410605131648481e-13,29462.774957233818,22022.077599242355,0.7474542924481272,1.0044823841181416,0.6286115544295687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264846075249913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15579.165472474546,1602.9079121944803,0.49280898250767735,6.948562558385575
488.0,-29.639101992364207,5.310511830767257,34.66208342372188,25.184731918294005,5.487323102502051,-26.126407289914837,-39.97012755190951,1.9746284000526757,-4.835369788468881,-4.835369788469238,40.017341807886,43693.54499217416,26125.64516953397,69819.19016170813,79741.99909317988,105867.64426271385,105867.64426271385,-2277.6396720969933,135329.52763394613,93962.61562588817,57914.161524882446,40053.837890006354,29461.88337123229,22021.4111901454,1602.9228075051833,108145.28393481084,356937.5002316511,1640783.027969589,4.59683565583534,1555281.0924280244,4.357292499159244,0.7474542924722848,0.10014520932625343,4.027634451161993,1.2743056186428299,1.0,0.0,4.0276344511622595,1.2824865774485563,1.2827974093723291,3.1404885805314025,19830.057630717343,2022.1031270329158,0.00024235399251085248,7.912266621835206e-05,0.0001632313262925004,0.000657436113284539,0.10014520937691514,0.10014520932625354,0.4927923158410107,3.410605131648481e-13,29461.88337123229,22021.4111901454,0.7474542924481272,1.0043654715072157,0.6285419211572979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648610160364238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15579.043676337591,1602.9228075051833,0.4927923158410107,6.948358447761064
489.0,-29.64625184243519,5.307416685422182,34.66193284822851,25.18245867630469,5.4858163401697615,-26.132819584596422,-39.97617258047683,1.9727877558668556,-4.836844732612008,-4.836844732612381,40.01688327183893,43687.61972525144,26121.473151439,69809.09287669044,79738.86959246891,105860.34274390791,105860.34274390791,-2277.3458912345523,135321.54495995515,93960.83306492267,57911.21740879799,40055.1285068052,29461.202216047255,22020.662583912683,1602.93660967432,108137.68863514246,356917.00888353435,1640740.7791778857,4.596981198263029,1555261.3145869924,4.357487247391143,0.7474461640237554,0.10013672771382603,4.027634451161993,1.2743021277943631,1.0,0.0,4.027634451163927,1.2824955281503232,1.282806131693917,3.1404666626563924,19829.681435499268,2022.0647657966042,0.00024217423552667388,7.906857062620165e-05,0.00016310566490047222,0.0006569299951328254,0.10014012526612731,0.10013781671625385,0.492775649174344,3.979039320256561e-13,29461.202216047255,22020.662583912683,0.7474542924481272,1.0042114155162354,0.6284511750113096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648758321566966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15578.921105095782,1602.93660967432,0.492775649174344,6.948157860865138
490.0,-29.653385407400272,5.304333716625034,34.66178406214627,25.178167805448197,5.482454528716441,-26.139751307499616,-39.98285634499041,1.9688204288158282,-4.8393386156689076,-4.839338615669242,40.016422101576715,43684.41759572668,26119.956255657762,69804.37385138444,79735.08189049491,105855.03814615267,105855.03814615267,-2270.932412432594,135315.6456369029,93959.49198344833,57908.82768868023,40056.293660853444,29460.607490750204,22020.45753706554,1602.9842983677327,108125.97055858526,356882.36355199706,1640574.8923009965,4.596962640497554,1555241.423317198,4.357854526175268,0.7474542927867098,0.10012650148054915,4.027634451161993,1.2743021898856393,1.0,0.0,4.027634451160716,1.2825143917024642,1.2828247699437663,3.1404204718635085,19829.398410992697,2022.0359053288023,0.00024199501038069262,7.900879893360348e-05,0.00016298621144708914,0.0006564488802886694,0.10012650163946468,0.10012650148054919,0.49275898250767736,3.410605131648481e-13,29460.607490750204,22020.45753706554,0.7474542924481272,1.0041352922097877,0.6283999555799957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648904817423512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15578.804339439506,1602.9842983677327,0.49275898250767736,6.947975490818934
491.0,-29.660494742144042,5.301281965363031,34.66163312154992,25.175143614783906,5.480363173266867,-26.146359881809015,-39.98911853469906,1.9662283129318288,-4.840935569176509,-4.840935569176931,40.015848381983666,43679.57155247419,26116.210151440406,69795.7817039146,79731.27915653172,105847.48930797212,105847.48930797212,-2267.8336089835066,135306.58045992508,93957.71180247427,57906.00419841663,40057.45289339737,29459.091151952955,22019.324136318934,1602.9570380270925,108115.32291695563,356860.17986243346,1640464.276217636,4.596938433562469,1555216.6778199791,4.358056083532497,0.7474542925557698,0.1001162175723352,4.027634451161993,1.274299432593398,1.0,0.0,4.027634451162666,1.2825268433518722,1.282836995670265,3.1403899825096895,19829.02271805276,2021.9975953106068,0.00024181651557083202,7.895283521359651e-05,0.00016286368035723552,0.0006559553698498366,0.10011621765561683,0.10011621757233524,0.4927423158410107,3.979039320256561e-13,29459.091151952955,22019.324136318934,0.7474542924481272,1.0040168518501453,0.6283334730216028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264905073907498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15578.673685103553,1602.9570380270925,0.4927423158410107,6.947790522636652
492.0,-29.66758115187972,5.298254074746657,34.66148588673672,25.171896255947672,5.477985778891023,-26.15297642414881,-39.995419420860685,1.9633810511601224,-4.842851507375258,-4.842851507375611,40.01537862323615,43674.986548168585,26113.34687396484,69788.33342213342,79727.73094100825,105841.07781497309,105841.07781497309,-2264.557970420501,135299.4257307666,93956.06109127577,57903.3166984361,40058.604880932966,29458.347915793518,22018.768602446788,1602.9801311809465,108105.63578539359,356833.56650267565,1640360.8204817113,4.596991355266494,1555196.4165515802,4.358324335331045,0.7474542925960167,0.10010683810836297,4.027634451161993,1.2742974302871155,1.0,0.0,4.027634451161211,1.2825404832545424,1.2828504108257814,3.140356584255001,19828.674348672237,2021.9620715200642,0.00024163871704463379,7.889656266163913e-05,0.00016274215438299465,0.000655465907649273,0.10010683808490622,0.100106838108363,0.492725649174344,3.410605131648481e-13,29458.347915793518,22018.768602446788,0.7474542924481272,1.0039038049639557,0.6282638232990156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264919518523782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,48.0,15578.550418565414,1602.9801311809465,0.492725649174344,6.947547686123415
493.0,-29.674644266460394,5.295251512518387,34.66133955920282,25.168728979211323,5.475697452200818,-26.159563090148342,-40.0016779085621,1.9606162758887824,-4.84467371753658,-4.8446737175369075,40.014888899744605,43670.32751873293,26110.30746739238,69780.63498612531,79724.14656695072,105834.4540343431,105834.4540343431,-2261.3698022626195,135291.88575918792,93954.40088173344,57900.581833515986,40059.798942463836,29457.43172484483,22018.083788763928,1602.9912544678887,108095.82383660572,356808.25651810487,1640257.1897866013,4.597027002101822,1555175.2943917904,4.358574293005126,0.7474542925001012,0.10009734357851088,4.027634451161993,1.2742951730219652,1.0,0.0,4.027634451161966,1.282553737439303,1.2828634410687692,3.140324131138093,19828.323974742307,2021.926343322369,0.0002414616228361368,7.884070547326993e-05,0.00016262091736286686,0.0006549776092502501,0.10009734362300628,0.10009734357851083,0.49270898250767736,3.410605131648481e-13,29457.43172484483,22018.083788763928,0.7474542924481272,1.0037890508049325,0.6281942922572351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649338504073984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15578.425327950521,1602.9912544678887,0.49270898250767736,6.947355525147537
494.0,-29.68168429016893,5.2922735479626235,34.661194797500556,25.165557267051213,5.473401407973791,-26.16612974235229,-40.00792186763135,1.9578468601571448,-4.846505382791065,-4.846505382791397,40.014408319920754,43665.7093474165,26107.355746691606,69773.06509410811,79720.57556544583,105827.93131213744,105827.93131213744,-2258.195875413672,135284.49977383355,93952.74160480412,57897.8753867748,40060.962464477016,29456.5684616961,22017.438541702573,1603.0054319452138,108086.12718755112,356782.81662455405,1640154.833564329,4.5970678999663805,1555154.566816364,4.358826979195212,0.7474542925912429,0.10008795909754832,4.027634451161993,1.274292991035618,1.0,0.0,4.027634451161321,1.2825670120860082,1.2828764926691505,3.1402916285920366,19827.973797632883,2021.8906351947794,0.00024128522657148766,7.878501438769528e-05,0.0001625002121837924,0.0006544914529125761,0.10008795909965618,0.10008795909754822,0.4926923158410107,3.410605131648481e-13,29456.5684616961,22017.438541702573,0.7474542924481272,1.0036758234150516,0.6281251472206201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649480626061422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15578.30004222355,1603.0054319452138,0.4926923158410107,6.947152021456609
495.0,-29.688701187493436,5.289319929860287,34.66105139140725,25.16238890765237,5.47111482114305,-26.172674631282337,-40.014139738026984,1.9550882649319474,-4.848324408889027,-4.848324408889371,40.0139284281603,43661.08406711814,26104.434172280373,69765.51823939852,79716.97994325758,105821.41411553795,105821.41411553795,-2255.04367068554,135277.1113671928,93951.05220598093,57895.156329841484,40062.10652904383,29455.69725165484,22016.787349247363,1603.0187904890158,108076.45778622349,356757.553684038,1640052.9951850532,4.597107975007488,1555133.8691256957,4.359077623071153,0.7474542924971992,0.10007860152263422,4.027634451161993,1.2742906799213962,1.0,0.0,4.027634451160872,1.2825802351153743,1.282889493529827,3.140259253098258,19827.617263538956,2021.8542788351738,0.00024110952789823835,7.872959213470146e-05,0.0001623799357635369,0.0006540070234586926,0.10007860156666024,0.1000786015226342,0.49267564917434403,3.410605131648481e-13,29455.69725165484,22016.787349247363,0.7474542924481272,1.0035633240008746,0.6280561481034656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649621585737651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15578.174006409376,1603.0187904890158,0.49267564917434403,6.946951754655575
496.0,-29.695695025939845,5.286390338546107,34.66090935372277,25.159224250260763,5.468835509791057,-26.17919803590231,-40.02033529160542,1.9523385197535081,-4.850134305221218,-4.850134305221534,40.013450805234505,43656.467231044546,26101.55095770167,69758.01818874621,79713.36994082811,105814.92089852979,105814.92089852979,-2251.912853037851,135269.75006795733,93949.34206958875,57892.43935980496,40063.2252330931,29454.829169427554,22016.138501480003,1603.0320191982623,108066.83375156764,356732.418932281,1639951.8435043609,4.5971483287468615,1555113.2694963922,4.359327010847314,0.747454292633668,0.10006928799418334,4.027634451161993,1.2742884028749546,1.0,0.0,4.027634451161691,1.282593415717077,1.2829024528389896,3.140226982149451,19827.25635294715,2021.817476196984,0.00024093452388996385,7.867440465168862e-05,0.00016226011923827524,0.0006535244462937302,0.10006928799196806,0.10006928799418319,0.49265898250767737,3.410605131648481e-13,29454.829169427554,22016.138501480003,0.7474542924481272,1.0034518196501319,0.6279874718338149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649761394945422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15578.047456056942,1603.0320191982623,0.49265898250767737,6.94675049885357
497.0,-29.702665794349922,5.283484564062566,34.66076869275024,25.15607775365936,5.46657167388998,-26.185699126165456,-40.02650842359287,1.949605005705541,-4.8519301691506485,-4.851930169150972,40.0129761756316,43651.8583740832,26098.69293802486,69750.55131210806,79709.77096208099,105808.46390010585,105808.46390010585,-2248.8148737398296,135262.4293580924,93947.63991467629,57889.72732667871,40064.34731999731,29453.965457986535,22015.492912333517,1603.0450324130252,108057.27877384568,356707.48042745475,1639851.740310911,4.597189098321742,1555092.7991718429,4.359574397790374,0.7474542924869204,0.10006004127675738,4.027634451161993,1.2742860445054247,1.0,0.0,4.027634451163814,1.2826065194774419,1.2829153361735086,3.1401948999939027,19826.897126782722,2021.7808453225846,0.00024076021359644283,7.861945246320387e-05,0.00016214076113323897,0.0006530437154778607,0.1000600412763662,0.10006004127675736,0.4926423158410107,3.410605131648481e-13,29453.965457986535,22015.492912333517,0.7474542924481272,1.003340681395216,0.6279188408022981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264990006876852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15577.920319448589,1603.0450324130252,0.4926423158410107,6.946549050738547
498.0,-29.709613482502885,5.280602301083804,34.66062940712164,25.152939953282498,5.464316915881786,-26.1921785326403,-40.0326555018313,1.9468819660191878,-4.853716750353271,-4.853716750353654,40.012504663155674,43647.24223237342,26095.871557451454,69743.11378982487,79706.17043673035,105802.0419941818,105802.0419941818,-2245.741780376309,135255.15164115568,93945.930576813,57887.00237245594,40065.47578261895,29453.10964697389,22014.853225529292,1603.0581615711799,108047.7837745581,356682.67218583176,1639752.5053303433,4.597230628787125,1555072.4634876712,4.359820604566622,0.7474542922428284,0.10005085253556364,4.027634451161993,1.2742835630523044,1.0,0.0,4.027634451160973,1.2826195732343786,1.282928170376576,3.1401629409143643,19826.536384714047,2021.7440598689714,0.00024058659604856323,7.85647674631097e-05,0.00016202182858545354,0.0006525646986510357,0.10005085250098726,0.10005085253556359,0.49262564917434404,3.979039320256561e-13,29453.10964697389,22014.853225529292,0.7474542924481272,1.00322976019786,0.6278499765588377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650037617098746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15577.792602416725,1603.0581615711799,0.49262564917434404,6.946347780869404
499.0,-29.716538222696293,5.2777432432622735,34.660491460559705,25.14980585491287,5.46206931510861,-26.19863656647529,-40.03878407003356,1.9441676588876313,-4.8554944027892475,-4.855494402789625,40.01203533343404,43642.64978156491,26093.08693858364,69735.73672014856,79702.55609279244,105795.64303137608,105795.64303137608,-2242.6894880065083,135247.89971993314,93944.2010598592,57884.29474863169,40066.56256803057,29452.256688557063,22014.21568835838,1603.0711527877147,108038.33251938259,356657.9892716146,1639653.9375422287,4.597272420255648,1555052.222142277,4.360065578001169,0.7474542925911498,0.10004170627503586,4.027634451161993,1.2742811173154043,1.0,0.0,4.027634451161482,1.2826325851154432,1.2829409635719535,3.140131085005521,19826.1713840099,2021.7068401553947,0.0002404136667238984,7.851028213838807e-05,0.00016190338458551033,0.000652087649516331,0.1000417063702768,0.10004170627502526,0.4926089825076774,3.979039320256561e-13,29452.256688557063,22014.21568835838,0.7474542924481272,1.0031202696748964,0.6277818042404298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650174054343282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15577.6643819468,1603.0711527877147,0.4926089825076774,6.946146759806874
500.0,-29.723439947528746,5.2749071605470705,34.66035485115628,25.14668513266372,5.459834360210006,-26.20507261816372,-40.0448865146376,1.941467030844928,-4.857259800937811,-4.857259800938129,40.01156861887764,43638.04956886506,26090.329925824393,69728.37949468946,79698.94475889413,105789.27468471852,105789.27468471852,-2239.665434982744,135240.6817845034,93942.4703870915,57881.57519706231,40067.66132225465,29451.407099784876,22013.58065988178,1603.0839308268116,108028.94011970126,356633.47783606,1639556.2648914796,4.5973145169651275,1555032.0937817092,4.360308805603882,0.7474542926012718,0.10003261702202071,4.027634451161993,1.2742786314664412,1.0,0.0,4.027634451161551,1.2826455320533954,1.2829536926875154,3.14009938873301,19825.806139380482,2021.6695955683626,0.0002402414260960634,7.845606377445598e-05,0.0001617853623216074,0.0006516122989802314,0.10003261705484066,0.10003261702202072,0.4925923158410107,3.410605131648481e-13,29451.407099784876,22013.58065988178,0.7474542924481272,1.0030108440374839,0.627713382232702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650309394958836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15577.535510249567,1603.0839308268116,0.4925923158410107,6.945945526427819
501.0,-29.730318711663386,5.272093739143984,34.66021956434891,25.143568182270997,5.457606010005795,-26.211487341009544,-40.05096667734904,1.9387746393519287,-4.859017161193663,-4.859017161194002,40.01110438292783,43633.45742922324,26087.610568370317,69721.06799759356,79695.32219730772,105782.93276567804,105782.93276567804,-2236.661742298602,135233.4954071288,93940.72189722821,57878.85712914364,40068.73863120508,29450.56264145075,22012.949462365323,1603.0967180442476,108019.59450797664,356609.07931433764,1639459.2812363128,4.597357095866846,1555012.0725132753,4.360550986259635,0.7474542924820995,0.10002357311010367,4.027634451161993,1.2742760587995874,1.0,0.0,4.0276344511623465,1.2826584394266514,1.2829663831045357,3.140067789958445,19825.437134595708,2021.6319675521925,0.00024006987159617258,7.84020778065844e-05,0.00016166779378958817,0.0006511387759102983,0.10002357304240603,0.10002357311010351,0.49257564917434404,3.410605131648481e-13,29450.56264145075,22012.949462365323,0.7474542924481272,1.002902312325413,0.6276452241384318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650443649791467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,56.0,15577.406143950197,1603.0967180442476,0.49257564917434404,6.945744304202055
502.0,-29.737174555006536,5.269302663318959,34.660085557258675,25.140450114291184,5.455382285249065,-26.217880968874923,-40.057024628017075,1.9360886991174426,-4.860766889691604,-4.860766889691932,40.01064171570828,43628.87332459169,26084.929099003046,69713.80242359474,79691.67640466806,105776.6055036711,105776.6055036711,-2233.674426825921,135226.3239963128,93938.94280166265,57876.139721586165,40069.78120008498,29449.71849264168,22012.31850823875,1603.109274260525,108010.27993049702,356584.7880502593,1639362.7917645853,4.597399683616126,1554992.119093862,4.360792078642153,0.7474542927715508,0.10001455949515822,4.027634451161993,1.2742734696483238,1.0,0.0,4.0276344511630375,1.2826713155618628,1.2829790431488983,3.1400362682919463,19825.06167072254,2021.593680892307,0.0002398990010317715,7.834832321746251e-05,0.000161550677814309,0.0006506670755734823,0.10001455958046065,0.1000145594951582,0.4925589825076774,3.410605131648481e-13,29449.71849264168,22012.31850823875,0.7474542924481272,1.0027949385672636,0.6275774928966623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650576833652514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15577.276209928226,1603.109274260525,0.4925589825076774,6.945543031735285
503.0,-29.744007588834958,5.266533853551376,34.6599528766636,25.13736473573374,5.453181995068399,-26.22425172099694,-40.06306385910136,1.9334261272303623,-4.862498057947221,-4.862498057947621,40.0101826372056,43624.31136795956,26082.25717210992,69706.56854006948,79688.06818686808,105770.325358978,105770.325358978,-2230.7301047340734,135219.20494439558,93937.20156579817,57873.44474688954,40070.84090989848,29448.879585417577,22011.691451701397,1603.1215213336445,108001.05546371208,356560.75573347986,1639267.6689593121,4.597442771252771,1554972.3206360713,4.361030471335364,0.747454292373184,0.10000563290993338,4.027634451161993,1.2742708618147294,1.0,0.0,4.027634451161938,1.282684081582824,1.2829915939204481,3.140005016817483,19824.69419683613,2021.5562089843252,0.00023972881044112803,7.829476865181247e-05,0.00016143404178931557,0.0006501973083009722,0.10000563286225288,0.1000056329099334,0.4925423158410107,3.979039320256561e-13,29448.879585417577,22011.691451701397,0.7474542924481272,1.00268769844617,0.6275098785947907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650708961446253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15577.14571048868,1603.1215213336445,0.4925423158410107,6.945341258446922
504.0,-29.750817701459045,5.2637868011781945,34.65982146879858,25.134259240608685,5.450973511867873,-26.230602659636283,-40.06907347412778,1.9307584700451268,-4.864231173493977,-4.864231173494341,40.00972541281168,43619.72684752766,26079.646284781775,69699.37313230944,79684.41170843462,105764.0579932164,105764.0579932164,-2227.786342462219,135212.10630229642,93935.3995050161,57870.71464410937,40071.87206767414,29448.048309080037,22011.07011881072,1603.134216836433,107991.84433567862,356536.69765717676,1639172.685898706,4.59748658881345,1554952.6023288995,4.361269436068104,0.7474542926508242,0.09999671939024704,4.027634451161993,1.2742681583715605,1.0,0.0,4.0276344511639905,1.282696870158634,1.283004168122201,3.1399737107520083,19824.313886337914,2021.5174281062255,0.00023955930142285228,7.824151031141574e-05,0.00016131779111143655,0.0006497290930657757,0.0999967194221609,0.09999671939024919,0.49252564917434405,3.410605131648481e-13,29448.048309080037,22011.07011881072,0.7474542924481272,1.0025813141698485,0.6274421289773667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650840036895667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15577.014578902294,1603.134216836433,0.49252564917434405,6.94514000429893
505.0,-29.757605002042325,5.261061424735179,34.65969131002754,25.13117651632058,5.448784609607496,-26.236931105632717,-40.075064439419634,1.9281107131979056,-4.865946409502101,-4.865946409502442,40.00926989951069,43615.16470137586,26077.04517316187,69692.20987453773,79680.76830062334,105757.81347378521,105757.81347378521,-2224.8774756463245,135205.02563830817,93933.60923853687,57868.0056392894,40072.892888052746,29447.212164522974,22010.44513893361,1603.1460938443827,107982.69094943153,356512.88902802987,1639078.6662000916,4.597529897639195,1554932.958002419,4.3615055888769465,0.7474542926495115,0.09998786200126565,4.027634451161993,1.2742654450377446,1.0,0.0,4.027634451162448,1.2827095647888096,1.283016649220801,3.139942635280122,19823.93606493287,2021.478901044992,0.00023939047008156804,7.818845058744823e-05,0.0001612020194941198,0.0006492628073114041,0.09998786201255563,0.09998786200126568,0.4925089825076774,3.410605131648481e-13,29447.212164522974,22010.44513893361,0.7474542924481272,1.0024756122251521,0.627374838809452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265097008404026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15576.88303803456,1603.1460938443827,0.4925089825076774,6.944938407137559
506.0,-29.764369458412606,5.258357399811891,34.65956242687164,25.12809777343648,5.446601184913873,-26.24323844038503,-40.08102942081166,1.9254701668863272,-4.867655412146803,-4.8676554121471485,40.0088174202663,43610.5945370359,26074.482990794528,69685.07752783042,79677.11895976943,105751.60195056396,105751.60195056396,-2221.9879851808655,135197.98751261682,93931.80604009658,57865.28161736326,40073.91602525924,29446.385562052856,22009.827280748927,1603.1582676672137,107973.58993574482,356489.1681628848,1638985.3775399998,4.597574131035378,1554913.444707425,4.3617410669739165,0.7474542922888534,0.09997905518859734,4.027634451161993,1.2742626613704489,1.0,0.0,4.027634451161487,1.2827222246432792,1.2830290963999293,3.1399116455490312,19823.555514340995,2021.4400956841528,0.0002392223160462871,7.813565404504648e-05,0.00016108666200124062,0.0006487981894988843,0.09997905512090752,0.09997905518859751,0.4924923158410107,3.410605131648481e-13,29446.385562052856,22009.827280748927,0.7474542924481272,1.0023701844893664,0.6273073266557162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651099106696841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15576.750871667304,1603.1582676672137,0.4924923158410107,6.944736400207926
507.0,-29.77111117027064,5.255674497504355,34.659434784315835,25.125027587078534,5.444427577381737,-26.249524319677676,-40.086975892167516,1.9228407267887495,-4.869353959545492,-4.869353959545862,40.00836695614877,43606.04706954234,26071.94827690431,69677.99534644665,79673.46462521049,105745.4129021148,105745.4129021148,-2219.1214871305565,135190.97315795737,93929.99264606876,57862.5750904005,40074.90839518695,29445.560255842574,22009.210416532544,1603.1701753872273,107964.53438924535,356465.5936430758,1638892.7990445565,4.597618475026114,1554894.0184991877,4.3619750299269615,0.7474542927796894,0.09997029252236238,4.027634451161993,1.2742598331952468,1.0,0.0,4.027634451161788,1.2827348315610132,1.283041491489585,3.13988078600828,19823.17281205201,2021.4010709112704,0.00023905483567402048,7.808305414450598e-05,0.00016097178152951449,0.0006483354929531943,0.09997029254827626,0.09997029252236243,0.49247564917434405,3.410605131648481e-13,29445.560255842574,22009.210416532544,0.7474542924481272,1.0022659038190302,0.6272404072594897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265122712018433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15576.618230814478,1603.1701753872273,0.49247564917434405,6.944534653419802
508.0,-29.777825460909025,5.253016074587546,34.65930997875545,25.122264318075054,5.442603253480484,-26.25575059448107,-40.09283777615053,1.920528386925965,-4.870871595315634,-4.870871595316059,40.007964847591694,43601.26831986522,26069.01075000178,69670.279069867,79669.63894081404,105738.64969081582,105738.64969081582,-2217.863346483384,135183.49349487232,93928.13821067201,57859.76758921094,40075.96735717897,29444.84380405651,22008.674895644588,1603.1819927698045,107956.5130372992,356444.5310710585,1638860.4128422453,4.597799292691442,1554876.6777733392,4.362184133113741,0.7474542925784695,0.09996252791856894,4.027634451161993,1.27425646268297,1.0,0.0,4.027634451163374,1.2827459583479097,1.2830524071021703,3.1398535500741818,19822.78144831075,2021.361162916057,0.0002388881438761953,7.803123451029473e-05,0.00016085690936590058,0.0006478728298695435,0.09996602659950221,0.09996252792260969,0.4924589825076774,3.979039320256561e-13,29444.84380405651,22008.674895644588,0.7474542924481272,1.002149973599774,0.627168578610848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651354135301174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15576.484969083816,1603.1819927698045,0.4924589825076774,6.944332662905896
509.0,-29.78452198911444,5.250372731810938,34.659184824327134,25.118847155850403,5.440026526530443,-26.26203610586823,-40.0988063897006,1.9175406432842328,-4.8728121742830695,-4.8728121742833865,40.007501097453115,43597.010259144656,26067.201133192884,69664.21139233754,79666.21203710532,105733.4131702982,105733.4131702982,-2213.4003151910583,135177.54278385892,93926.37085132058,57857.16907335982,40076.89086440084,29444.129613560734,22008.14107145853,1603.2073760923056,107946.81348548926,356417.6000867245,1638711.5434834044,4.597729020914423,1554856.6789673062,4.362457630007537,0.747454292597683,0.09995313843023709,4.027634451161993,1.2742542147589848,1.0,0.0,4.0276344511626405,1.2827602338884532,1.2830664729189305,3.139818607373691,19822.408461271603,2021.3231288229522,0.00023872199971514788,7.79785040454078e-05,0.0001607434956697401,0.0006474160409596538,0.09995313843560756,0.0999531384302367,0.4924423158410107,3.410605131648481e-13,29444.129613560734,22008.14107145853,0.7474542924481272,1.0020596779706559,0.6271054417701633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265147999308872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15576.352422119948,1603.2073760923056,0.4924423158410107,6.9441537332040015
510.0,-29.791191376971504,5.247764280125708,34.65906058052395,25.117135955393337,5.439073792546523,-26.267802175367798,-40.10416591828687,1.9163296850350513,-4.873824527727606,-4.873824527728012,40.00703894575427,43590.343249387784,26063.091180223328,69653.43442961111,79663.11722193086,105726.2084021542,105726.2084021542,-2214.6730444872373,135169.54948045663,93924.31704721675,57854.15462279494,40077.95824935757,29443.341078302423,22007.15242313574,1603.2020906868663,107940.88144664143,356403.55147265666,1638688.8560094133,4.5978465961923325,1554836.7492859468,4.362573669261638,0.7474407325109376,0.09994551933378666,4.027634451161993,1.2742490826128052,1.0,0.0,4.027634451161876,1.282766222076865,1.2830722504012668,3.1398039501235417,19821.975022361137,2021.2789303545185,0.00023855663472893967,7.793118269235656e-05,0.0001606254520365831,0.0006469406043560104,0.09994908216540979,0.09994733254491334,0.49242564917434406,3.979039320256561e-13,29443.341078302423,22007.15242313574,0.7474542924481272,1.0019006420079744,0.6270070276440413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651605138500848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15576.216745795813,1603.2020906868663,0.49242564917434406,6.943942694516527
511.0,-29.797843480731377,5.2451573833218506,34.65894084879503,25.112671020347648,5.4355885064983696,-26.274471180087136,-40.11057933149857,1.912216205854182,-4.8763290696730905,-4.87632906967344,40.006683087271306,43588.12529168468,26062.827616462873,69650.95290814755,79659.12690873058,105721.95452519346,105721.95452519346,-2207.742498050269,135164.943227526,93922.86551090318,57851.863893857386,40078.89068560644,29442.988702332535,22007.288292312245,1603.2615532814089,107929.69702324373,356368.7973527625,1638536.8482205328,4.597868445251612,1554821.4034906384,4.362956058556247,0.7474542925925445,0.0999365600780896,4.027634451161993,1.274248944693245,1.0,0.0,4.0276344511622755,1.2827857453306974,1.2830915668584806,3.139756164131434,19821.668687245205,2021.2476928660863,0.00023839180341875474,7.78745910780301e-05,0.00016051721234072464,0.0006465046544279876,0.09993656013134698,0.0999365600780895,0.4924089825076774,3.410605131648481e-13,29442.988702332535,22007.288292312245,0.7474542924481272,1.00185658847754,0.6269698931534722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265172863357148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15576.09235791619,1603.2615532814089,0.4924089825076774,6.943731171294198
512.0,-29.804471444429467,5.242577687914043,34.658816693688514,25.10984995113688,5.433754234143292,-26.280620733927144,-40.11633836254475,1.9099035236409987,-4.8776411272067435,-4.8776411272070925,40.006133328025555,43583.29734711525,26059.563448936922,69642.86079605218,79655.10792868744,105714.67137762437,105714.67137762437,-2205.1705864823743,135156.02450087044,93920.77895429723,57848.968372725045,40079.78953508021,29441.353123246074,22006.065765876083,1603.218939285371,107919.84196410674,356350.59172980447,1638440.0442860122,4.597831692470784,1554797.6962778482,4.36311243017871,0.7474542923946218,0.09992705151696579,4.027634451161993,1.2742449032654988,1.0,0.0,4.027634451160687,1.2827968692884266,1.2831024829133462,3.1397289372838433,19821.228336181433,2021.2027895541735,0.00023822767462646708,7.782380607576271e-05,0.00016040386855070438,0.0006460481470744767,0.09992705154464984,0.09992705151696588,0.49239231584101073,3.410605131648481e-13,29441.353123246074,22006.065765876083,0.7474542924481272,1.0017508074964203,0.6269070915780676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265185205654515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15575.945823441856,1603.218939285371,0.49239231584101073,6.943571806184027
513.0,-29.811077129972965,5.240016057551765,34.65869673576761,25.106774595938646,5.431565007118031,-26.286785729602336,-40.122163645550586,1.9072736067474165,-4.879360891369515,-4.879360891369939,40.005719990724224,43578.84171496983,26057.39564347339,69636.23735844322,79651.49648042137,105708.89212389475,105708.89212389475,-2202.388717851267,135149.62036938354,93918.94724309504,57846.29247764363,40080.727517168234,29440.728245488797,22005.598697460373,1603.2419582209777,107911.28084174602,356326.73002628767,1638353.2170836702,4.597895916937812,1554779.8721547974,4.363354587628312,0.7474542923656208,0.09991876177782973,4.027634451161993,1.2742420360771938,1.0,0.0,4.027634451161113,1.2828094715967455,1.283114878507723,3.139698092615963,19820.84176819947,2021.1633705903107,0.00023806420109125296,7.777246799329765e-05,0.0001602917330979553,0.0006455965064617879,0.09991876176503488,0.0999187617778298,0.49237564917434407,3.979039320256561e-13,29440.728245488797,22005.598697460373,0.7474542924481272,1.0016510240547616,0.6268401781422118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651974193168218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15575.811416772325,1603.2419582209777,0.49237564917434407,6.943313963583444
