time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
514.0,-29.817660153336195,5.237474262889327,34.65857729366205,25.103768531139963,5.4294667819682845,-26.29292122541937,-40.1279465999454,1.9047278540514616,-4.880978303903532,-4.880978303903906,40.00527930092428,43574.30940862877,26055.01535949258,69629.32476812135,79647.79725676475,105702.81261625733,105702.81261625733,-2199.6817985385132,135142.696668036,93917.05545402986,57843.56760589386,40081.653164595555,29439.884051778674,22004.96769773676,1603.2502924748821,107902.49441479584,356304.28959423135,1638265.105328047,4.5979382038699175,1554760.868694698,4.363576061532406,0.7474542922463474,0.09991026143463201,4.027634451161993,1.2742388441460206,1.0,0.0,4.02763445116197,1.2828216802462562,1.2831268811968988,3.139668212022134,19820.44252126559,2021.122658733165,0.00023790139120226052,7.772153392326652e-05,0.000160179857278994,0.0006451459115590874,0.09991026143783367,0.0999102614346296,0.4923589825076774,3.979039320256561e-13,29439.884051778674,22004.96769773676,0.7474542924481272,1.0015504195687108,0.6267742508772637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652095475965528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15575.6747141831,1603.2502924748821,0.4923589825076774,6.943123183795901
515.0,-29.824220709685328,5.23495157917194,34.65845915393818,25.10074860127645,5.42735416583849,-26.29903793643473,-40.13371520033104,1.9021713925878352,-4.882610380472897,-4.882610380473254,40.00484691114041,43569.81584121963,26052.722046086375,69622.53788730601,79644.10016881175,105696.82221489813,105696.82221489813,-2196.9772998659173,135135.9141115604,93915.15091018967,57840.86658259732,40082.53814176927,29439.091896662296,22004.37560567679,1603.2618005315521,107893.79951476405,356281.64683331747,1638177.903845729,4.597985662203175,1554742.2233191633,4.363801046553859,0.7474542925072892,0.09990184818618397,4.027634451161993,1.2742357324389744,1.0,0.0,4.027634451162289,1.2828339377111877,1.2831389335528964,3.1396382125250253,19820.040582538582,2021.0816723895095,0.00023773923901860205,7.767075700449406e-05,0.000160068482014108,0.0006446973327052252,0.09990184816541062,0.09990184818618403,0.49234231584101074,3.410605131648481e-13,29439.091896662296,22004.37560567679,0.7474542924481272,1.0014514597660995,0.6267087785072678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652215821071422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15575.537894340363,1603.2618005315521,0.49234231584101074,6.942917503620719
516.0,-29.830753840750216,5.23245417879396,34.65834482149445,25.09814741732555,5.425662955936309,-26.30513418624564,-40.139427641965426,1.9000433019450282,-4.883929528142573,-4.883929528142906,40.00449245608107,43565.20879912025,26049.68804536243,69614.89684448268,79640.39253808644,105690.08058344887,105690.08058344887,-2196.7652223639743,135128.5507413895,93913.20764821512,57838.02391132669,40083.53748543159,29438.47015794064,22003.910889788185,1603.2722634787688,107886.84580581285,356263.3463447187,1638183.502416276,4.598237565621408,1554726.9387462237,4.363982303253496,0.7474542926903055,0.09989511441481902,4.027634451161993,1.2742318558553238,1.0,0.0,4.027634451161967,1.282844195856465,1.28314898710968,3.1396131066976722,19819.63047265935,2021.039852820214,0.00023757786587018528,7.762050463662912e-05,0.00015995736123355616,0.0006442497788212346,0.09990032876853973,0.09989511442383091,0.49232564917434407,3.410605131648481e-13,29438.47015794064,22003.910889788185,0.7474542924481272,1.0013361121788504,0.6266391071816735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652335262767485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15575.400400144412,1603.2722634787688,0.49232564917434407,6.942714772370842
517.0,-29.837269663351503,5.229967038757535,34.658228546589484,25.09467884609478,5.423076771969143,-26.311211620045018,-40.14518625391645,1.8970187286626532,-4.885938516337603,-4.885938516337967,40.00402014436054,43560.86917771039,26048.45680437092,69609.32598208131,79636.79682759588,105685.2536319668,105685.2536319668,-2191.584986761067,135122.99861965407,93911.38242654875,57835.45477666325,40084.36405542833,29437.744987687278,22003.36884803517,1603.2992068506674,107876.83861872787,356235.4771401364,1638007.8411398265,4.598104193017993,1554706.5722140055,4.364266537109702,0.7474542923460464,0.09988542979214116,4.027634451161993,1.2742294359439983,1.0,0.0,4.027634451162692,1.2828586343815147,1.2831632227129133,3.1395777704717838,19819.245274241955,2021.000573513071,0.00023741702076914112,7.756987653440516e-05,0.00015984714423473596,0.0006438058650396827,0.0998854297697042,0.09988542979214123,0.4923089825076774,3.410605131648481e-13,29437.744987687278,22003.36884803517,0.7474542924481272,1.0012545209022876,0.6265757724739794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265245350877154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15575.26307704988,1603.2992068506674,0.4923089825076774,6.942550023885839
518.0,-29.843762680508696,5.2275012966976195,34.65811283883492,25.091786251310282,5.421115272449807,-26.317252423217855,-40.150867438036926,1.894605015158914,-4.887407071142775,-4.887407071143097,40.00355341926451,43556.30803476929,26045.889047189845,69602.19708195914,79633.00372854047,105678.89277573032,105678.89277573032,-2189.031560807998,135115.54363637668,93909.4157993378,57832.7201055663,40085.21743752389,29436.650860646365,22002.551044458447,1603.2897765524183,107867.92433653832,356215.10604981973,1637920.3074033943,4.598121414801306,1554686.4467804432,4.364459621100423,0.74745429256266,0.09987681458076411,4.027634451161993,1.2742259500408548,1.0,0.0,4.02763445116222,1.2828702226633064,1.283174608242248,3.1395494103841703,19818.83023331668,2020.9582511170156,0.00023725683842668524,7.751995907474458e-05,0.00015973687935194066,0.000643361758398983,0.09987681459469354,0.09987681458076408,0.49229231584101074,3.410605131648481e-13,29436.650860646365,22002.551044458447,0.7474542924481272,1.0011554462754706,0.6265123349096711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652571270357353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15575.123870780357,1603.2897765524183,0.49229231584101074,6.942325035093242
519.0,-29.850239712635474,5.225059362553574,34.65800092064641,25.08921936331319,5.419503851597921,-26.32325678211205,-40.156490228231974,1.8925209208177043,-4.888739510180812,-4.888739510181217,40.0031821873933,43551.57461026687,26043.032097292085,69594.60670755895,79629.11223852995,105672.14433582204,105672.14433582204,-2189.039916026537,135108.24236505918,93907.43361955162,57829.895990248966,40086.15292144739,29436.09802923714,22002.137829365878,1603.3048977433004,107861.18425184858,356196.6238832825,1637934.3103307476,4.598399312362549,1554670.439205948,4.3646411418974544,0.7474542926006176,0.09987026978369025,4.027634451161993,1.274221989386715,1.0,0.0,4.027634451162659,1.2828802726871722,1.283184455778408,3.1395248153013915,19818.41191014493,2020.9155940249657,0.00023709714963431535,7.747058393433581e-05,0.00015962656569997954,0.0006429174553339109,0.09987596455639282,0.09987026978475418,0.4922756491743441,3.979039320256561e-13,29436.09802923714,22002.137829365878,0.7474542924481272,1.0010407568208017,0.6264408015379147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652688020151832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15574.985266203425,1603.3048977433004,0.4922756491743441,6.9421015431542985
520.0,-29.856688365480636,5.222626864648785,34.657888800642716,25.085724144615256,5.41684249647654,-26.329314683325958,-40.16222638366742,1.8894688143218512,-4.890732261010896,-4.890732261011301,40.00275270165904,43547.43517819511,26041.89974857472,69589.33492676984,79625.71306251199,105667.61281108671,105667.61281108671,-2183.727063683793,135103.0429503201,93905.6121276711,57827.33424335424,40086.97542701873,29435.430139233365,22001.638599103633,1603.3336639873578,107851.3398747705,356168.98398333066,1637754.8990754238,4.5982524383764805,1554651.919871481,4.364927856672217,0.7474542921585673,0.09986075722591993,4.027634451161993,1.2742195216706027,1.0,0.0,4.027634451160923,1.2828948364005914,1.2831988190943004,3.1394891747029687,19818.027498868978,2020.876394983912,0.00023693825889476775,7.742024326724074e-05,0.000159518015627527,0.000642480255322425,0.09986075714416812,0.09986075722591989,0.4922589825076774,3.979039320256561e-13,29435.430139233365,22001.638599103633,0.7474542924481272,1.0009627020235075,0.6263798673752181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652803644010144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15574.846892373302,1603.3336639873578,0.4922589825076774,6.941924766628118
521.0,-29.863114135004157,5.220215719615601,34.657776227269316,25.082875065878056,5.414930465114797,-26.335290006060873,-40.16783303869886,1.8871063361715212,-4.892148320765386,-4.892148320765754,40.002284122999754,43542.85850880496,26039.337403981986,69582.19591278695,79621.89630253539,105661.23370651738,105661.23370651738,-2181.2508543580043,135095.5176273055,93903.61473380032,57824.57694007,40087.81977081147,29434.28392078811,22000.781852124994,1603.3198414483863,107842.48456087538,356149.3439405377,1637668.8431238125,4.598264382587872,1554631.7150484952,4.365111831591791,0.747454292121808,0.09985220127788558,4.027634451161993,1.2742157928971571,1.0,0.0,4.027634451160697,1.282906182305161,1.283209964683336,3.139461409348756,19817.605964886498,2020.8334104802861,0.00023678002956536873,7.73710683276948e-05,0.00015940896123767392,0.0006420410241048022,0.0998522011761565,0.09985220127788566,0.49224231584101075,3.410605131648481e-13,29434.28392078811,22000.781852124994,0.7474542924481272,1.0008643613756847,0.6263167567822935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652918822393902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15574.705295212465,1603.3198414483863,0.49224231584101075,6.941717670154485
522.0,-29.8695177274307,5.217821473853126,34.65766607820569,25.079879897553496,5.412843115336445,-26.341262897816012,-40.17345045050604,1.8845882857217526,-4.893755027698774,-4.8937550276990995,40.00187576172541,43538.423272394284,26037.30949149698,69575.73276389127,79618.19792152062,105655.5074130176,105655.5074130176,-2178.6621229058073,135089.09578858048,93901.65579647788,57821.88114735143,40088.63849902939,29433.588375562875,22000.26196853049,1603.3355669639423,107834.16953592341,356127.0607455512,1637586.6658945098,4.598321347628641,1554614.1069238768,4.365335517242907,0.747454292280452,0.09984415367152132,4.027634451161993,1.2742124641453847,1.0,0.0,4.027634451164555,1.2829182527566538,1.2832218358120402,3.139431871444393,19817.19254685061,2020.7912535728929,0.00023662244317697399,7.732182800449078e-05,0.0001593006151724832,0.0006416046457599923,0.09984415370650306,0.09984415367152236,0.4922256491743441,3.410605131648481e-13,29433.588375562875,22000.26196853049,0.7474542924481272,1.0007696227768355,0.6262518510940553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653032991027546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15574.565353617203,1603.3355669639423,0.4922256491743441,6.9414897256109525
523.0,-29.875899001570293,5.21544497135281,34.657556690734644,25.076928559597604,5.410808310864639,-26.347210444999064,-40.179037442989625,1.8821197542933952,-4.895304659729561,-4.895304659729904,40.00145481713776,43533.95937832066,26035.18030003799,69569.13967835865,79614.46445137817,105649.64475141616,105649.64475141616,-2176.123903330459,135082.42900345704,93899.67403739762,57819.16896434012,40089.450081175004,29432.78425204088,21999.660931399358,1603.343815887327,107825.76865474661,356105.5701508478,1637504.2570575788,4.598367434589482,1554595.9563773,4.365547991059973,0.7474542925674418,0.09983602669863996,4.027634451161993,1.2742089205468075,1.0,0.0,4.0276344511611555,1.282930091109403,1.2832334756112975,3.1394029020545693,19816.774312465477,2020.7486055345585,0.00023646550214273204,7.727288306604471e-05,0.00015919261907668732,0.0006411696769639737,0.0998360267550297,0.09983602669863997,0.4922089825076774,3.410605131648481e-13,29432.78425204088,21999.660931399358,0.7474542924481272,1.000674681209438,0.6261875757569155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265314636075996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15574.424260651125,1603.343815887327,0.4922089825076774,6.941290755423017
524.0,-29.88225798468695,5.213085805409582,34.65744847977039,25.073982041236036,5.408774091803325,-26.353137868175835,-40.18460236312819,1.8796539752922647,-4.896855908449254,-4.896855908449601,40.00103972177238,43529.5012268564,26033.099913187394,69562.6011400438,79610.74803291498,105643.84794610238,105643.84794610238,-2173.602027257235,135075.85873032603,93897.70057324943,57816.45376719121,40090.274228953574,29432.01078422364,21999.082794516882,1603.3537144442028,107817.44997335962,356084.0581548079,1637422.8315914935,4.598416565112338,1554578.0581979079,4.36576146164357,0.7474542923961209,0.09982797838496049,4.027634451161993,1.2742053785966707,1.0,0.0,4.027634451161963,1.28294191550831,1.2832451022754747,3.139373967344592,19816.357828659337,2020.706136005602,0.0002363092047327985,7.722415996912412e-05,0.00015908504476367437,0.0006407364069548227,0.09982797840589948,0.09982797838496059,0.49219231584101075,3.410605131648481e-13,29432.01078422364,21999.082794516882,0.7474542924481272,1.0005799022120596,0.6261229937797045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653258891599681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15574.282844906105,1603.3537144442028,0.49219231584101075,6.9410843242879094
525.0,-29.888594779443853,5.210743823588667,34.657341338563626,25.07104407940062,5.406749468520588,-26.359044358719665,-40.19014887800438,1.8771990477963754,-4.898397076803178,-4.8983970768035086,40.00062592878599,43525.06355562001,26031.037818509856,69556.10137412987,79607.02769381175,105638.0655123216,105638.0655123216,-2171.100033333787,135069.30079889734,93895.71812081244,57813.75398262038,40091.07126465784,29431.235286575742,21998.503144361664,1603.3631843688177,107809.16554565539,356062.68695839,1637341.971141519,4.598465470022309,1554560.216329807,4.365973389712344,0.7474542923584211,0.09981996345646528,4.027634451161993,1.2742018382949754,1.0,0.0,4.027634451162116,1.2829536881792338,1.2832566780169523,3.139345159744625,19815.939447946817,2020.6634730460269,0.00023615354737206446,7.71756262817221e-05,0.00015897792109034238,0.0006403049519575758,0.0998199634221076,0.09981996345646531,0.4921756491743441,3.410605131648481e-13,29431.235286575742,21998.503144361664,0.7474542924481272,1.0004861004269383,0.6260589689087023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653370602776948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15574.140943121296,1603.3631843688177,0.4921756491743441,6.940879664721253
526.0,-29.89490926067647,5.208432533417733,34.65723957927871,25.069498491380386,5.405756001503533,-26.364931425842002,-40.19557518241925,1.876182216474416,-4.899282012548895,-4.8992820125492225,40.00033794424921,43520.22454463888,26027.364955864912,69547.58950050379,79604.76970663141,105632.13466249633,105632.13466249633,-2172.5601107649563,135062.9747438929,93893.55062059434,57810.64117427146,40092.121607025416,29430.840081396578,21998.15904145047,1603.3725882082904,107804.69477326129,356050.41611559206,1637396.7469828147,4.598777793455049,1554547.799144171,4.366088982857657,0.7474526374582032,0.09981538236177406,4.027634451161993,1.2741960401786492,1.0,0.0,4.027634451161039,1.2829587511835017,1.283261543328359,3.1393327707898537,19815.48201438185,2020.616827803771,0.00023599853208745836,7.712817176446033e-05,0.00015887036032299803,0.0006398717365054263,0.09982180638831765,0.09981560335486904,0.4921589825076774,3.410605131648481e-13,29430.840081396578,21998.15904145047,0.7474542924481272,1.0003542399731498,0.6259834662924971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653481501482657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15573.998485022588,1603.3725882082904,0.4921589825076774,6.940674506919132
527.0,-29.90118680503665,5.206172981522432,34.65715392944005,25.068930442817532,5.407033804952329,-26.370335518097566,-40.200492076668866,1.8761825180156004,-4.899126524277733,-4.899126524278112,40.0004346195119,43513.43294305984,26021.146227436402,69534.57917049623,79597.27444683351,105618.42067426992,105618.42067426992,-2190.0923064608505,135050.27015787413,93891.22300056388,57807.38149679962,40093.157226404735,29431.849483604205,21998.96223023898,1603.4230175279424,107808.51298073077,356052.5721488133,1638087.5805304777,4.600690203259742,1554551.9675356043,4.366074251770534,0.7474542924152315,0.09981919831209575,4.027634451161993,1.2741888068197298,1.0,0.0,4.027634451163327,1.2829590673624047,1.2832616619759019,3.139331997116853,19814.99078881263,2020.5667367360547,0.00023584451649966612,7.708519547768514e-05,0.000158759321021981,0.000639424510791217,0.09987207479286803,0.0998191983121207,0.49214231584101076,3.979039320256561e-13,29431.849483604205,21998.96223023898,0.7474542924481272,1.000137683704616,0.6258673677595715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653590948064113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15573.857526749038,1603.4230175279424,0.49214231584101076,6.940531453384766
528.0,-29.907460994041664,5.203856217768697,34.657049152452856,25.06142280707138,5.399683571270483,-26.376733258040925,-40.20682774772865,1.868955835269732,-4.9041094717254055,-4.904109471725734,39.999751722528934,43512.54273363331,26028.01165044816,69540.55438408146,79596.61462867017,105624.62627911833,105624.62627911833,-2162.992786711111,135056.19175964964,93890.0589419293,57805.98704689232,40093.413216707755,29431.56548053132,21998.749948708893,1603.5645816225501,107787.61906582944,355983.4826429119,1637124.3093973973,4.598877164870038,1554522.5229355649,4.366838908913397,0.7474542923399994,0.09979903710073326,4.027634451161993,1.2741930202348155,1.0,0.0,4.027634451160738,1.282993096956298,1.283295502209027,3.139248730735131,19814.745123558892,2020.5416858518345,0.00023569067576292106,7.702985096669763e-05,0.00015866082479622343,0.0006390278039990465,0.09979903710165311,0.09979903710073326,0.4921256491743441,3.410605131648481e-13,29431.56548053132,21998.749948708893,0.7474542924481272,1.0002240300843561,0.6258548157651036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653697945836337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15573.725937196417,1603.5645816225501,0.4921256491743441,6.940580998292533
529.0,-29.913707428741,5.20159266884421,34.656937233945584,25.059937394130998,5.399502265418247,-26.382279968786076,-40.21188985845072,1.8680748056904188,-4.903893106277053,-4.903893106277401,39.99896660851196,43506.489911177065,26021.625870938147,69528.11578211522,79591.31269982441,105612.93857076256,105612.93857076256,-2164.6529133753647,135040.6700734016,93887.58565501795,57802.76286729006,40094.24754191987,29427.73150263902,21995.884225016944,1603.3593908466698,107777.59148413793,355986.4823721601,1637139.424471662,4.598880871999352,1554488.6715449563,4.366707019846451,0.7474542923243811,0.0997894179729827,4.027634451161993,1.274186102277599,1.0,0.0,4.027634451161468,1.2829975227094654,1.283299732608794,3.1392379017664322,19814.223156160875,2020.4884599899942,0.000235537607392875,7.698565789772471e-05,0.0001585519494951503,0.0006385892940855637,0.09979660097470616,0.09978941797308911,0.49210898250767743,3.410605131648481e-13,29427.73150263902,21995.884225016944,0.7474542924481272,1.00008827046699,0.6257947559762697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653807653977744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15573.564916162417,1603.3593908466698,0.49210898250767743,6.940238860141408
530.0,-29.91993431039824,5.199328730322411,34.65683733539724,25.056330765970074,5.396571008744845,-26.38827229278298,-40.217568702623225,1.8649089911295786,-4.9061752007901305,-4.906175200790552,39.998662215289265,43503.080936965496,26021.67262261588,69524.75355958138,79588.55608799998,105610.22871061586,105610.22871061586,-2158.7733991074783,135038.12867901105,93885.7745689129,57800.299417878545,40094.972390038165,29427.899968395177,21996.01015438299,1603.4409168937846,107769.00210972334,355954.8440046033,1636952.1175639103,4.598763425011126,1554475.5473158748,4.367058275784475,0.7474542926272738,0.09978109552500536,4.027634451161993,1.274183854353614,1.0,0.0,4.027634451161833,1.2830126063139005,1.283314624099043,3.139200995642124,19813.84094094051,2020.449484884289,0.00023538510932700864,7.69361085429856e-05,0.00015844900078402303,0.0006381746543099249,0.0997810955445578,0.09978109552500544,0.49209231584101076,3.979039320256561e-13,29427.899968395177,21996.01015438299,0.7474542924481272,1.000027058737423,0.6257376811573642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653914843340857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15573.42852265005,1603.4409168937846,0.49209231584101076,6.939843432601008
531.0,-29.926138295914328,5.197086062068445,34.656733831416275,25.053596344683342,5.394806553208757,-26.394033217106326,-40.2229413279332,1.8627014744007762,-4.9074266332615935,-4.907426633261985,39.99818235140114,43498.50166524776,26019.12019047586,69517.62185572361,79584.60700902098,105603.72719949685,105603.72719949685,-2156.5203840143513,135030.28859289386,93883.61511551765,57797.50977174442,40095.67260419247,29426.56139339701,21995.009618755255,1603.4117935176805,107760.2475835112,355937.49540552095,1636869.663381942,4.598755917853078,1554454.857657381,4.367213001502932,0.747454292219501,0.09977264503353186,4.027634451161993,1.2741795486258347,1.0,0.0,4.027634451162044,1.2830232181379237,1.2833250435878618,3.1391750314599736,19813.385205593073,2020.403012812028,0.00023523326245904267,7.68892581699704e-05,0.00015834400428907229,0.0006377517668096099,0.09977264494378753,0.09977264503353182,0.4920756491743441,3.979039320256561e-13,29426.56139339701,21995.009618755255,0.7474542924481272,0.9999336594697745,0.6256775590202692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654022052299374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15573.278847994647,1603.4117935176805,0.4920756491743441,6.939687519921021
532.0,-29.93232049769125,5.194858088369414,34.65663351025047,25.05066596148538,5.392783306978301,-26.399800411770048,-40.228344896435715,1.860263221057098,-4.908969812167527,-4.908969812167931,39.99779773857173,43494.14571250095,26017.356843883663,69511.50255638461,79580.91243270031,105598.26927658397,105598.26927658397,-2154.1085069012333,135024.2014089534,93881.59660906203,57794.82988886269,40096.40746688816,29425.932132369446,21994.539285302337,1603.428950085839,107752.37778348521,355916.1032413135,1636793.8580040983,4.59881933719178,1554438.2749634353,4.367428899134456,0.7474542925730348,0.09976502742535617,4.027634451161993,1.2741758308419957,1.0,0.0,4.027634451162275,1.2830349053272447,1.2833365394908711,3.13914643665499,19812.95921596862,2020.3595739593666,0.00023508203853799244,7.684216457294031e-05,0.00015823987396505214,0.0006373323679291757,0.09976502749396683,0.09976502742535603,0.49205898250767743,3.979039320256561e-13,29425.932132369446,21994.539285302337,0.7474542924481272,0.9998441214300978,0.625613953201388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654128255133241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15573.134402278942,1603.428950085839,0.49205898250767743,6.939442538953074
533.0,-29.938480613330487,5.192646127541688,34.656533779388035,25.047792435530596,5.39083041471996,-26.405540690007665,-40.23371025742961,1.8578904913971246,-4.910435542099492,-4.910435542099914,39.997393636743425,43489.72772939591,26015.435299327124,69505.16302872304,79577.16310910777,105592.59840843489,105592.59840843489,-2151.756948465656,135017.74150324028,93879.54292547899,57792.10754576714,40097.15042190206,29425.143094805397,21993.949514876247,1603.4353054159492,107744.35535690055,355895.7856400049,1636717.2939286572,4.598866746863439,1554420.8521396737,4.367629274801244,0.7474542925420463,0.09975726755602594,4.027634451161993,1.274171904805116,1.0,0.0,4.02763445116127,1.2830462857260436,1.2833477293352622,3.139118592968652,19812.525802493106,2020.315378084576,0.0002349314439588947,7.679543035222097e-05,0.00015813601360667375,0.0006369140563716608,0.09975726754706134,0.09975726755602604,0.49204231584101077,3.979039320256561e-13,29425.143094805397,21993.949514876247,0.7474542924481272,0.9997535971971306,0.6255508201688506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654233763212095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,73.0,15572.988437104636,1603.4353054159492,0.49204231584101077,6.9392441151455095
534.0,-29.944618897834925,5.190449594872355,34.656435199719404,25.044904695265018,5.388864921531208,-26.41126257687467,-40.239065141044534,1.8555086005709187,-4.911913092630186,-4.911913092630568,39.99699568636034,43485.361519797414,26013.583920320027,69498.94544011744,79573.40756348452,105586.99148380455,105586.99148380455,-2149.4050770428294,135011.38407982423,93877.4691102118,57789.42306652468,40097.828937430124,29424.392596019683,21993.3885418949,1603.4440409288868,107736.39656084738,355875.30510551453,1636641.3419675855,4.598917987530303,1554403.6946793052,4.367832418769365,0.7474542922211419,0.09974956824654742,4.027634451161993,1.2741680381121112,1.0,0.0,4.027634451162959,1.2830577077805283,1.2833589616399352,3.1390906478626874,19812.088140386848,2020.2707489700203,0.00023478147148918075,7.674881359641573e-05,0.000158032657892765,0.0006364977773375976,0.09974956825975792,0.09974956824654721,0.4920256491743441,3.979039320256561e-13,29424.392596019683,21993.3885418949,0.7474542924481272,0.9996651992295562,0.6254886647843229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654338514082801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15572.84234185367,1603.4440409288868,0.4920256491743441,6.939034824333424
535.0,-29.950735214441345,5.188268419644027,34.65633761306128,25.042025371827208,5.386910247602029,-26.41696360724399,-40.2443903038278,1.853138640404675,-4.913378581287418,-4.913378581287771,39.996597708618495,43480.967789833936,26011.74102739938,69492.70881723332,79569.64237086772,105581.38339826709,105581.38339826709,-2147.07159847398,135005.01488917365,93875.38116427383,57786.70658324004,40098.527312259765,29423.631490906555,21992.81966060877,1603.4518356283434,107728.45499674107,355854.9926758756,1636565.7753315785,4.598968144370581,1554386.536182523,4.3680335197609805,0.7474542925609201,0.09974188615236883,4.027634451161993,1.2741640247078614,1.0,0.0,4.027634451161569,1.283069073080937,1.2833701379750555,3.1390628421046247,19811.647496115682,2020.225815759274,0.00023463212347868328,7.670248152101378e-05,0.0001579296419576695,0.0006360828668083882,0.09974188618227259,0.0997418861523699,0.49200898250767744,3.410605131648481e-13,29423.631490906555,21992.81966060877,0.7474542924481272,0.9995763942541487,0.6254260301803751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654442535412112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,81.0,15572.69556366968,1603.4518356283434,0.49200898250767744,6.938827503826217
536.0,-29.956829713232086,5.1861025303760435,34.65624109319615,25.039169447869085,5.384971468891919,-26.422643408628087,-40.24970076335592,1.850785164287934,-4.9148321151218965,-4.914832115122213,39.99620283546422,43476.60836274255,26009.90671215801,69486.51507490056,79565.90760136423,105575.81431352225,105575.81431352225,-2144.7680056289973,134998.69190264962,93873.32127317305,57784.02203455124,40099.221376246445,29422.87758912737,21992.25615102752,1603.459628726199,107720.58231915125,355834.8468449153,1636491.2247100545,4.5990190090159775,1554369.511679067,4.368232975104075,0.7474542924773039,0.09973427050916449,4.027634451161993,1.2741600569104778,1.0,0.0,4.027634451161674,1.2830803603890113,1.2833812370914615,3.1390352276461257,19811.21277259325,2020.1814862968754,0.00023448339527576764,7.665630312693408e-05,0.00015782709214883357,0.0006356698336653607,0.0997342705466753,0.09973427050917606,0.4919923158410108,3.410605131648481e-13,29422.87758912737,21992.25615102752,0.7474542924481272,0.9994881643246849,0.6253638628545508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654545830526376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15572.548492375194,1603.459628726199,0.4919923158410108,6.9386190641459
537.0,-29.96290201722565,5.183960845277175,34.65614939230776,25.03727297242733,5.3838675427127685,-26.42846665742361,-40.25506979143245,1.849432183962836,-4.915845838930466,-4.9158458389308395,39.99591868110052,43472.58861536924,26007.00221183564,69479.59082720488,79562.67727765089,105569.67948948653,105569.67948948653,-2145.5728061925765,134992.0731149089,93871.09527167374,57781.00661365136,40100.09850891375,29422.39362542239,21991.89439774005,1603.467626793104,107715.2522956791,355820.79726586747,1636532.3913254957,4.599316296013712,1554357.2607765598,4.368371024741289,0.7474542920511393,0.09972910388030394,4.027634451161993,1.2741545219952242,1.0,0.0,4.027634451160527,1.2830869784845893,1.2833876667036446,3.1390190366664745,19810.74299280133,2020.13358208984,0.00023433529509279437,7.660964156811219e-05,0.00015772565352468218,0.00063526127596805,0.09973519191321881,0.09972910389521362,0.4919756491743441,3.979039320256561e-13,29422.39362542239,21991.89439774005,0.7474542924481272,0.99938291471128,0.6253025068688349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654648402788415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15572.400830069222,1603.467626793104,0.4919756491743441,6.938411079889495
538.0,-29.968953530428543,5.181819773852747,34.656054930170214,25.03325374508279,5.380880077950709,-26.433965722133625,-40.26028158897532,1.8458922696557711,-4.917958311945483,-4.917958311945845,39.99548335529708,43468.007243993154,26006.928570931374,69474.93581492452,79558.47874820673,105565.4073191381,105565.4073191381,-2140.024249861148,134987.2877634879,93869.12931169989,57778.65780748618,40100.52389357078,29421.8804443498,21991.510822156906,1603.5087736443186,107705.43156899925,355791.52110751683,1636346.2730404017,4.599171638342425,1554338.4924786205,4.368677723516953,0.7474542921807084,0.09971959958216953,4.027634451161993,1.2741522526415068,1.0,0.0,4.0276344511618145,1.2831037993607173,1.2834043022445862,3.1389778856306774,19810.328092691092,2020.0912740529225,0.00023418778772565363,7.656437160034063e-05,0.000157623416125313,0.0006348495010961534,0.09971959954310501,0.09971959958216967,0.49195898250767744,3.410605131648481e-13,29421.8804443498,21991.510822156906,0.7474542924481272,0.9993172197732786,0.6252373987630314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654749829820782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15572.25110155427,1603.5087736443186,0.49195898250767744,6.938257665710704
539.0,-29.974982435963682,5.1796996422709825,34.6559594079516,25.030650430731498,5.379231098209976,-26.43955749933182,-40.265483991801716,1.843806161578154,-4.91910260619926,-4.919102606199601,39.995011471903716,43463.48570965324,26004.415789811752,69467.90149946499,79554.5936405911,105559.00943040286,105559.00943040286,-2137.9679213984346,134979.5070757016,93867.00993578632,57775.9020048486,40101.23103437525,29420.497645298743,21990.47724716636,1603.4739150711584,107696.9773518013,355775.6634505198,1636269.041130391,4.5991595525700095,1554318.14825865,4.368815261797185,0.7474542923199103,0.09971144204283011,4.027634451161993,1.274147783718072,1.0,0.0,4.027634451162589,1.2831138359008178,1.283414152672926,3.138953332487735,19809.880815375247,2020.0456644598562,0.0002340409164956229,7.651920790293226e-05,0.00015752170859269064,0.000634439860333821,0.09971144204083052,0.09971144204283001,0.4919423158410108,3.410605131648481e-13,29420.497645298743,21990.47724716636,0.7474542924481272,0.9992257502620941,0.625178437520076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654851228816528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15572.103649017066,1603.4739150711584,0.4919423158410108,6.9380274565737
540.0,-29.98098994313452,5.177592526585147,34.65586725411964,25.027757801022403,5.37724889831229,-26.445163336692097,-40.27072226218877,1.8414222918699228,-4.920603155861215,-4.920603155861574,39.99464442570161,43459.20617151552,26002.853882300307,69462.06005381583,79550.88640942435,105553.74029172465,105553.74029172465,-2135.6760637830303,134973.65725957014,93864.92490513652,57773.24466722792,40101.86693100956,29419.91696784548,21990.04321302127,1603.4922294589094,107689.41635550768,355754.86963808537,1636197.6370167783,4.599227661117629,1554302.324003937,4.369026137534397,0.7474542921740841,0.0997041230340087,4.027634451161993,1.274143813722767,1.0,0.0,4.027634451159716,1.2831252607150057,1.2834253924743635,3.138925383572952,19809.440786352297,2020.000793986968,0.00023389465096846626,7.6473757715999e-05,0.00015742089325246724,0.0006340338129963316,0.09970412301806672,0.09970412303400884,0.4919256491743441,3.410605131648481e-13,29419.91696784548,21990.04321302127,0.7474542924481272,0.9991409333637628,0.6251163841644641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654951637133347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15571.955517307055,1603.4922294589094,0.4919256491743441,6.937777657854526
541.0,-29.986975655566532,5.175500110319647,34.65577545451887,25.024925416242354,5.3753485497516795,-26.450741370229277,-40.27591844843698,1.8391142644144123,-4.92201055059644,-4.92201055059681,39.99425116733072,43454.84708856306,26001.089951859878,69455.93704042294,79547.09180345623,105548.18175531611,105548.18175531611,-2133.447157322924,134967.31111817504,93862.77684156885,57770.53212667577,40102.494127658974,29419.129362858934,21989.454522399632,1603.4967745515157,107681.62891263903,355735.3675833654,1636124.7984820618,4.599275044246595,1554285.3698139726,4.3692179958736626,0.7474542924496222,0.09969659195798751,4.027634451161993,1.274139607450925,1.0,0.0,4.0276344511624655,1.2831363305700345,1.2834362780187254,3.1388983034816826,19808.987454736765,2019.9545670271466,0.00023374899984205465,7.642869733585661e-05,0.00015732030250619803,0.0006336286702411896,0.09969659199040841,0.0996965919579875,0.49190898250767745,3.979039320256561e-13,29419.129362858934,21989.454522399632,0.7474542924481272,0.9990551651875057,0.6250551253954807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655051430021067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15571.805795200766,1603.4967745515157,0.49190898250767745,6.937579258158199
542.0,-29.992918875176105,5.1734335328777705,34.65569009674062,25.0230684055947,5.374553926086938,-26.456170602368452,-40.28091476121915,1.8378056539247418,-4.922872988680297,-4.922872988680609,39.99401909771892,43449.843783050535,25997.989293012826,69447.83307606337,79542.76978951838,105540.7590825312,105540.7590825312,-2136.3611559380806,134959.4908997543,93860.53176343544,57767.605759580714,40103.251115394145,29418.73181722311,21989.157374365528,1603.504171397925,107677.12023846929,355723.417324604,1636246.5875200047,4.599771923440453,1554275.364873746,4.36933665082679,0.7474542924209956,0.09969222491704678,4.027634451161993,1.2741338945040481,1.0,0.0,4.02763445116181,1.283142734831186,1.2834424983089405,3.138882637005992,19808.51364897397,2019.9062522853342,0.00023360446537697016,7.638539337318047e-05,0.0001572190720037897,0.0006332209507821814,0.09970362726995306,0.09969222492062775,0.4918923158410108,3.410605131648481e-13,29418.73181722311,21989.157374365528,0.7474542924481272,0.99893343294558,0.6249799264955288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655150527728536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15571.656048746212,1603.504171397925,0.4918923158410108,6.937366659993116
543.0,-29.99886243562516,5.171363067873081,34.655600381991945,25.019064370449655,5.371284049022541,-26.461847624348426,-40.28629126315934,1.8342692377458099,-4.925124621665532,-4.925124621665848,39.9935730401204,43446.41642733062,25998.45580056274,69444.87222789336,79539.7763780662,105538.23217862894,105538.23217862894,-2128.851868018697,134956.55795636802,93858.61355026104,57765.253599525335,40103.73327859523,29418.325777739068,21988.85388328227,1603.5556206571325,107667.08404664764,355692.2193560018,1635987.4581240728,4.599446850667997,1554256.1346615036,4.369665823659456,0.747454292586606,0.09968250245526444,4.027634451161993,1.2741317037260158,1.0,0.0,4.027634451162328,1.2831595345297184,1.2834591165567637,3.1388415413506103,19808.10882544343,2019.8649717735852,0.00023346000497053918,7.633881958205405e-05,0.00015712118538848514,0.0006328266992780731,0.09968250252420507,0.09968250245526096,0.4918756491743441,3.410605131648481e-13,29418.325777739068,21988.85388328227,0.7474542924481272,0.9988897505412145,0.6249299433454011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655248402660622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15571.509467042182,1603.5556206571325,0.4918756491743441,6.93723401156977
544.0,-30.00478320364973,5.169314320669713,34.65550894835311,25.016518402285897,5.369725486543464,-26.467333019133438,-40.291371185425646,1.8322753020271525,-4.926161277156837,-4.926161277157157,39.99308138628199,43441.858208138954,25995.849664404188,69437.70787254313,79535.75791839971,105531.6075828039,105531.6075828039,-2126.8982922075957,134948.35959875528,93856.35379329142,57762.454083030556,40104.33301140096,29416.752015951373,21987.677562499124,1603.507333141006,107658.5058750115,355677.8564823059,1635910.2537386133,4.599415521443899,1554234.9389352892,4.369782685677562,0.7474542923901388,0.09967423233613741,4.027634451161993,1.2741267754370345,1.0,0.0,4.027634451160708,1.2831691355237451,1.2834685352314676,3.1388180557491765,19807.631921829794,2019.8163411389,0.00023331618037673667,7.629483902786709e-05,0.00015702134134886958,0.0006324245639843743,0.0996742322807241,0.09967423233613731,0.49185898250767746,3.410605131648481e-13,29416.752015951373,21987.677562499124,0.7474542924481272,0.9988006925556989,0.6248731329645851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655346462669992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15571.354385471335,1603.507333141006,0.49185898250767746,6.93699313010418
545.0,-30.010682724588452,5.167277420915012,34.65542151087241,25.01363237332555,5.367755965274645,-26.472840384096912,-40.296503180265404,1.8299136247831231,-4.9276460627988286,-4.927646062799237,39.992725429076714,43437.60878880209,25994.42797056419,69432.03675936628,79532.02654510565,105526.45451566984,105526.45451566984,-2124.663838604596,134942.66458139173,93854.20618196063,57759.78842565719,40104.90861811493,29416.21006572189,21987.27248511987,1603.5271518610746,107651.11835427444,355657.2855529771,1635841.2080026404,4.599487412325124,1554219.5933733392,4.369992283320819,0.747454292582075,0.09966708079929318,4.027634451161993,1.2741226274101063,1.0,0.0,4.027634451161182,1.2831804514709602,1.2834796700230084,3.138790375543017,19807.17868565523,2019.7701239113492,0.00023317295310351573,7.625043143352586e-05,0.00015692252166998985,0.0006320265544412655,0.0996670808702561,0.0996670807992933,0.4918423158410108,3.979039320256561e-13,29416.21006572189,21987.27248511987,0.7474542924481272,0.9987186350542535,0.6248117063009953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655443495039858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15571.204388840255,1603.5271518610746,0.4918423158410108,6.936728084813536
546.0,-30.016560639545098,5.165254679479878,34.65533429753222,25.01084863850849,5.3659015811575195,-26.47831678658927,-40.30159640880299,1.8276577282016802,-4.929008999050268,-4.929008999050624,39.99233881839267,43433.29274042049,25992.728972216046,69426.02171263653,79528.24327498265,105520.9722471987,105520.9722471987,-2122.5258415170683,134936.39129965697,93852.04456668491,57757.094032122855,40105.50059395784,29415.419052458274,21986.68122924739,1603.5300945581607,107643.49808871577,355638.4036051136,1635771.057801322,4.599534361923454,1554202.926448392,4.370177434982852,0.7474542922552703,0.09965971225703611,4.027634451161993,1.2741182942083107,1.0,0.0,4.027634451161768,1.283191272735957,1.2834903107903188,3.138763905847388,19806.72249406023,2019.7236053147842,0.00023303033093946107,7.620638291653493e-05,0.00015682394802292614,0.0006316295358243751,0.09965971224270055,0.09965971225703622,0.4918256491743441,3.410605131648481e-13,29415.419052458274,21986.68122924739,0.7474542924481272,0.9986349729798996,0.6247514123996419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655539967224911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15571.052495425232,1603.5300945581607,0.4918256491743441,6.936529899069443
547.0,-30.022417098858845,5.163245255085574,34.65524820305802,25.008037173561775,5.364020691818181,-26.48377652617305,-40.306671895645536,1.8253801191323857,-4.930397823483588,-4.930397823483915,39.99196144476605,43428.9964620382,25991.130927316433,69420.12738935463,79524.45516214093,105515.58608945737,105515.58608945737,-2120.374616574991,134930.27882753796,93849.85872142759,57754.400021325,40106.06522233621,29414.692738080586,21986.138357972613,1603.5372306559552,107635.96070603236,355619.16381481045,1635701.55517364,4.599587765819717,1554186.6578665737,4.370368124131579,0.7474542927830456,0.09965242206509653,4.027634451161993,1.2741138653969393,1.0,0.0,4.027634451160339,1.283202194263728,1.2835010526113177,3.138737191353509,19806.261188921628,2019.676565281888,0.00023288830931196593,7.616251124294585e-05,0.00015672579806902008,0.0006312342236886431,0.09965242215573038,0.0996524220650964,0.49180898250767746,3.410605131648481e-13,29414.692738080586,21986.138357972613,0.7474542924481272,0.9985525104441545,0.6246910669007014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655635769759352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15570.90052846483,1603.5372306559552,0.49180898250767746,6.936315312667399
548.0,-30.0282520826379,5.161249292064591,34.65516300860417,25.00525329904633,5.362162534071929,-26.489214661267336,-40.311725065670885,1.8231251127013455,-4.931766460369147,-4.931766460369556,39.99158388483234,43424.70135828377,25989.515562517932,69414.2169208017,79520.6867134392,105510.20227595713,105510.20227595713,-2118.2555319033563,134924.152657433,93847.69307742131,57751.70772226566,40106.65039461739,29413.950381475886,21985.583476545664,1603.5428885694525,107628.45780786048,355600.2044875512,1635632.763193475,4.599639546187986,1554170.3813818535,4.370555364616675,0.7474542926539915,0.09964516580473763,4.027634451161993,1.274109429442324,1.0,0.0,4.027634451160278,1.2832130092554728,1.2835116886384885,3.1387107378991184,19805.804147095303,2019.6299599858569,0.0002327468877854691,7.611885567153534e-05,0.00015662803211393376,0.0006308404581597866,0.09964516582202057,0.09964516580473783,0.4917923158410108,3.979039320256561e-13,29413.950381475886,21985.583476545664,0.7474542924481272,0.998469750633568,0.6246306975703904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655730942469827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15570.748070423855,1603.5428885694525,0.4917923158410108,6.936104296533995
549.0,-30.034065757839436,5.159266503754267,34.65507876373606,25.002464046143018,5.3603024463120965,-26.49463380831915,-40.31676391661165,1.82087049679181,-4.93313528158086,-4.933135281581182,39.99120850824682,43420.43964114749,25987.934597238785,69408.37423838627,79516.90459768102,105504.8391949198,105504.8391949198,-2116.141949394805,134918.05673315123,93845.50438712981,57749.039430596305,40107.18328503723,29413.217538231424,21985.03569501013,1603.5490428227295,107620.9811443146,355581.24340021657,1635564.291486985,4.599692255550476,1554154.1991482724,4.370742911765536,0.7474542921539913,0.09963793484950652,4.027634451161993,1.2741050753602758,1.0,0.0,4.0276344511619095,1.283223821374797,1.283522322553254,3.1386842919163853,19805.34224153502,2019.5828587269887,0.00023260606140262382,7.607534684487975e-05,0.00015653071455774408,0.0006304484986177742,0.09963793481937161,0.0996379348495065,0.49177564917434413,3.410605131648481e-13,29413.217538231424,21985.03569501013,0.7474542924481272,0.9983885797038602,0.6245711924407454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655825478502292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15570.59521652422,1603.5490428227295,0.49177564917434413,6.935892138469452
550.0,-30.039858055021817,5.157296774220442,34.65499541301633,24.99967870479452,5.358448718976274,-26.50003307578118,-40.321776958275564,1.8186237397356118,-4.934496446772982,-4.934496446773369,39.99083363438121,43416.1640419172,25986.367544059063,69402.53158597626,79513.11249926695,105499.48004332601,105499.48004332601,-2114.0412333698187,134911.96009879658,93843.299663098,57746.35120574814,40107.720508166516,29412.480055470558,21984.4844631318,1603.5547065226276,107613.52127669583,355562.3891517739,1635496.1361909418,4.599744478296945,1554138.0387136983,4.37092922685449,0.7474542922483958,0.0996307204919165,4.027634451161993,1.27410055203829,1.0,0.0,4.0276344511609175,1.2832345957664684,1.283532919493296,3.1386579386572033,19804.876952182232,2019.535412417312,0.00023246583094076813,7.603208369137769e-05,0.00015643374724939044,0.0006300579497460126,0.09963072039111796,0.09963072049191637,0.49175898250767747,3.979039320256561e-13,29412.480055470558,21984.4844631318,0.7474542924481272,0.9983074131445708,0.6245114900405835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655919391416321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15570.441809197786,1603.5547065226276,0.49175898250767747,6.935680029366268
