time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
551.0,-30.04562898170977,5.1553400185732805,34.65491298378314,24.996907053887867,5.356605638729322,-26.505412041764146,-40.326767892669864,1.816388698783723,-4.935848594109586,-4.93584859410999,39.99046065628643,43411.88993849898,25984.81067765942,69396.7006161584,79509.33289045205,105494.14356811147,105494.14356811147,-2111.9610504841257,134905.88863403117,93841.1031159472,57743.66016399425,40108.26994661439,29411.74506591969,21983.93510308919,1603.5602127000784,107606.1046185956,355543.660591332,1635428.6435715293,4.599796944351425,1554121.9601299344,4.371114246686763,0.747454292624162,0.09962354795542074,4.027634451161993,1.2740960160782562,1.0,0.0,4.027634451160401,1.2832453144294007,1.283543461451991,3.1386317221449542,19804.41338849471,2019.4881420765207,0.00023232619531578228,7.598903392497796e-05,0.0001563371613908043,0.0006296689372144761,0.09962354802105558,0.09962354795542075,0.4917423158410108,3.979039320256561e-13,29411.74506591969,21983.93510308919,0.7474542924481272,0.9982262029668227,0.6244516766958703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656012686685627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15570.288082549945,1603.5602127000784,0.4917423158410108,6.935467130306744
552.0,-30.051375923942395,5.153405617177265,34.65483478521449,24.994828341901325,5.355563258828339,-26.510688959532583,-40.33161891913039,1.8148762944138999,-4.936741243996096,-4.936741243996443,39.99018477042128,43407.14006536421,25982.128167522296,69389.2682328865,79505.11704096862,105487.24520849092,105487.24520849092,-2114.104946517138,134898.52661807125,93838.7863682071,57740.809392584066,40108.86330624782,29411.281409580333,21983.58853525206,1603.5657351876957,107601.35015500805,355531.2969433059,1635519.4145209803,4.600212213615009,1554110.0671424256,4.371232801455026,0.7474542924230155,0.09961893070830563,4.027634451161993,1.2740904069831598,1.0,0.0,4.02763445116162,1.2832526593796898,1.283550629754992,3.1386137575657993,19803.924457435314,2019.4382849836911,0.0002321872168260117,7.59472125466115e-05,0.0001562400042794002,0.0006292776238854094,0.0996281989786448,0.09961893070831923,0.49172564917434414,3.410605131648481e-13,29411.281409580333,21983.58853525206,0.7474542924481272,0.9981174308040264,0.624382187965748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656105368313806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15570.133966225098,1603.5657351876957,0.49172564917434414,6.935254143082372
553.0,-30.057105088080032,5.151469717918046,34.654754438517145,24.991217313241236,5.352741801162245,-26.516128558888536,-40.336727898661024,1.8117652719707378,-4.9387469465888785,-4.938746946589202,39.98978396727473,43403.53742964738,25982.307911106167,69385.84534075356,79501.90018471977,105484.20809582593,105484.20809582593,-2107.705803056,134894.97515205256,93836.73807614419,57738.37532107158,40109.291950080675,29410.76705622662,21983.204080194893,1603.6030540491738,107591.91389888193,355503.5181884528,1635298.7538956972,4.599950971592983,1554092.789298193,4.371525764969692,0.7474542924422224,0.09960980970571628,4.027634451161993,1.2740872705494986,1.0,0.0,4.027634451161198,1.2832674641956263,1.283565260302326,3.1385775479678215,19803.492181796944,2019.394205135999,0.00023204874450883807,7.590319032827646e-05,0.0001561455541805616,0.0006288972134134115,0.09960980965632828,0.09960980970571623,0.4917089825076775,3.410605131648481e-13,29410.76705622662,21983.204080194893,0.7474542924481272,0.9980694253216676,0.6243311362222741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656196991977253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15569.981839554515,1603.6030540491738,0.4917089825076775,6.935088935623189
554.0,-30.06281212640915,5.1495519700343415,34.65467278385603,24.98865625765177,5.351155085532041,-26.52142437901567,-40.34161528162656,1.8097673381385484,-4.939818805128198,-4.9398188051285805,39.989336874535965,43399.1122641401,25980.129746044528,69379.24201018462,79497.93557814528,105478.06532418981,105478.06532418981,-2105.8330287498684,134887.5028462082,93834.43453543678,57735.611221431616,40109.80368222796,29409.43752201838,21982.210313513468,1603.568582809455,107583.89835293968,355488.6737667979,1635227.9446812244,4.599943866999096,1554073.516170952,4.371654094359223,0.7474542924207828,0.09960207760371473,4.027634451161993,1.2740821829112252,1.0,0.0,4.027634451161579,1.283277073120817,1.2835746945331528,3.138554046919221,19803.00603797604,2019.3446322623975,0.00023191088261428238,7.586109960834655e-05,0.00015604978300593582,0.0006285114821310604,0.09960207760467768,0.09960207760371463,0.4916923158410108,3.979039320256561e-13,29409.43752201838,21982.210313513468,0.7474542924481272,0.9979861806366614,0.6242748268300894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656288687426962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15569.823702325943,1603.568582809455,0.4916923158410108,6.934860156181234
555.0,-30.068498229441598,5.14764521404292,34.65459419358597,24.985847481898986,5.349271486753494,-26.526731042367913,-40.346538078132994,1.807504299679812,-4.941213317595725,-4.941213317596123,39.988987502565564,43394.925023314376,25978.810718970537,69373.73574228492,79494.17002847095,105472.98074744148,105472.98074744148,-2103.7580014021805,134881.8312493346,93832.20141813996,57732.956412983374,40110.272227951755,29408.850501893095,21981.771533658706,1603.5831486476984,107576.73874884367,355469.3615628764,1635162.994617751,4.600011059823841,1554058.4556842984,4.3718492329455305,0.7474542921099111,0.09959514963947667,4.027634451161993,1.274077694755979,1.0,0.0,4.027634451161243,1.2832879182890407,1.2835853660362422,3.1385275227494436,19802.53475645203,2019.2965749213067,0.00023177360149175262,7.581872571955102e-05,0.0001559548757722016,0.000628129230486808,0.09959514956604701,0.0995951496394781,0.49167564917434414,3.979039320256561e-13,29408.850501893095,21981.771533658706,0.7474542924481272,0.9979086763202563,0.6242156592215562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656379523949948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15569.669182464844,1603.5831486476984,0.49167564917434414,6.934606990018895
556.0,-30.07416314009887,5.145751168365018,34.654515972213,24.983123957086377,5.347478085875531,-26.53200960952547,-40.35142626436425,1.8053245553021213,-4.942515037983469,-4.942515037983861,39.988616782679976,43390.686733711256,25977.28548134836,69367.97221505962,79490.38444125903,105467.66992260738,105467.66992260738,-2101.7632489000825,134875.75449159145,93829.97622659913,57730.278519051484,40110.775230608495,29408.08456898407,21981.199049765146,1603.5854205825017,107569.43317150747,355451.33515284164,1635097.5899051009,4.600060340755283,1554042.4750670202,4.37202598887072,0.7474542926521687,0.09958808628563097,4.027634451161993,1.2740729851601649,1.0,0.0,4.027634451161284,1.2832983736686105,1.2835956484095985,3.1385019523153073,19802.065147595356,2019.2486881448158,0.0002316369064784461,7.57766714000864e-05,0.00015586023507835968,0.0006277480523678084,0.09958808631875701,0.09958808628563103,0.4916589825076775,3.979039320256561e-13,29408.08456898407,21981.199049765146,0.7474542924481272,0.9978295446017394,0.6241570540540649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656469840645321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15569.513133866843,1603.5854205825017,0.4916589825076775,6.934401713763044
557.0,-30.07980695026404,5.143869115939481,34.654438750445024,24.980372248124354,5.345660961944274,-26.53727155526951,-40.35629670890046,1.8031255669497197,-4.943838181560864,-4.943838181561258,39.98825288256346,43386.46665041432,25975.8462910644,69362.31294147871,79486.58098216917,105462.42727323357,105462.42727323357,-2099.754295751409,134869.79448193318,93827.71504534943,57727.60071359467,40111.23814639417,29407.367208699598,21980.66284998571,1603.5909018998,107562.18156898498,355433.0128065704,1635032.5390917202,4.600114452456667,1554026.7885502335,4.372207230497038,0.7474542924564549,0.0995810738678439,4.027634451161993,1.2740682283090425,1.0,0.0,4.027634451161502,1.2833089178303376,1.2836060203310453,3.1384761651710695,19801.58794339881,2019.2000268592037,0.0002315007944883698,7.573479116809426e-05,0.00015576600332027553,0.0006273685212925551,0.0995810738929899,0.09958107386784376,0.4916423158410108,3.979039320256561e-13,29407.367208699598,21980.66284998571,0.7474542924481272,0.997751790145721,0.6240986341541345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656559556102058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15569.356962776641,1603.5909018998,0.4916423158410108,6.934184733772138
558.0,-30.08542973973523,5.141999111810908,34.654362333213676,24.977633670810633,5.343857969965213,-26.542513165928202,-40.36114885294808,1.8009413961581824,-4.945146711656207,-4.945146711656551,39.98788800922219,43382.262169777474,25974.40049542871,69356.66266520618,79482.77368708912,105457.17418251783,105457.17418251783,-2097.7650022017333,134863.80709236828,93825.44726720414,57724.935749892495,40111.67946367961,29406.632909850458,21980.113987301345,1603.5950304896485,107554.93918471957,355414.89355067234,1634967.8105015159,4.600166847730636,1554011.0602011327,4.37238587464983,0.7474542921892489,0.09957407106350734,4.027634451161993,1.2740635434398428,1.0,0.0,4.027634451163998,1.2833193918038246,1.28361632278981,3.138450550100999,19801.10934698028,2019.151223606459,0.000231365262735481,7.569308958092977e-05,0.00015567217315455123,0.0006269906076845257,0.09957407098462387,0.09957407106350354,0.49162564917434415,3.410605131648481e-13,29406.632909850458,21980.113987301345,0.7474542924481272,0.9976747175987916,0.6240407841991256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656648704269586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15569.200334779583,1603.5950304896485,0.49162564917434415,6.933970152832111
559.0,-30.09103150704557,5.140141020757542,34.65428679202127,24.97490420881661,5.342061783267474,-26.54773517288769,-40.36597899449987,1.798765449109575,-4.946449630272809,-4.946449630273148,39.987525373367205,43378.05806451548,25972.97092640403,69351.0289909195,79478.97563605002,105451.94656245405,105451.94656245405,-2095.791622935416,134857.8517796244,93823.18300539545,57722.26543386078,40112.13063503851,29405.90521717038,21979.57008566274,1603.5993236927004,107547.73818538946,355396.8527172693,1634903.6734585878,4.600219897724337,1553995.428421054,4.372563843882185,0.7474542927122225,0.09956710819664992,4.027634451161993,1.2740587717527525,1.0,0.0,4.027634451163059,1.2833298263641961,1.2836265865671272,3.138425031835106,19800.631492656423,2019.1024960263112,0.00023123031039902787,7.565159818095358e-05,0.0001555787122180743,0.0006266141811969334,0.09956710825190546,0.09956710819664852,0.4916089825076775,3.410605131648481e-13,29405.90521717038,21979.57008566274,0.7474542924481272,0.9975976470099869,0.6239827914116357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656737282525434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15569.043264101623,1603.5993236927004,0.4916089825076775,6.93375407174265
560.0,-30.09661225547504,5.1382947397111165,34.65421211113767,24.97218365259471,5.340273277273263,-26.552937491523547,-40.37078713355584,1.7965985133217592,-4.947745542063728,-4.9477455420640455,39.987164288253624,43373.854263095316,25971.55372557104,69345.40798866635,79475.18272235198,105446.73644792302,105446.73644792302,-2093.834002305448,134851.91585849383,93820.91850906791,57719.59004981135,40112.58717695173,29405.1794105708,21979.027567101664,1603.6034899544059,107540.57045022846,355378.90961654676,1634840.0422669312,4.600273111397975,1553979.8636053079,4.372740817067759,0.7474542923278501,0.09956017757834765,4.027634451161993,1.2740539011592045,1.0,0.0,4.027634451160691,1.283340217835682,1.283636807985216,3.138399619357747,19800.153588839246,2019.0537633992492,0.00023109593654779527,7.561031667095234e-05,0.00015548561987684294,0.0006262392392762506,0.09956017751980627,0.09956017757834747,0.4915923158410108,3.410605131648481e-13,29405.1794105708,21979.027567101664,0.7474542924481272,0.9975206539663615,0.6239247374049027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656825297259757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15568.885828449987,1603.6034899544059,0.4915923158410108,6.933538102074511
561.0,-30.102173398716097,5.136475983234785,34.65414379089092,24.97096932437273,5.339809702570825,-26.558363041626496,-40.3756995574571,1.79599934548079,-4.948281600127245,-4.948281600127599,39.98696304813731,43370.16831288778,25968.25077715814,69338.41909004592,79472.12377557291,105440.37455273105,105440.37455273105,-2097.422719672264,134845.27470211583,93818.40492635632,57716.44946366921,40113.283847430124,29404.900149384775,21978.81884326212,1603.607565998476,107537.79727240332,355371.48760330596,1634982.5432769642,4.6007701808144565,1553971.1890663982,4.372807732963273,0.7474542927064479,0.09955746475181862,4.027634451161993,1.27404669417534,1.0,0.0,4.027634451160461,1.283343290563893,1.283639709664495,3.1383921050401686,19799.62311733525,2018.9996703599345,0.00023096210632176243,7.556816130817811e-05,0.00015539394501358432,0.0006258700064386846,0.09956846782484574,0.09955746475209559,0.49157564917434415,3.410605131648481e-13,29404.900149384775,21978.81884326212,0.7474542924481272,0.9974141311462161,0.6238679697800342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656912753339973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15568.728031491759,1603.607565998476,0.49157564917434415,6.9333219047628685
562.0,-30.10771327298662,5.134644871243576,34.6540711126949,24.96643216526138,5.336359162024946,-26.563321398187675,-40.3803960076533,1.791967287226014,-4.95068850310372,-4.950688503104041,39.986549327972554,43365.67917320565,25969.733438945113,69335.41261215077,79467.70519629543,105437.43863524054,105437.43863524054,-2089.687696083536,134841.96288236417,93816.33694644624,57714.31092335636,40113.36224787765,29404.52424712364,21978.537860282413,1603.6645362776164,107527.12633132408,355338.16423157626,1634718.6898095503,4.600459096040675,1553953.355601584,4.373167624597909,0.7474542922568237,0.0995471547344492,4.027634451161993,1.2740445583453406,1.0,0.0,4.027634451161555,1.2833623858027563,1.2836586383002815,3.138345408684131,19799.186686734392,2018.955166823981,0.00023082885893812566,7.552787961730675e-05,0.00015530097932081892,0.0006254955746117266,0.099547154711057,0.09954715473445024,0.4915589825076775,3.410605131648481e-13,29404.52424712364,21978.537860282413,0.7474542924481272,0.9973751520356758,0.6238060643043841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656998906362096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15568.567330099308,1603.6645362776164,0.4915589825076775,6.933185070949539
563.0,-30.11323098225779,5.132835041099958,34.653995749318824,24.96411212431269,5.335021971167742,-26.56842184052793,-40.38508274881167,1.7902128294378832,-4.95150655782561,-4.951506557825928,39.986063153288754,43361.24645675965,25967.179617234153,69328.4260739938,79463.70699461391,105430.88661184807,105430.88661184807,-2088.0928617975005,134833.68515215672,93814.0244287561,57711.56389090194,40113.84504206019,29402.79854030865,21977.247972986755,1603.6012611362312,107518.97947364557,355326.83889026503,1634649.9134471794,4.600412168561253,1553932.3991724069,4.3732480327845575,0.7474542922456133,0.0995393094252209,4.027634451161993,1.2740391750866547,1.0,0.0,4.027634451160727,1.283370848844585,1.2836669330556043,3.1383247132253786,19798.69864839316,2018.9054007630702,0.00023069621508109924,7.548770099406571e-05,0.00015520851408703352,0.0006251231584505977,0.09953930944445977,0.09953930942522077,0.4915423158410108,3.410605131648481e-13,29402.79854030865,21977.247972986755,0.7474542924481272,0.997292482797274,0.6237534527308097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657085645404182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15568.410165439258,1603.6012611362312,0.4915423158410108,6.932940847889306
564.0,-30.11872824674373,5.131034035842429,34.653924944222744,24.961319693271093,5.333147205079268,-26.573557636691138,-40.38983116680754,1.787976595026684,-4.952896306255695,-4.952896306256013,39.98574067416192,43357.15839583192,25966.12063090349,69323.2790267354,79459.97248360243,105426.09311450591,105426.09311450591,-2086.10715537997,134828.43040231816,93811.74972846484,57708.93564069433,40114.23787530056,29402.337287812246,21976.90321538812,1603.6222228288693,107512.20026988589,355307.59953660937,1634589.703238238,4.600491814332322,1553918.4989140783,4.373445715601615,0.7474542925027226,0.09953274666810843,4.027634451161993,1.2740344341704621,1.0,0.0,4.027634451162332,1.2833815597153464,1.2836774768763415,3.138298521333999,19798.21859111115,2018.8564485437075,0.0002305641325496172,7.544701378107062e-05,0.00015511711876854656,0.0006247550515171848,0.09953274669713678,0.09953274666810849,0.49152564917434416,3.410605131648481e-13,29402.337287812246,21976.90321538812,0.7474542924481272,0.9972194237716133,0.6236952596427432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265717137707242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15568.252413836439,1603.6222228288693,0.49152564917434416,6.932659047084319
565.0,-30.124204563324785,5.129244924838041,34.65385402896702,24.958656168915354,5.331418462361428,-26.57865997424208,-40.39453285569323,1.7858738732787385,-4.954131121968089,-4.954131121968407,39.98537753399933,43352.96791943338,25964.693320526603,69317.66123995998,79456.16896830956,105420.86228883616,105420.86228883616,-2084.238315279057,134822.41316228855,93809.4566849867,57706.2556361104,40114.66783208477,29401.550873452394,21976.31541136876,1603.6212648975702,107505.10060411521,355290.5057212729,1634527.7880356181,4.6005388877965485,1553902.8461000787,4.373612075407168,0.7474542926649451,0.09952588451632398,4.027634451161993,1.2740294223604725,1.0,0.0,4.027634451160475,1.2833916463463058,1.2836873970454945,3.1382738563308292,19797.73466264642,2018.807101573567,0.00023043262261148156,7.540674694968336e-05,0.0001550258756617982,0.000624387557637014,0.09952588459091594,0.09952588451632383,0.4915089825076775,3.410605131648481e-13,29401.550873452394,21976.31541136876,0.7474542924481272,0.9971437245973023,0.6236381772010882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657256691434862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15568.09263729387,1603.6212648975702,0.4915089825076775,6.932458198282461
566.0,-30.129574391067123,5.127481777774104,34.653790645864106,24.957186995912366,5.330673179015382,-26.58392140236377,-40.399302158597834,1.7850201904897633,-4.954684298987559,-4.9546842989878765,39.98521190469374,43349.51880172779,25961.5776476621,69311.0964493899,79453.21943954448,105414.79708720658,105414.79708720658,-2087.416613650319,134816.08157939813,93806.942561946,57703.24192484888,40115.222930107906,29401.284492191568,21976.116296272987,1603.625763736048,107502.2137008569,355282.8481839868,1634656.1930011748,4.600999461011559,1553895.7068447433,4.373686246852094,0.7474542924173749,0.09952308087165133,4.027634451161993,1.274022508249618,1.0,0.0,4.027634451162804,1.2833958971813957,1.283691483440341,3.1382634618105887,19797.204077110295,2018.7529969062111,0.00023030373703975386,7.536592135150958e-05,0.00015493781568824428,0.0006240328842537598,0.0995330951837148,0.0995230808982347,0.49149231584101083,3.410605131648481e-13,29401.284492191568,21976.116296272987,0.7474542924481272,0.9970451482600853,0.6235859712915058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657341443081822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15567.933011718691,1603.625763736048,0.49149231584101083,6.932236010240056
567.0,-30.13501032042275,5.125708418040622,34.65372051532893,24.953035439271503,5.327641656987267,-26.588764371091976,-40.403855906892545,1.7813957076565003,-4.956933588956247,-4.956933588956588,39.98475347621517,43344.89045461865,25962.803168017814,69307.69362263646,79448.66611571136,105411.46928372917,105411.46928372917,-2080.282810483084,134812.2044625784,93804.7862329095,57701.01057181667,40115.30629010314,29400.735178849245,21975.70571617384,1603.6694353308762,107491.75209421225,355251.7129717614,1634409.6305210511,4.600708654854449,1553875.9469565982,4.3740139462187875,0.7474542926390175,0.09951296065616222,4.027634451161993,1.2740196267748254,1.0,0.0,4.0276344511635855,1.283413085476299,1.2837085083224524,3.1382214321644235,19796.74900113375,2018.7065920710693,0.00023017333256178006,7.532695999057568e-05,0.00015484637257120437,0.0006236645848052482,0.0995129606726962,0.09951296065616211,0.49147564917434416,3.410605131648481e-13,29400.735178849245,21975.70571617384,0.7474542924481272,0.9970028810341716,0.6235235715194971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657424965498068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15567.771238979316,1603.6694353308762,0.49147564917434416,6.932112117544743
568.0,-30.140424563187974,5.123953605731345,34.65364977921163,24.950670974236004,5.326241721374594,-26.593777952127276,-40.40845704786477,1.7795951103138958,-4.9578240552830835,-4.957824055283486,39.9843043132837,43340.553155295696,25960.57747711319,69301.1306324089,79444.74240079329,105405.31987790647,105405.31987790647,-2078.68875974619,134804.56944688415,93802.48105108095,57698.29180558337,40115.76582833064,29399.24956897767,21974.59527543666,1603.62098370686,107484.00863765266,355239.38751452713,1634344.7591609284,4.600685668883194,1553856.5866304808,4.374111208507073,0.7474542921199061,0.09950549846424393,4.027634451161993,1.2740142687922344,1.0,0.0,4.027634451161881,1.2834217587234744,1.2837170169479546,3.1382002243502445,19796.26251096737,2018.6569838800583,0.00023004351595830853,7.528761205892125e-05,0.00015475590389938727,0.0006233002100658868,0.09950549833526845,0.09950549846424392,0.4914589825076775,3.979039320256561e-13,29399.24956897767,21974.59527543666,0.7474542924481272,0.9969231861105551,0.6234703812922393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657508972404163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15567.61301837409,1603.62098370686,0.4914589825076775,6.931840551850499
569.0,-30.145806529016717,5.122215988223975,34.653585489524474,24.948699201364093,5.325108433589762,-26.598919840863648,-40.41314469706265,1.778221745030469,-4.9587603616295155,-4.9587603616299365,39.98406022407874,43336.714603001856,25958.514100873825,69295.22870387568,79441.32901331295,105399.84311418678,105399.84311418678,-2079.766449981442,134798.81316701756,93800.03613209256,57695.42172013683,40116.23823550637,29398.970052830788,21974.386351874506,1603.6374844426584,107479.60956416822,355226.42792111676,1634397.082692624,4.601000810265068,1553846.0656993508,4.3742411700415635,0.7474542921873082,0.09950122068117809,4.027634451161993,1.2740081168105828,1.0,0.0,4.027634451160946,1.2834284359290193,1.2837235301497418,3.1381838974500824,19795.746530392338,2018.604368504264,0.00022991454011267736,7.524754387277867e-05,0.00015466699623989868,0.0006229421225135584,0.09950720224280159,0.09950122069944231,0.49144231584101083,3.979039320256561e-13,29398.970052830788,21974.386351874506,0.7474542924481272,0.9968355185882628,0.6234134323995492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265759210138326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15567.453083058484,1603.6374844426584,0.49144231584101083,6.9315723712549975
570.0,-30.15118029717229,5.120476970407533,34.653518722309805,24.945113073941343,5.322527177762319,-26.60383109347827,-40.41772289257494,1.7751779740683105,-4.96056463657186,-4.960564636572273,39.9836787558848,43332.45823233093,25958.682137973,69291.14037030393,79437.24221371426,105395.92435168725,105395.92435168725,-2074.829803000044,134794.30469844752,93797.8182919019,57693.03431051858,40116.42664598147,29398.380346760285,21973.945586590482,1603.6643992498407,107470.7541546873,355201.4556563475,1634228.6420827918,4.600850069893535,1553829.6234552946,4.374502409017724,0.7474542926311932,0.09949266745414094,4.027634451161993,1.274004341880791,1.0,0.0,4.027634451161084,1.2834429106254142,1.28373784296997,3.13814850494546,19795.278472979255,2018.5566399309912,0.00022978582719419648,7.520843028640394e-05,0.00015457739690779253,0.0006225812491567665,0.09949266749536391,0.09949266745414104,0.49142564917434417,3.979039320256561e-13,29398.380346760285,21973.945586590482,0.7474542924481272,0.9967824607142881,0.6233558015467899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657674416490716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15567.2906363035,1603.6643992498407,0.49142564917434417,6.93140604949718
571.0,-30.156535772695108,5.118778747218339,34.653459849722935,24.9444659910165,5.323122768955039,-26.608592099019543,-40.421965218242235,1.7751790952804267,-4.960361750918764,-4.960361750919111,39.98351810868822,43326.88893173822,25953.78678270393,69280.67571444216,79432.19270316917,105385.9794858731,105385.9794858731,-2084.295438658475,134783.84080585258,93795.17194008337,57689.868168656205,40117.004190474625,29397.86131997947,21973.557636051573,1603.6328217229122,107470.27492453158,355204.2636486832,1634583.797299996,4.601813560764829,1553822.699194125,4.374448333567702,0.7474542925718829,0.09949217154414945,4.027634451161993,1.2739960590144617,1.0,0.0,4.0276344511621875,1.2834431698644952,1.2837379377114537,3.1381478710796573,19794.719981618375,2018.4996896614416,0.00022965761847623567,7.517220296883962e-05,0.00015448541550739606,0.0006222107816996635,0.09951670058240579,0.09949217154418116,0.4914089825076775,3.410605131648481e-13,29397.86131997947,21973.557636051573,0.7474542924481272,0.9966310832324531,0.6232751601198515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657756798612312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15567.129615589642,1603.6328217229122,0.4914089825076775,6.931169978611003
572.0,-30.161869867564295,5.117052294115035,34.65339558192592,24.939523951057367,5.31873724567675,-26.61383221603278,-40.426957759167976,1.7706995941452282,-4.963403772834738,-4.963403772835063,39.98310599195182,43324.523135958094,25957.174372396505,69281.6975083546,79429.92092380398,105387.09529620048,105387.09529620048,-2070.975441943534,134784.94184670778,93793.27721459593,57687.87942675004,40117.1086531621,29397.84655050728,21973.5465922208,1603.728450430389,107458.07073814402,355162.16306969704,1634118.128199508,4.601047910271986,1553804.9361279602,4.374916862478511,0.74745429242475,0.09948037920691417,4.027634451161993,1.2739949089521545,1.0,0.0,4.027634451161736,1.2834643453092687,1.283758954200762,3.138096095837768,19794.320114976093,2018.4589146116252,0.0002295299871219382,7.512958985970122e-05,0.00015440039726223695,0.0006218683592864834,0.09948037915181594,0.09948037920691538,0.49139231584101084,3.410605131648481e-13,29397.84655050728,21973.5465922208,0.7474542924481272,0.9966444962147877,0.6232403230214725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265783724883347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15566.974605218405,1603.728450430389,0.49139231584101084,6.9310438719812915
573.0,-30.167152787396525,5.1153542581798,34.65332690297876,24.93761769672858,5.3179145400519845,-26.6186699662881,-40.43132773423565,1.769431718940327,-4.963777513558739,-4.96377751355909,39.98257921817117,43319.797969203566,25953.764312227642,69273.56228143121,79425.51590450337,105379.28021673101,105379.28021673101,-2070.921601594193,134774.88018144737,93790.67099608813,57684.953060775304,40117.464372569804,29395.59996471634,21971.867370299715,1603.6238599982967,107450.20181832521,355156.99089157826,1634095.7243587924,4.601051834166617,1553782.2313343915,4.374916645829809,0.747454292365954,0.09947281814374842,4.027634451161993,1.2739880398986863,1.0,0.0,4.027634451161235,1.2834705250275313,1.2837649731722787,3.138080986375279,19793.770093429077,2018.4028280227271,0.0002294036446736789,7.509230890364715e-05,0.00015431133577003175,0.0006215096521522058,0.0994756647766626,0.09947281814379874,0.4913756491743442,3.410605131648481e-13,29395.59996471634,21971.867370299715,0.7474542924481272,0.9965545749113744,0.623189300920622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657919037058503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15566.803758451846,1603.6238599982967,0.4913756491743442,6.9307908858129545
574.0,-30.1724444210684,5.113658456203153,34.65326400140758,24.934579606074863,5.315742377869547,-26.62365030022077,-40.43593785082919,1.7669482570219377,-4.965369208727623,-4.965369208727993,39.982275185168696,43316.03136903332,25953.4962371977,69269.52760623101,79421.99179851243,105375.48803571014,105375.48803571014,-2067.6942840009287,134770.82779505235,93788.40374738588,57682.443317907106,40117.733810531965,29395.339759342216,21971.672875277796,1603.6615994488734,107443.18231971106,355134.96416818234,1633993.090010189,4.601048206665379,1553769.1271392046,4.375151094397401,0.747454292250353,0.0994660212514153,4.027634451161993,1.273983608339913,1.0,0.0,4.02763445116296,1.2834823801859383,1.2837766686986611,3.1380520008217867,19793.291608745258,2018.354036163752,0.0002292771580672577,7.505299780346668e-05,0.00015422416026379101,0.0006211585410799732,0.09946602128666455,0.09946602125141524,0.4913589825076775,3.979039320256561e-13,29395.339759342216,21971.672875277796,0.7474542924481272,0.9964964005886123,0.6231350326567314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657999479713538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15566.64463467327,1603.6615994488734,0.4913589825076775,6.930479107861994
575.0,-30.177715243415708,5.111975454729939,34.65319980674345,24.932032625097804,5.314151155169129,-26.628553909499715,-40.440430760476715,1.764989821253148,-4.9664556818854635,-4.966455681885837,39.98189462498112,43311.86907189109,25951.960176785626,69263.82924867672,79418.10417794576,105370.06435473138,105370.06435473138,-2066.0001857221796,134764.40714674004,93785.99934963511,57679.76424358046,40118.03900672739,29394.34279200865,21970.927695253056,1603.6448779344357,107436.06454045356,355119.929591017,1633933.0849661683,4.601074028280895,1553752.724646219,4.375290134900731,0.7474542925050948,0.09945914982033696,4.027634451161993,1.2739781503519043,1.0,0.0,4.027634451160978,1.2834917832136983,1.2837859122499689,3.1380290110446323,19792.784179852955,2018.3022928169107,0.00022915123279692865,7.501470445278458e-05,0.00015413652834414407,0.0006208055917413817,0.0994591498868305,0.09945914982033684,0.49134231584101085,3.979039320256561e-13,29394.34279200865,21970.927695253056,0.7474542924481272,0.9964243413385119,0.6230813554525424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658079817182863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15566.479939711411,1603.6448779344357,0.49134231584101085,6.930277855764005
576.0,-30.182958778618644,5.1103296522372075,34.65314714069696,24.93138372609394,5.314738576203965,-26.633221495377388,-40.44457508772609,1.7650012929772851,-4.966367939656664,-4.9663679396570775,39.98183940021203,43306.38030546138,25947.496299127783,69253.87660458917,79413.08079895422,105360.57709808201,105360.57709808201,-2076.433503128006,134755.05132665945,93783.30422824483,57676.6037348109,40118.55610381548,29394.47422857744,21971.02594576807,1603.651040394234,107437.01060121002,355121.1437463387,1634335.087392071,4.60219031215857,1553750.3444189143,4.375268473253033,0.7474542927666228,0.09946000949877067,4.027634451161993,1.273969699894078,1.0,0.0,4.027634451161955,1.2834919879535798,1.2837859563222145,3.1380285104729935,19792.21539606448,2018.2442930118318,0.0002290260226750856,7.497939810989055e-05,0.00015404662456519505,0.0006204434921839969,0.09948694624472419,0.09946000949877275,0.4913256491743442,3.979039320256561e-13,29394.47422857744,21971.02594576807,0.7474542924481272,0.9962718683595787,0.6229965820563673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265815954887505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15566.316840070198,1603.651040394234,0.4913256491743442,6.930037282961832
577.0,-30.188145809708384,5.108676921217339,34.65309461140983,24.928091070055984,5.311935618813449,-26.637953484372808,-40.44897771729154,1.7622317363394608,-4.968358156704369,-4.968358156704692,39.98164920389264,43302.2072585678,25948.36532564923,69250.57258421704,79411.08023469476,105359.44556034399,105359.44556034399,-2071.319170842791,134754.48680144915,93781.16515730317,57674.26951946501,40118.77293093129,29395.04124110518,21971.254887709194,1603.744479141451,107430.76473118678,355093.6044147445,1634139.1169216288,4.601995351662196,1553742.146841712,4.3755847121002,0.747447663280881,0.09945305809106988,4.027634451161993,1.2739658958418292,1.0,0.0,4.02763445116242,1.283505173664938,1.283798986148877,3.13799627286381,19791.763962270656,2018.198259575967,0.00022890222383499677,7.494190807012615e-05,0.00015396031576487063,0.0006200958718863719,0.09947047269356729,0.09945394014361199,0.4913089825076775,3.410605131648481e-13,29395.04124110518,21971.254887709194,0.7474542924481272,0.9962131039570357,0.6229295252221552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265823751889138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15566.16002135574,1603.744479141451,0.4913089825076775,6.9299592244667645
578.0,-30.193357032232605,5.107016228497847,34.6530281042173,24.92392547372731,5.308784084288268,-26.643170441217045,-40.453867335431255,1.7585974932726895,-4.970375276876098,-4.970375276876508,39.980983474897485,43299.949107858476,25949.283126338963,69249.23223419744,79406.95676866767,105356.23989500664,105356.23989500664,-2060.577173988786,134749.23857029687,93778.99250936808,57671.98484855875,40118.89740089925,29392.998675290233,21969.92303460614,1603.701679872233,107416.81706899543,355065.69452526176,1633769.4755163514,4.6013160401225806,1553713.453774019,4.375847843738892,0.7474542926807792,0.09944052291601164,4.027634451161993,1.2739629901899026,1.0,0.0,4.027634451162461,1.2835223978320394,1.2838160546905615,3.137954162673713,19791.305442321238,2018.1515035533275,0.00022877790970876366,7.490029145496498e-05,0.00015387761825379868,0.0006197627965417532,0.09944052303950048,0.09944052291601177,0.49129231584101085,3.979039320256561e-13,29392.998675290233,21969.92303460614,0.7474542924481272,0.9962213109292235,0.6229142283847208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658315817758954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,100.0,15565.997302823365,1603.701679872233,0.49129231584101085,6.929813151873436
579.0,-30.19854655084062,5.105373371768756,34.652964513536816,24.921559437084966,5.307435431623895,-26.64797660789833,-40.45823172256348,1.7568654886816175,-4.971186941819553,-4.97118694181992,39.98052531205673,43295.60770781763,25947.14280749084,69242.75051530846,79402.81994036675,105349.96274785759,105349.96274785759,-2059.067338025765,134741.35342928476,93776.40429355156,57669.19206100255,40119.12470283223,29391.39068142719,21968.72112494799,1603.6442371766232,107409.03008588335,355054.4644064924,1633705.202167308,4.601280552543404,1553693.7070863734,4.375930632736928,0.7474542924173478,0.0994330247549618,4.027634451161993,1.2739567013876516,1.0,0.0,4.027634451161744,1.283530739711257,1.283824239652938,3.1379337685890167,19790.759220098065,2018.0958043876417,0.0002286541751499228,7.486316324643527e-05,0.00015379101190348752,0.0006194139778215505,0.09943302475085601,0.0994330247549596,0.4912756491743442,3.410605131648481e-13,29391.39068142719,21968.72112494799,0.7474542924481272,0.9961478509047049,0.6228641446330272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658394494433103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15565.82402958315,1603.6442371766232,0.4912756491743442,6.92942746369502
580.0,-30.203716189153806,5.10373832793957,34.65290498115961,24.91887939339506,5.305677462895048,-26.652805810565123,-40.462663549091644,1.7547670843063456,-4.972457889342536,-4.972457889342896,39.9802124063061,43291.63226575711,25946.20525950235,69237.83752525946,79399.0690311393,105345.27429064165,105345.27429064165,-2057.2948921752686,134736.1506497376,93774.02827467202,57666.591509289705,40119.374183758126,29390.87635909593,21968.336692637837,1603.6586100548536,107402.56918281692,355036.88025767676,1633650.6096354274,4.601354677434539,1553680.2210468545,4.376109377479976,0.7474542924215679,0.09942677359545948,4.027634451161993,1.2739514835225418,1.0,0.0,4.0276344511623305,1.2835407913235535,1.2838341354242124,3.1379091949300673,19790.257780339292,2018.0446717624563,0.00022853097590813613,7.482547873987203e-05,0.0001537054971682641,0.0006190695557278826,0.09942677363400199,0.09942677359545951,0.4912589825076775,3.410605131648481e-13,29390.87635909593,21968.336692637837,0.7474542924481272,0.9960809662536512,0.6228093256413627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658472326721737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,66.0,15565.660533565228,1603.6586100548536,0.4912589825076775,6.929144285919243
581.0,-30.208865519547793,5.102113229256797,34.652845478390425,24.91626797653737,5.304014837250182,-26.657607198775818,-40.46705325655637,1.7527565164782135,-4.973619524891433,-4.973619524891837,39.979866632441166,43287.57068459878,25945.01184193273,69232.5825265315,79395.21013203326,105340.22197396599,105340.22197396599,-2055.58866261378,134730.33018290592,93771.57466808034,57663.935220645864,40119.59938603831,29390.108208939928,21967.762526692146,1603.6562196307877,107395.81063657977,355020.80908851535,1633593.933226266,4.601403330188939,1553665.318515339,4.37626549977236,0.7474542921216587,0.09942024309554745,4.027634451161993,1.2739459700370208,1.0,0.0,4.027634451163998,1.2835504318471607,1.2838436207096924,3.1378856266409527,19789.739966315152,2017.991869426884,0.00022840832143322502,7.478816966964452e-05,0.0001536201517635805,0.0006187258156357306,0.09942024302533109,0.09942024309554763,0.49124231584101086,3.979039320256561e-13,29390.108208939928,21967.762526692146,0.7474542924481272,0.9960131458175382,0.6227557586176079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658549789466484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15565.494950121632,1603.6562196307877,0.49124231584101086,6.928932867505891
582.0,-30.21399476396381,5.100497631241324,34.65278696568153,24.913667316455417,5.302348559013704,-26.66239087180095,-40.471432626340516,1.7507446668508686,-4.974792373362902,-4.974792373363221,39.97953054446615,43283.55348626757,25943.871761856703,69227.42524812427,79391.4095974387,105335.2813592954,105335.2813592954,-2053.8966546076554,134724.68040374375,93769.16984214766,57661.313730976755,40119.84012352323,29389.399044448357,21967.232463719567,1603.657273457715,107389.17801390306,355004.5833683175,1633538.6438029944,4.601457897539866,1553650.8335401982,4.376424717672685,0.7474542922941858,0.09941383245428906,4.027634451161993,1.2739405664475636,1.0,0.0,4.027634451162396,1.2835600773853988,1.2838531117001228,3.137862046446825,19789.232447058486,2017.9401168654422,0.000228286205697425,7.475096560246153e-05,0.0001535352400949635,0.0006183838224739031,0.09941383249481871,0.0994138324542888,0.4912256491743442,3.410605131648481e-13,29389.399044448357,21967.232463719567,0.7474542924481272,0.9959456624296188,0.6227021616748141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265862678163913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15565.329477441395,1603.657273457715,0.4912256491743442,6.928704054552426
583.0,-30.219103907689153,5.098891443393384,34.65272922270599,24.911065818183147,5.300685403131933,-26.667156138910403,-40.47579016825182,1.7487376343532202,-4.975960029131556,-4.975960029131981,39.979194296857685,43279.53330476369,25942.742541752814,69222.27584651651,79387.59306225357,105330.33560400638,105330.33560400638,-2052.2109275033145,134719.0189066939,93766.74216845579,57658.68241096613,40120.066397210736,29388.683302687525,21966.697474789253,1603.6578108969259,107382.5465315097,354988.43006442307,1633483.4408523939,4.601511774780802,1553636.3417871904,4.37658303822814,0.7474542921349746,0.09940742335547385,4.027634451161993,1.2739350381260741,1.0,0.0,4.027634451162538,1.2835696994619064,1.283862579912166,3.1378385239620754,19788.720105965196,2017.8878726135017,0.00022816462831687012,7.471396395536928e-05,0.00015345066436150083,0.0006180431823360767,0.0994074232633508,0.09940742335547408,0.4912089825076775,3.979039320256561e-13,29388.683302687525,21966.697474789253,0.7474542924481272,0.9958785929164515,0.6226487095742859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658703324287113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15565.163481619806,1603.6578108969259,0.4912089825076775,6.928479150966214
584.0,-30.224192935089857,5.097294580435892,34.65267225511312,24.90846844101327,5.29902718592714,-26.671902804402755,-40.48012591721488,1.746737055240004,-4.977122334087653,-4.977122334088011,39.978858819357015,43275.510083028305,25941.62355489905,69217.13363792736,79383.77329523022,105325.39685012927,105325.39685012927,-2050.535340214701,134713.36308332815,93764.30514471306,57656.041932511245,40120.29245800201,29387.966233198873,21966.161510505477,1603.6581036401287,107375.93219034397,354972.35135629267,1633428.5291682594,4.601565510460715,1553621.8833264504,4.376740547229409,0.747454292556347,0.09940103104825425,4.027634451161993,1.2739294982654972,1.0,0.0,4.027634451161582,1.2835792904362153,1.2838720177031744,3.137815077861867,19788.205791618537,2017.8354271457163,0.00022804358893232585,7.467716417035109e-05,0.00015336642476197477,0.0006177038960228733,0.09940103108424914,0.09940103104825436,0.49119231584101086,3.410605131648481e-13,29387.966233198873,21966.161510505477,0.7474542924481272,0.9958116480148512,0.6225952267813981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658779421687807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15564.997196098688,1603.6581036401287,0.49119231584101086,6.928253233542141
585.0,-30.229181835630346,5.0957187107092174,34.65262131072539,24.907039815466874,5.298476969066157,-26.67665640213991,-40.484386089351005,1.7459515346253645,-4.977719878490916,-4.977719878491317,39.978675395527006,43271.60687897682,25939.104367191376,69210.7112461682,79380.19984290464,105319.30421009602,105319.30421009602,-2053.237105871638,134706.89693708182,93761.68110268035,57653.08813490534,40120.65885308335,29387.592726985822,21965.882326050934,1603.6582254376985,107372.54131596765,354964.08546748856,1633538.484529627,4.601982429794983,1553613.9781411157,4.376820196034769,0.7474542923646912,0.09939774863355556,4.027634451161993,1.273922155010514,1.0,0.0,4.027634451161708,1.283583202969903,1.2838757788876023,3.137805513380835,19787.65200855931,2017.7789569893198,0.00022792498843286356,7.46410221702447e-05,0.00015328396626261884,0.0006173717833300763,0.09940684979241113,0.09939774866728547,0.4911756491743442,3.979039320256561e-13,29387.592726985822,21965.882326050934,0.7474542924481272,0.995719352348286,0.6225391359345391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265885507787135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15564.830623811707,1603.6582254376985,0.4911756491743442,6.92802676929002
586.0,-30.23424917043786,5.094111701139853,34.65255808453671,24.901246453542285,5.29360819081882,-26.68127460477323,-40.48882374828679,1.7406336252709316,-4.980778065197342,-4.980778065197662,39.97805655406683,43268.10078742009,25942.8411483191,69210.94193573919,79376.43920952886,105319.28035784797,105319.28035784797,-2038.153764898001,134705.8600928606,93759.73545569593,57651.39703405993,40120.37602404,29386.579735012627,21965.125161384447,1603.7025449786072,107357.43412274597,354921.78364337,1632991.963051549,4.600991086792239,1553587.3075864033,4.377266708282599,0.747454292382795,0.09938317471641346,4.027634451161993,1.2739217049861327,1.0,0.0,4.027634451161835,1.283608282999771,1.283900710070759,3.1377442047580737,19787.241395342844,2017.7370860939102,0.0002278045815064731,7.460339162540793e-05,0.00015320118988106516,0.0006170383903239882,0.09936427586303964,0.09938317471903758,0.49115898250767753,3.410605131648481e-13,29386.579735012627,21965.125161384447,0.7474542924481272,0.9957412345270943,0.6225002996449722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26589297399988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15564.664853032577,1603.7025449786072,0.49115898250767753,6.927875822362591
587.0,-30.23927762579488,5.092546319559324,34.6524973157443,24.900557530950778,5.2939197771556845,-26.68599127326485,-40.49299192903561,1.740633424621146,-4.980403501668775,-4.980403501669128,39.977608150793934,43263.64634881954,25937.845789663264,69201.4921384828,79372.3713608997,105310.21715056297,105310.21715056297,-2042.2971351830638,134694.52142513453,93756.9266168473,57648.20160474885,40120.80556899827,29384.304274571557,21963.42435526592,1603.5730401133403,107352.51428574603,354926.96451420756,1633119.1093458706,4.60128215837627,1553567.9827172812,4.377148365843849,0.7474542922655657,0.09937845526037137,4.027634451161993,1.2739129023114222,1.0,0.0,4.027634451161747,1.2836085303234912,1.2839008041476883,3.1377436001823393,19786.648612395365,2017.6766390556782,0.00022768515634606057,7.456806218407525e-05,0.00015311709416198532,0.0006166996835086269,0.09937038604871075,0.09937845526042918,0.49114231584101087,3.410605131648481e-13,29384.304274571557,21963.42435526592,0.7474542924481272,0.9956317210954653,0.6224527440671617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659005878055303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15564.49479290763,1603.5730401133403,0.49114231584101087,6.9275054476160225
