time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
588.0,-30.24428692518989,5.090987119124828,34.65244801575031,24.898174625728302,5.292490972090616,-26.690643854225982,-40.49722995897753,1.7388479011267068,-4.9816746486959005,-4.981674648696317,39.97751117407349,43259.564468217046,25937.10405213945,69196.6685203565,79368.49151353561,105305.59556567506,105305.59556567506,-2043.9709881486197,134690.59080142144,93754.48768555907,57645.560640240525,40121.03005035394,29384.995235746366,21963.940827783044,1603.6508190728493,107349.56655382368,354909.38256141683,1633211.3854237753,4.601770101530492,1553563.8033282598,4.377353430658928,0.7474542926270163,0.09937555426672037,4.027634451161993,1.2739071640884498,1.0,0.0,4.027634451159301,1.2836171132547565,1.283909236386745,3.137722619597576,19786.1338954765,2017.6241525369521,0.00022756624349561038,7.453215656357891e-05,0.00015303408693203148,0.0006163653607295694,0.09937555435875818,0.09937555426672057,0.4911256491743442,3.979039320256561e-13,29384.995235746366,21963.940827783044,0.7474542924481272,0.9955492093747206,0.6223858189293988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265908004438858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15564.32942764963,1603.6508190728493,0.4911256491743442,6.927219046398445
589.0,-30.249276496452513,5.08943561949156,34.652395467962755,24.895558633748465,5.290806509777901,-26.695303618568282,-40.50148014267904,1.7368336318937025,-4.9828672760390305,-4.982867276039381,39.97719713604062,43255.61885373624,25936.17995599218,69191.79880972841,79364.70300851567,105300.88296450785,105300.88296450785,-2042.311259788723,134685.28755952584,93752.03116576807,57642.947010988835,40121.204616421375,29384.404595017993,21963.499350481234,1603.6586648640446,107343.19422429657,354892.88728020305,1633159.011763664,4.601836414022621,1553550.2693435492,4.377518752910241,0.7474542926149695,0.09936939280261299,4.027634451161993,1.2739015753241256,1.0,0.0,4.027634451162515,1.2836267633769205,1.2839187367315985,3.1376990306483115,19785.61546664497,2017.5712875084735,0.00022744785584603587,7.449616402923566e-05,0.0001529516918168002,0.0006160335033248564,0.0993693928844916,0.09936939280261292,0.49110898250767754,3.410605131648481e-13,29384.404595017993,21963.499350481234,0.7474542924481272,0.995485106809778,0.6223327778071923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659153918411938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15564.161959069446,1603.6586648640446,0.49110898250767754,6.927108089077318
590.0,-30.254246216937002,5.087893250229347,34.65234318300839,24.893004598002904,5.289193089043352,-26.699938410115113,-40.50570378368718,1.7348852822214458,-4.983984152281209,-4.983984152281594,39.97686384816386,43251.64949478918,25935.08431146567,69186.73380625485,79360.87796559131,105295.96227705698,105295.96227705698,-2040.7098729185964,134679.61974543985,93749.55885667214,57640.33038586991,40121.36496755804,29383.657468382866,21962.940902110673,1603.6559100403754,107336.67214997558,354877.4402613262,1633105.8867706421,4.601887022088664,1553535.9058526766,4.377668821970416,0.7474542924325549,0.0993630916891393,4.027634451161993,1.2738959068851545,1.0,0.0,4.027634451162926,1.2836361047263518,1.2839279289082761,3.137676196807048,19785.093705607065,2017.5180826895082,0.00022732999560718244,7.44604121927322e-05,0.00015286958341445024,0.0006157028006948218,0.0993630917079899,0.0993630916891414,0.4910923158410109,3.979039320256561e-13,29383.657468382866,21962.940902110673,0.7474542924481272,0.9954206384153116,0.6222809227153611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659227428117723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15563.99353905012,1603.6559100403754,0.4910923158410109,6.9268877287721065
591.0,-30.25919608201002,5.086359583192737,34.65229174367924,24.890446371305757,5.287570846430977,-26.704556210957612,-40.50990584129465,1.732930975378572,-4.985112278707163,-4.985112278707566,39.97653696971809,43247.67692036623,25934.04004439328,69181.71696475951,79357.07167989046,105291.11172428375,105291.11172428375,-2039.1107172531483,134674.06274158738,93747.09372122557,57637.69896170133,40121.549732804706,29382.951017303618,21962.41286659271,1603.655638341892,107330.2224415369,354861.83818178246,1633053.489309681,4.60194169561036,1553521.818682374,4.377821595701037,0.7474542925814036,0.0993568593623685,4.027634451161993,1.2738901576725765,1.0,0.0,4.027634451160083,1.2836454729401094,1.2839371486294695,3.1376532976328337,19784.573458510415,2017.4650322495872,0.00022721266218988354,7.442485879737828e-05,0.00015278780339250526,0.0006153734206610194,0.09935685933630942,0.0993568593623684,0.4910756491743442,3.979039320256561e-13,29382.951017303618,21962.41286659271,0.7474542924481272,0.995355929733107,0.6222284377792445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265930050576447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15563.824945944492,1603.655638341892,0.4910756491743442,6.926656817745291
592.0,-30.26412621596039,5.084834528571216,34.65224096804001,24.887882416974776,5.28594953593359,-26.70915615759388,-40.51409371951593,1.7309794775670773,-4.986235978062325,-4.986235978062738,39.97620905521295,43243.7314022579,25933.006554582433,69176.73795684034,79353.23840187019,105286.24495645262,105286.24495645262,-2037.5136236723774,134668.4787369622,93744.59400860952,57635.087008997245,40121.67444401364,29382.233780509563,21961.876767978374,1603.6546532699372,107323.758580125,354846.29786411574,1633000.983499709,4.601995267610338,1553507.686959008,4.377973495312908,0.7474542926871198,0.09935061394487789,4.027634451161993,1.2738844513194638,1.0,0.0,4.027634451161747,1.2836548270899735,1.2839463549529964,3.137630433169157,19784.045914179023,2017.411237698809,0.00022709585195420084,7.438944099127206e-05,0.0001527064109629288,0.0006150456017075934,0.09935061393610084,0.09935061394487789,0.49105898250767754,3.979039320256561e-13,29382.233780509563,21961.876767978374,0.7474542924481272,0.9952927788373285,0.6221769754668289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659373171628532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15563.656084163944,1603.6546532699372,0.49105898250767754,6.926428203438291
593.0,-30.269036662198513,5.083318084731931,34.65219089708162,24.885332222934835,5.284338582123041,-26.713737346644365,-40.51826357664538,1.7290392665688696,-4.987351142729494,-4.987351142729903,39.97588226942078,43239.79653405338,25931.973260714225,69171.7697947676,79349.41908436861,105281.39234508283,105281.39234508283,-2035.9336290839274,134662.90794015274,93742.10450445324,57632.48195413788,40121.80283368372,29381.51559506992,21961.339958215187,1603.6533451913604,107317.32597416676,354830.8761058053,1632948.9839679664,4.602048733439548,1553493.6039750357,4.37812408273007,0.7474542927220609,0.09934439886535329,4.027634451161993,1.2738786971615625,1.0,0.0,4.02763445116015,1.283664127588302,1.2839555082800451,3.1376077001769573,19783.520524261316,2017.3576628370868,0.00022697956318394697,7.435419107855263e-05,0.00015262537210539433,0.0006147192068131048,0.09934439886719357,0.09934439886534825,0.4910423158410109,3.979039320256561e-13,29381.51559506992,21961.339958215187,0.7474542924481272,0.9952297438240175,0.6221256410710456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659445429956255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15563.486807991416,1603.6533451913604,0.4910423158410109,6.926198160227978
594.0,-30.273927422850825,5.081810178951565,34.65214154933232,24.88279117913919,5.282734154789902,-26.718300163062796,-40.52241164082659,1.7271068950018964,-4.988461158385519,-4.988461158385911,39.97555717788181,43235.85686893664,25930.948693643997,69166.80556258063,79345.61040502487,105276.55909866886,105276.55909866886,-2034.3669597789994,134657.3607661053,93739.62033660777,57629.86680051953,40121.948373431376,29380.801667436426,21960.80632794033,1603.6520933905213,107310.92605844786,354815.52607617894,1632897.4604347798,4.602102615104268,1553479.5941014253,4.378274004187441,0.7474542926539718,0.09933821536554319,4.027634451161993,1.2738729050895197,1.0,0.0,4.027634451163355,1.2836733905335669,1.283964624711831,3.1375850593022587,19782.99626052928,2017.3042028143434,0.00022686379514509365,7.431914071725231e-05,0.00015254465442784135,0.0006143941055141747,0.09933821541293626,0.09933821536554246,0.4910256491743442,3.979039320256561e-13,29380.801667436426,21960.80632794033,0.7474542924481272,0.995166457757576,0.6220740451782676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659517280816188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15563.317197264536,1603.6520933905213,0.4910256491743442,6.92596777363584
595.0,-30.27879854159755,5.080310659616161,34.6520928858973,24.880244687106483,5.281128731633905,-26.722845398372367,-40.52654178868977,1.7251755884086906,-4.989569853101386,-4.989569853101714,39.97523246615939,43231.92836196548,25929.942320248527,69161.87068221401,79341.78378342159,105271.72610367011,105271.72610367011,-2032.8021765757003,134651.8129587247,93737.1098971753,57627.25447571931,40122.06157939554,29380.086855054593,21960.272032143625,1603.6507461093713,107304.52828024581,354800.1948335699,1632845.9824692481,4.602156386174436,1553465.6006913974,4.378423753177754,0.7474542924424863,0.09933203418151035,4.027634451161993,1.2738670531241225,1.0,0.0,4.027634451161545,1.283682647564817,1.2839737358924053,3.137562433209276,19782.46645238917,2017.2501774193197,0.00022674854612400797,7.428425692497222e-05,0.00015246428919903575,0.0006140704237499617,0.0993320342309821,0.09933203418151026,0.49100898250767755,3.410605131648481e-13,29380.086855054593,21960.272032143625,0.7474542924481272,0.9951040685805987,0.6220229062809333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659588727645303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15563.14733105259,1603.6507461093713,0.49100898250767755,6.925737331138249
596.0,-30.28365007071747,5.078819472234268,34.65204489160817,24.877702246326976,5.27952853156757,-26.727372477754823,-40.53065398531032,1.7232509386049062,-4.990672755271021,-4.990672755271416,39.974908053915065,43228.01043520013,25928.942485827138,69156.95292102726,79337.952630112,105266.89511593914,105266.89511593914,-2031.246706256352,134646.2631927193,93734.58913530158,57624.646940389706,40122.15799434652,29379.36807678018,21959.73477714567,1603.6490022346056,107298.1418221955,354784.94420719135,1632794.726335619,4.602209741409097,1553451.6202824716,4.37857255683113,0.7474542924053368,0.09932586422844743,4.027634451161993,1.2738612703932453,1.0,0.0,4.0276344511603295,1.283691872571297,1.2839828157026563,3.137539885716069,19781.934465780498,2017.1959298823247,0.00022663381420890864,7.424953979340587e-05,0.00015238427441550278,0.0006137481534512021,0.09932586421491545,0.09932586422844736,0.4909923158410109,3.979039320256561e-13,29379.36807678018,21959.73477714567,0.7474542924481272,0.9950422218103986,0.6219721044824441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659659777618735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15562.977134809029,1603.6490022346056,0.4909923158410109,6.925506176571926
597.0,-30.288482052954155,5.077336569357649,34.65199758488595,24.87516888594257,5.277935431242739,-26.731881252024326,-40.53474816083906,1.7213346303129204,-4.9917695841154455,-4.991769584115864,39.97458483396156,43224.10281001884,25927.948345194294,69152.05115521314,79334.1294347581,105262.0777799524,105262.0777799524,-2029.7043829255126,134640.72802316173,93732.07131758545,57622.044692846306,40122.25180526571,29378.65024320935,21959.19822390483,1603.6471116834116,107291.7821628779,354769.7780712663,1632743.887240944,4.6022631806956165,1553437.6913493872,4.378720475556777,0.7474542922195866,0.09931972026665115,4.027634451161993,1.273855399196036,1.0,0.0,4.027634451162086,1.2837010576871586,1.2839918562728219,3.137517436044318,19781.403100512704,2017.1417457044663,0.00022651959771883287,7.421498970941137e-05,0.0001523046080094215,0.0006134272862894689,0.0993197202333432,0.09931972026664934,0.4909756491743442,3.979039320256561e-13,29378.65024320935,21959.19822390483,0.7474542924481272,0.994980627833886,0.6219214648447463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659730433309957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15562.806612224216,1603.6471116834116,0.4909756491743442,6.9252742705995285
598.0,-30.29332820046199,5.0758842367666706,34.6519545032739,24.87115451311695,5.276799075367761,-26.737834823748063,-40.54028245210645,1.7178864987964395,-4.99183299225399,-4.991832992254401,39.97436390095852,43226.10367298904,25924.371864729255,69150.4755377183,79322.4617520444,105246.83361677366,105246.83361677366,-2044.6783254309557,134625.32955591418,93729.75918420193,57619.55939696573,40122.44420804023,29378.495939140525,21958.552679745066,1603.6451510995832,107291.51194220461,354768.9013261021,1633220.5829239252,4.603618233782774,1553428.1704537007,4.378704459852855,0.7474362447020312,0.09931696567707518,4.027634451161993,1.2738518209801986,1.0,0.0,4.0276344511621,1.283717397556882,1.2840080528532465,3.137477499975634,19780.91514327631,2017.0919879139474,0.00022640509966771971,7.416831035066205e-05,0.00015223678931705766,0.0006131541373876715,0.0993534627393014,0.09931936382654985,0.49095898250767755,3.979039320256561e-13,29378.495939140525,21958.552679745066,0.7474542924481272,0.9949574119613307,0.6219499129285155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659800696958858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15562.635767698652,1603.6451510995832,0.49095898250767755,6.925042062939334
599.0,-30.29812041435377,5.0744132045994705,34.651907235613976,24.869785049837105,5.274524392308917,-26.740898237175667,-40.54287570817394,1.7173022151308377,-4.994139750764873,-4.99413975076519,39.973963673048154,43216.147384936914,25926.523860064,69142.6712450009,79326.10962365985,105252.63348372385,105252.63348372385,-2026.3974599333887,134630.08416428382,93726.56091406,57616.598675337045,40122.18026524773,29377.450680559952,21958.3016086349,1603.6612077702216,107279.03094365724,354737.00690196565,1632639.3013677008,4.602393518584582,1553410.9231284065,4.379049529381928,0.7474542923210641,0.0993073965283478,4.027634451161993,1.2738423429941759,1.0,0.0,4.027634451160618,1.2837203598520965,1.2840108705312554,3.137470259976274,19780.240173972714,2017.0231601997334,0.00022629192832583042,7.41464466970591e-05,0.00015214548162877133,0.0006127863833966735,0.09930739640488123,0.09930739652834764,0.4909423158410109,3.410605131648481e-13,29377.450680559952,21958.3016086349,0.7474542924481272,0.9948638619234524,0.6218183722246626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659869512590098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15562.435198476436,1603.6612077702216,0.4909423158410109,6.9248603850515895
600.0,-30.30289354897072,5.072955837576608,34.65186083464613,24.867657233867817,5.273252067607311,-26.745321962537314,-40.54693038398398,1.7156804811739108,-4.994960295527278,-4.9949602955276635,39.973605221390194,43212.33155376285,25924.884042743503,69137.21559650636,79322.62992574813,105247.51396849164,105247.51396849164,-2025.1981279989413,134623.87691328622,93724.49270219522,57614.19433021014,40122.55374665008,29376.362944794586,21957.488573293616,1603.6312258683809,107272.71209649058,354725.66217258066,1632592.9181444366,4.602409952934698,1553395.47622174,4.379146032761464,0.7474542922334239,0.09930130238603234,4.027634451161993,1.2738375130621717,1.0,0.0,4.0276344511625295,1.2837281663959617,1.284018534197926,3.1374511805482053,19779.80369441967,2016.978651672046,0.000226179259368098,7.411227380662204e-05,0.00015206698556147598,0.000612470229931754,0.09930130229260317,0.09930130238603212,0.4909256491743442,3.979039320256561e-13,29376.362944794586,21957.488573293616,0.7474542924481272,0.9947955865766346,0.6217698578758177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659939214743416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15562.293017748874,1603.6312258683809,0.4909256491743442,6.924587947965984
601.0,-30.307647532134578,5.071504642962445,34.65181667989166,24.865069321263604,5.2715964707749805,-26.74976677545942,-40.550961485691346,1.7137157140998331,-4.996123843910823,-4.996123843911174,39.97330890519006,43208.501234825155,25924.143353699572,69132.64458852472,79318.83916969145,105242.98252339102,105242.98252339102,-2023.6327267149172,134618.81133387718,93721.95054832606,57611.61261345976,40122.597705407,29375.828810486164,21957.089340408405,1603.6410555620073,107266.61525010594,354709.5756144626,1632544.3533483753,4.60248176418785,1553382.7070319003,4.379308633946459,0.7474542925090331,0.09929540726427834,4.027634451161993,1.2738316160393879,1.0,0.0,4.02763445116224,1.2837375741107016,1.2840278000420273,3.137428188118668,19779.267193201653,2016.9239437730166,0.00022606709385552062,7.407831403619614e-05,0.0001519887798193245,0.0006121552457903861,0.09929540731240372,0.09929540726427831,0.49090898250767756,3.410605131648481e-13,29375.828810486164,21957.089340408405,0.7474542924481272,0.9947368315269008,0.6217191294963214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266000826987857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15562.12093284716,1603.6410555620073,0.49090898250767756,6.924335403307532
602.0,-30.31230653798918,5.07008593927125,34.65178122099539,24.864383960980945,5.27207864362022,-26.753952950762947,-40.554617392458,1.7137250566419642,-4.996028407478548,-4.9960284074789225,39.97323422750102,43203.52652196062,25920.244442881693,69123.77096484232,79314.09664859499,105234.34109147669,105234.34109147669,-2032.5773867242533,134610.08511443567,93719.1192230123,57608.54909738191,40122.85569514488,29375.744022958992,21957.025967057467,1603.6351864599972,107266.91847820094,354710.8950427367,1632887.6063135106,4.603432342039493,1553379.488949733,4.379283271698144,0.7474542925584002,0.09929566382669656,4.027634451161993,1.273822747427039,1.0,0.0,4.027634451162459,1.2837377571838275,1.2840278420986555,3.137427740691783,19778.66966466576,2016.8630128194397,0.00022595721896664635,7.404752751551847e-05,0.0001519096914511279,0.0006118367067539512,0.09931860555075808,0.09929566382731872,0.4908923158410109,3.979039320256561e-13,29375.744022958992,21957.025967057467,0.7474542924481272,0.994606671864154,0.6216460000230253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660077033017785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15561.948647577214,1603.6351864599972,0.4908923158410109,6.9241131032774375
603.0,-30.317023904154176,5.0686393136314685,34.651738529426716,24.859694006759696,5.268003311708933,-26.75856614349913,-40.55896760020403,1.7095455510538942,-4.998776250163871,-4.998776250164198,39.972834552703965,43201.17783557943,25923.595076773843,69124.77291235328,79311.59213724585,105235.1872140197,105235.1872140197,-2020.3525981638813,134610.78679918047,93717.03346596009,57606.61916429381,40122.68255740698,29375.599585160773,21956.918004717176,1603.7149352946115,107255.53981218358,354672.9070943025,1632456.3072707364,4.602709354500227,1553362.2658680133,4.379703763092894,0.7474542925009374,0.09928467291107142,4.027634451161993,1.273820612146519,1.0,0.0,4.027634451163156,1.2837575071066571,1.2840474537216957,3.137379473043556,19778.229482341405,2016.8181267141588,0.00022584601788186003,7.401090967622785e-05,0.00015183510820563218,0.0006115363127049132,0.09928467295765671,0.0992846729110713,0.49087564917434423,3.410605131648481e-13,29375.599585160773,21956.918004717176,0.7474542924481272,0.9946256336315153,0.621615045778501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660144257070634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15561.783256888288,1603.7149352946115,0.49087564917434423,6.924001415064863
604.0,-30.321719708950905,5.067214621870917,34.65169100177131,24.857683153264247,5.267045533468639,-26.7628888061636,-40.56282149450851,1.7082146306813668,-4.999178780562204,-4.999178780562538,39.9723189472948,43196.865565261905,25920.963011266147,69117.82857652806,79307.31293052272,105228.27594178886,105228.27594178886,-2019.291284561521,134601.64031541994,93714.26187312443,57603.8145078636,40122.719294734256,29373.364373631073,21955.24729080161,1603.611478309651,107247.56722635038,354667.34252273303,1632395.6223872819,4.602610465277475,1553340.0472318775,4.379709832269977,0.7474542926553955,0.09927701917893186,4.027634451161993,1.2738133650505916,1.0,0.0,4.0276344511616635,1.2837639516223343,1.2840537576463558,3.1373637233481593,19777.64455986672,2016.7584812210816,0.00022573537513774275,7.397848353972745e-05,0.0001517568915980153,0.0006112212848014224,0.09927701921032331,0.09927701917893181,0.49085898250767757,3.410605131648481e-13,29373.364373631073,21955.24729080161,0.7474542924481272,0.9945571739892236,0.6215726597112572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660212804646822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15561.60325514515,1603.611478309651,0.49085898250767757,6.923726118090515
605.0,-30.326396799049924,5.065794316700134,34.651649733240184,24.855079175345622,5.265350115237886,-26.767268385845366,-40.56679311962796,1.7062217020333255,-5.000394662132123,-5.00039466213247,39.972050620251466,43193.12262276691,25920.43662049395,69113.55924326085,79303.61863835054,105224.05525884448,105224.05525884448,-2017.7324363542139,134597.0677353512,93711.76903315017,57601.27301756644,40122.77335064858,29373.012476506698,21954.98425442417,1603.632510631921,107241.7876951987,354650.5346180885,1632350.2017474691,4.602700524631363,1553328.4844906044,4.379884796066451,0.747454292336693,0.09927142528135938,4.027634451161993,1.273807607595809,1.0,0.0,4.027634451159826,1.2837734872289095,1.2840631539878076,3.137340419652884,19777.11846595134,2016.7048345715752,0.00022562522299752008,7.39450805774068e-05,0.00015168014242011326,0.0006109121671684058,0.09927142527139897,0.09927142528135928,0.4908423158410109,3.410605131648481e-13,29373.012476506698,21954.98425442417,0.7474542924481272,0.9945000034268974,0.6215214650596744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660280313357741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15561.432537355126,1603.632510631921,0.4908423158410109,6.9233914235728635
606.0,-30.331054620663597,5.064382450317562,34.65160780341178,24.852614930737786,5.263832213276693,-26.771612869599526,-40.57071787593884,1.7043904622125912,-5.001413264598,-5.001413264598404,39.97172388171349,43189.268895438414,25919.423965908612,69108.69286134702,79299.77158435926,105219.19555026788,105219.19555026788,-2016.2977581180457,134591.40546218527,93709.18751730352,57598.68482838245,40122.780765467855,29372.209911917405,21954.38438414935,1603.623660594966,107235.49330838592,354636.4543092237,1632301.2897322252,4.602745346390553,1553314.40477071,4.380018990987048,0.7474542926796133,0.09926534831860911,4.027634451161993,1.2738014391297479,1.0,0.0,4.027634451159205,1.283782266723778,1.2840717946907336,3.137318964095482,19776.57365770316,2016.6492795912122,0.0002255155738799473,7.391208550127589e-05,0.00015160348837867143,0.0006106034327102739,0.09926534831420816,0.09926534831860925,0.49082564917434424,3.979039320256561e-13,29372.209911917405,21954.38438414935,0.7474542924481272,0.9944413573946426,0.6214731230907679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660347614665235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15561.258803011282,1603.623660594966,0.49082564917434424,6.923179622885227
607.0,-30.335693303708332,5.062978001850348,34.65156685487652,24.850124422833346,5.2622789368980705,-26.775943663164274,-40.57462908150626,1.7025292963540268,-5.002472023805922,-5.00247202380626,39.97141180376064,43185.44214096254,25918.533816065767,69103.9759570283,79295.96144435772,105214.49526042349,105214.49526042349,-2014.8459091766854,134586.00743625566,93706.62087199347,57596.10156859852,40122.799225994386,29371.512175832177,21953.862855682855,1603.6215738972462,107229.34116960017,354621.8193721122,1632253.5494451798,4.602800674631984,1553300.9568904503,4.380161828848266,0.7474542925899198,0.09925940563725344,4.027634451161993,1.273795349788852,1.0,0.0,4.027634451162057,1.2837911850849897,1.2840805749304578,3.1372971694733636,19776.03198776265,2016.5940446291702,0.00022540642409920388,7.387921788881942e-05,0.00015152720621038448,0.000610296196021272,0.09925940566169884,0.09925940563725287,0.49080898250767757,3.410605131648481e-13,29371.512175832177,21953.862855682855,0.7474542924481272,0.9943832029280602,0.6214241319876935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660414516549343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15561.085351917558,1603.6215738972462,0.49080898250767757,6.92293770884322
608.0,-30.340312820421477,5.061581168394568,34.651526513233414,24.84765186617153,5.260742873507842,-26.78025548288113,-40.57851838935164,1.7006855359674646,-5.0035139829424224,-5.003513982942748,39.971097756135116,43181.60793552104,25917.62001469359,69099.22795021463,79292.15442500878,105209.77443970236,105209.77443970236,-2013.414025467384,134580.5655336286,93704.0565809347,57593.510091446726,40122.82943276442,29370.791093926236,21953.323873516754,1603.617727050301,107223.18846516975,354607.41712049965,1632206.0424362798,4.6028536449976105,1553287.424223039,4.38030156513961,0.7474542923720096,0.09925346326569574,4.027634451161993,1.2737892489088702,1.0,0.0,4.0276344511609725,1.2838000212374359,1.2840892735820684,3.1372755760510236,19775.490814668028,2016.5388603313088,0.00022529777368568698,7.384654769471683e-05,0.00015145122599097014,0.000609990175471952,0.09925346322990562,0.09925346326569581,0.4907923158410109,3.410605131648481e-13,29370.791093926236,21953.323873516754,0.7474542924481272,0.9943247657340785,0.6213751364261721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660481067377034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15560.911519971109,1603.617727050301,0.4907923158410109,6.922702258210576
609.0,-30.344913290002705,5.060191734367839,34.6514868350947,24.845169286150508,5.259201633742533,-26.784550674953945,-40.58239372735841,1.698839018693811,-5.004558589207534,-5.004558589207876,39.97078472019259,43177.79851835587,25916.73208320747,69094.53060156334,79288.3278234827,105205.05990669018,105205.05990669018,-2011.979577710954,134575.13509076284,93701.46292580299,57590.93362067636,40122.81033902959,29370.075184072666,21952.788762122364,1603.6142273754715,107217.03948440113,354592.978740309,1632158.5448616743,4.602907115250604,1553273.935238869,4.380441882286762,0.7474542923208899,0.09924752456057655,4.027634451161993,1.2737830573646352,1.0,0.0,4.027634451161982,1.283808869362478,1.2840979848437828,3.1372539536684,19774.943444520937,2016.48304410996,0.00022518961921737842,7.381400813475794e-05,0.00015137561108262047,0.0006096856262620614,0.0992475245123303,0.09924752456057663,0.49077564917434424,3.410605131648481e-13,29370.075184072666,21952.788762122364,0.7474542924481272,0.9942676877130613,0.6213268911391199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660547257801664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15560.737477761126,1603.6142273754715,0.49077564917434424,6.922464950387078
610.0,-30.349505332239197,5.058790670669607,34.651445802339204,24.840671696607046,5.255883639042881,-26.7893834186057,-40.58690336588768,1.69491053809683,-5.0064671486561,-5.0064671486565056,39.97041542330949,43176.65460981355,25918.03888476474,69094.6934945783,79283.53668003235,105201.5755647971,105201.5755647971,-2004.1610468155413,134570.46428615326,93699.14028560699,57588.81242162792,40122.586515532304,29368.888721356176,21952.357281726603,1603.6101781479128,107205.73661161264,354566.60012931656,1631962.2922213683,4.6026960566115465,1553258.0220369026,4.380722892315301,0.7474697966955592,0.09923876104079,4.027634451161993,1.2737800506083294,1.0,0.0,4.027634451160845,1.2838274420797453,1.2841164232003697,3.1372085680279573,19774.453269905905,2016.4330602097461,0.00022508171058069674,7.377615931496173e-05,0.000151305551265735,0.0006094034509299314,0.0992309578864363,0.09923670257914424,0.4907589825076776,3.979039320256561e-13,29368.888721356176,21952.357281726603,0.7474542924481272,0.9942902098285064,0.6213230394466268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660613098031792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15560.563069058247,1603.6101781479128,0.4907589825076776,6.922227278860795
611.0,-30.354065828155164,5.0574258077643375,34.651403429677266,24.840511113312118,5.256532038988998,-26.793056202964973,-40.59000302860511,1.6955224137987925,-5.006179453840048,-5.006179453840454,39.970012005935445,43169.80378848084,25913.78354863234,69083.58733711317,79280.24607410541,105194.02962273775,105194.02962273775,-2009.3831497061328,134561.5654969319,93695.99468022751,57585.55239460293,40122.71365069398,29367.53587419416,21950.89074787702,1603.5343213908252,107203.41277244389,354570.57632272644,1632053.9400671425,4.602902917081489,1553240.6387053914,4.380624739971791,0.7474542924510634,0.09923439822531742,4.027634451161993,1.273769440143369,1.0,0.0,4.027634451162829,1.2838248049933823,1.284113647989723,3.137215012123679,19773.78941507871,2016.3653658567107,0.0002249745904093462,7.375015464927236e-05,0.00015122443576007385,0.0006090767473248071,0.09923439820269125,0.09923439822531746,0.4907423158410109,3.979039320256561e-13,29367.53587419416,21950.89074787702,0.7474542924481272,0.9941479244850124,0.6212354119266681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266067948978935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15560.375222738498,1603.5343213908252,0.4907423158410109,6.921960451039549
612.0,-30.358599780169133,5.056086074150681,34.65138021035695,24.83985781380909,5.257004575486799,-26.79709445612613,-40.59354906259102,1.695499251455588,-5.006348113670413,-5.0063481136708194,39.970177054555684,43164.917936422906,25910.768033640365,69075.68597006326,79275.67275669237,105186.44079033274,105186.44079033274,-2020.6692035375163,134555.42072070827,93693.4252203693,57582.6704001476,40123.06091135745,29368.979930375517,21951.97011704111,1603.6172645084453,107207.10999387025,354568.2452924487,1632509.6733399,4.604218496761892,1553247.750664111,4.3806735974988085,0.7474542925590957,0.0992378781774474,4.027634451161993,1.273761281459592,1.0,0.0,4.027634451161107,1.2838251328424581,1.284113839242102,3.1372142109763757,19773.24715115036,2016.3100703247655,0.00022486814028611245,7.372041553990337e-05,0.00015114772474620909,0.0006087677834025818,0.09926660903258586,0.09923787817755464,0.49072564917434425,3.979039320256561e-13,29368.979930375517,21951.97011704111,0.7474542924481272,0.9940085962848906,0.6211490900768094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660744166535969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15560.215059324531,1603.6172645084453,0.49072564917434425,6.921675442369014
613.0,-30.363126406942595,5.054712289119154,34.65134323175707,24.834838520642393,5.25252391106443,-26.80161280534205,-40.59781160959972,1.6910103094638844,-5.009308760893418,-5.009308760893746,39.969731214593615,43163.03387695139,25914.85420378322,69077.88808073461,79273.47671209087,105188.33091587409,105188.33091587409,-2005.954816682075,134556.97329816665,93691.25985083659,57580.817015697095,40122.714261266105,29368.64238229257,21951.717809108904,1603.6932780962431,107194.28573255616,354527.3284481908,1631983.0070577066,4.60326433564683,1553228.5394397571,4.381124993208357,0.7474542923490531,0.09922550735823789,4.027634451161993,1.2737593808071686,1.0,0.0,4.027634451162592,1.2838463205983126,1.2841348953702,3.137162436455003,19772.790167249477,2016.2634709354854,0.00022476190844737372,7.368468201060069e-05,0.00015107722643677304,0.0006084838419827485,0.09922550735047482,0.09922550735823774,0.4907089825076776,3.410605131648481e-13,29368.64238229257,21951.717809108904,0.7474542924481272,0.9940500720838583,0.6211280936469136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660807652888484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15560.045377479531,1603.6932780962431,0.4907089825076776,6.92167512516401
614.0,-30.36763142003301,5.053362414133933,34.65130119484455,24.832972569298022,5.251725562714184,-26.80574778422722,-40.601462207827694,1.689841926908394,-5.009544381293438,-5.009544381293836,39.96918870759762,43158.70724075895,25911.984998226504,69070.69223898546,79269.13931458002,105181.12431280653,105181.12431280653,-2005.0655251876306,134547.25907674333,93688.41761254471,57577.98553872374,40122.702304245526,29366.13476393679,21949.843481112828,1603.5701679440294,107186.18983799416,354524.0722777721,1631923.1965354707,4.6031379083811474,1553205.1630793794,4.381099294894796,0.7474542924208204,0.09921774450349541,4.027634451161993,1.2737515743402765,1.0,0.0,4.027634451162614,1.2838519964771156,1.2841404368419285,3.1371485671353123,19772.190335616942,2016.2023051314102,0.00022465622975597035,7.365409126660197e-05,0.00015100213848936837,0.0006081814151789144,0.09921774453759095,0.09921774450349555,0.4906923158410109,3.979039320256561e-13,29366.13476393679,21949.843481112828,0.7474542924481272,0.9939825611301197,0.6210883511895833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266087275326478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15559.860654949574,1603.5701679440294,0.4906923158410109,6.9213681252235135
615.0,-30.372107937607872,5.052042471123454,34.6512757279394,24.83230089945721,5.252280017512076,-26.80969114956372,-40.604887961503096,1.6898632294226048,-5.00946943615844,-5.009469436158852,39.96920583656824,43153.57201333132,25908.393161251937,69061.96517458325,79264.1602505603,105172.55341181223,105172.55341181223,-2015.4793107367877,134539.1567819873,93685.59406347564,57575.00582606316,40122.875819347195,29366.60337017507,21950.193744924258,1603.594173023956,107188.03272254902,354525.10798406834,1632330.238998505,4.6042725951919286,1553205.9011542574,4.381088577861897,0.7474542924912123,0.09921946567488614,4.027634451161993,1.2737426474830134,1.0,0.0,4.027634451162891,1.283852113563161,1.2841404191878658,3.1371482810304596,19771.59444819523,2016.141541524907,0.00022455126486436267,7.362539532299565e-05,0.00015092586954136702,0.0006078742317363903,0.0992459087042849,0.09921946567579251,0.49067564917434425,3.979039320256561e-13,29366.60337017507,21950.193744924258,0.7474542924481272,0.9938477878964521,0.6210087126374388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660936721014797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15559.687562962194,1603.594173023956,0.49067564917434425,6.921011284802175
616.0,-30.376577928287993,5.050690841924535,34.65124074972444,24.827545147296064,5.248048507583653,-26.814168599243942,-40.60909483870489,1.6856391785396145,-5.012297703267507,-5.012297703267825,39.968798021911496,43151.70283451843,25912.195503870327,69063.89833838875,79262.02269757724,105174.21820144757,105174.21820144757,-2001.8769197319198,134540.60535763227,93683.42351870713,57573.10365564834,40122.577625620885,29366.387156184705,21950.032127866398,1603.6724134419858,107176.09512117949,354486.024317124,1631845.7706973301,4.6034135586611376,1553188.328789478,4.381522041049473,0.7474542922534348,0.09920794629886971,4.027634451161993,1.2737403748324145,1.0,0.0,4.027634451161141,1.283872061752961,1.2841602373431733,3.1370995375215034,19771.136372102275,2016.0948307630308,0.0002244464981056234,7.359017041395877e-05,0.00015085632769166462,0.0006075941425867314,0.09920794621561999,0.099207946298869,0.4906589825076776,3.410605131648481e-13,29366.387156184705,21950.032127866398,0.7474542924481272,0.993882964802375,0.6209864108641451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660999270747488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15559.518396906918,1603.6724134419858,0.4906589825076776,6.920934309944622
617.0,-30.38102108364419,5.049377839798163,34.651206348674044,24.82681187046694,5.24856009126142,-26.818112857203378,-40.612490103207506,1.685651864824726,-5.011810608809071,-5.011810608809401,39.968438896610145,43146.58629030072,25907.560255164473,69054.14654546519,79256.96798549854,105164.52824066301,105164.52824066301,-2008.1440737951489,134529.00581397954,93680.3856724401,57570.00397725885,40122.646327979164,29364.47757331654,21948.604809179145,1603.558274935423,107172.67231445816,354492.7552075018,1632058.4833356491,4.60392619979025,1553172.854529414,4.381395195566879,0.7474542924994454,0.09920466485517815,4.027634451161993,1.2737308221170678,1.0,0.0,4.027634451162261,1.2838722172905443,1.2841602592663919,3.137099157470534,19770.495258972896,2016.0294554177929,0.00022434240494356264,7.356175264274391e-05,0.0001507806523008187,0.0006072893497754552,0.09922057364725993,0.09920466485517901,0.4906423158410109,3.410605131648481e-13,29364.47757331654,21948.604809179145,0.7474542924481272,0.9937689555773592,0.6209292292999362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661063322437949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15559.332907234915,1603.558274935423,0.4906423158410109,6.920643730454891
618.0,-30.38545290638289,5.048043994996585,34.651173442496805,24.822812026273482,5.245223906602949,-26.82243978225766,-40.6165007041767,1.6822107824776913,-5.014115762746428,-5.01411576274683,39.968131571775395,43144.06914897679,25910.061376189296,69054.13052516608,79254.26615058117,105164.32752677047,105164.32752677047,-1999.291465691742,134528.84927454026,93678.1057157137,57567.90871410896,40122.44111289415,29364.52174776979,21948.637817428633,1603.6339738583695,107163.61899246222,354460.90243905707,1631752.494215204,4.603476668335102,1553159.612379188,4.381751560445301,0.7474542921542937,0.09919591354000393,4.027634451161993,1.273727264232002,1.0,0.0,4.027634451160375,1.2838885063898637,1.2841764187670495,3.137059356101882,19770.014092362333,2015.9803900783993,0.0002242386215931775,7.352819768547969e-05,0.00015071042390769782,0.0006070064954798718,0.09919591347597238,0.09919591354000395,0.49062564917434426,3.979039320256561e-13,29364.52174776979,21948.637817428633,0.7474542924481272,0.9937710281514853,0.62089444368852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266112554404258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15559.163083939478,1603.6339738583695,0.49062564917434426,6.920376498072577
619.0,-30.3897842875854,5.046737373115142,34.6511387435068,24.81992795309054,5.245323720337837,-26.825959019885687,-40.61964737540109,1.6799871068360157,-5.014154931105452,-5.014154931105796,39.967787610183144,43138.40589450595,25906.797683368914,69045.20357787487,79242.17180591814,105148.96948928706,105148.96948928706,-2010.1255238970043,134511.94162192915,93675.41464522178,57565.530483741946,40122.093512755375,29362.972132642095,21947.250558464024,1603.555020673498,107159.09501318407,354460.36122750887,1632114.251045256,4.604504281926436,1553144.7917091288,4.381716438843918,0.7474464934721579,0.09919053165863903,4.027634451161993,1.2737212353339422,1.0,0.0,4.027634451162483,1.2838991036779996,1.2841868882522656,3.1370334628507686,19769.446163483517,2015.9224774498446,0.000224137233105937,7.35018807624439e-05,0.0001506353523434931,0.0006067041346615782,0.09922067928882822,0.09919156664529433,0.4906089825076776,3.410605131648481e-13,29362.972132642095,21947.250558464024,0.7474542924481272,0.9936696891132356,0.6208298933565639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661188753753827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15558.980285481215,1603.555020673498,0.4906089825076776,6.920134312243467
620.0,-30.394179024824368,5.045418942819389,34.651107282096405,24.81806524973365,5.242336499655683,-26.830583250546074,-40.623803227767326,1.6787407253773867,-5.016022469021152,-5.01602246902147,39.96750696315168,43136.65151287583,25908.211635490217,69044.86314836604,79246.70899838638,105154.92063387661,105154.92063387661,-1996.706751725782,134517.86614967394,93672.90180417949,57562.844318669035,40122.286095011616,29362.945515797313,21947.459665229886,1603.6135296051907,107151.62738560239,354434.5571439086,1631663.8901585434,4.60356885995191,1553132.699225799,4.38200132555131,0.7474542924660647,0.09918433935452456,4.027634451161993,1.27371460090857,1.0,0.0,4.027634451160357,1.283905138511219,1.2841927924094718,3.13701871762296,19768.91584850289,2015.8684003714714,0.0002240344047603989,7.346713698469973e-05,0.00015056726777569918,0.000606429914910739,0.09918433930224736,0.09918433935452509,0.49059231584101093,3.410605131648481e-13,29362.945515797313,21947.459665229886,0.7474542924481272,0.9936624164267104,0.6208031622386593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661250673783326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15558.814241172644,1603.6135296051907,0.49059231584101093,6.91987285258674
621.0,-30.398553582242197,5.044115452416035,34.65107167242269,24.815894720982783,5.241189641305102,-26.834635650407183,-40.62738750418646,1.6772717094700935,-5.016629731429248,-5.016629731429596,39.96708158362439,43132.615998874775,25906.4188484025,69039.03484727727,79242.54996394616,105148.96881234867,105148.96881234867,-1995.5962191679282,134510.27914092288,93670.0442003456,57560.11023527434,40122.148850079175,29361.3103285742,21946.23743980583,1603.5478933333836,107144.5650315166,354426.16681531485,1631611.4467643078,4.603529873161175,1553114.370662905,4.3820533472975916,0.747454292543883,0.09917754887047874,4.027634451161993,1.2737072043539954,1.0,0.0,4.027634451160065,1.2839122124176352,1.284199736533012,3.137001433749016,19768.31277409575,2015.8069038964122,0.00022393209175420567,7.343718389667508e-05,0.0001504949078575306,0.00060613847561144,0.09917754889601901,0.09917754887047886,0.49057564917434426,3.410605131648481e-13,29361.3103285742,21946.23743980583,0.7474542924481272,0.9936038830445472,0.6207609193430301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266131315379583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15558.627320599175,1603.5478933333836,0.49057564917434426,6.9196422706353165
622.0,-30.402909913892792,5.042816904373409,34.65104006931174,24.81343033667656,5.2396392828727585,-26.838711993736787,-40.631046903412766,1.6754413627167593,-5.01769795586506,-5.017697955865481,39.966805736404204,43128.97092602095,25905.82576511514,69034.79669113609,79238.83483145112,105144.66059656626,105144.66059656626,-1994.238176103856,134505.4556490872,93667.45980052675,57557.595895096565,40122.07100603353,29360.79505252096,21945.852286813522,1603.5556166974281,107138.89877267012,354411.4079166775,1631569.5439682596,4.603603347756355,1553102.4851685816,4.382202295061895,0.7474542922818168,0.09917207177695563,4.027634451161993,1.2737009743461383,1.0,0.0,4.027634451162704,1.2839209734838168,1.2842083687947858,3.136980027854307,19767.76735720833,2015.7512868521187,0.00022383024780185817,7.340661467249137e-05,0.0001504236331293668,0.0006058514070607903,0.0991720717289725,0.09917207177695571,0.4905589825076776,3.979039320256561e-13,29360.79505252096,21945.852286813522,0.7474542924481272,0.993551368951292,0.6207137582620061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661374926195819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15558.451234165244,1603.5556166974281,0.4905589825076776,6.919338140826186
623.0,-30.407247403770803,5.0415197995795875,34.651007612155006,24.81030070865529,5.23753847679703,-26.843129764339555,-40.63505855211986,1.6729400515113007,-5.018914801639198,-5.018914801639557,39.96647543059645,43126.86713868583,25905.619098139297,69032.48623682513,79234.65514740424,105140.27424554354,105140.27424554354,-1991.1548091159057,134500.16601835995,93664.89873899388,57555.164408090546,40121.927034337044,29359.891772816412,21945.349809149342,1603.546855534106,107131.42905465944,354394.59621016285,1631492.2749610222,4.603603701658915,1553088.2532946789,4.382370018908718,0.7474601738644007,0.09916566604716844,4.027634451161993,1.2736955707566815,1.0,0.0,4.02763445116207,1.283932868311084,1.284220136137044,3.13695096571524,19767.226865679288,2015.6961720546046,0.00022372888674343305,7.337311641094984e-05,0.0001503557703324832,0.0006055780805221097,0.09916400798789889,0.09916488580044731,0.49054231584101093,3.410605131648481e-13,29359.891772816412,21945.349809149342,0.7474542924481272,0.9935330914181242,0.6206928356090433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661436464757483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15558.2730353753,1603.546855534106,0.49054231584101093,6.919108010928325
624.0,-30.41157284032913,5.040250095138414,34.65097942199349,24.809553811233513,5.2378255390478445,-26.846687909820712,-40.63809367418287,1.6729406085388596,-5.018920597265037,-5.018920597265381,39.96626113589188,43120.769108465975,25902.36453293977,69023.13364140574,79230.45459865736,105132.81913159713,105132.81913159713,-1996.957881226277,134492.07173115396,93661.85532530583,57552.16983511226,40121.872766881745,29359.252599556818,21944.69937354166,1603.515609619254,107129.77701282341,354394.5161404116,1631676.037107309,4.60412326600685,1553079.0200395288,4.382344955428703,0.7474542922755779,0.0991632592783161,4.027634451161993,1.2736860328773036,1.0,0.0,4.02763445116207,1.2839330742134127,1.2842202123535957,3.136950462647345,19766.58457759028,2015.6306768968284,0.0002236278494739647,7.33477817825429e-05,0.00015028006769142178,0.0006052731779569267,0.09917491327631033,0.09916325927835615,0.49052564917434427,3.410605131648481e-13,29359.252599556818,21944.69937354166,0.7474542924481272,0.9934084008769662,0.6206112650169392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266149793530196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15558.087122987621,1603.515609619254,0.49052564917434427,6.918849734220548
