time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
625.0,-30.415874654723815,5.038965314115615,34.65095093864516,24.80599604258316,5.234970625145767,-26.850848937659542,-40.64192371498791,1.6699449080815065,-5.020907976266869,-5.02090797626721,39.965984410040065,43118.06748401458,25904.173722735773,69022.24120675036,79227.59455821798,105131.76828095375,105131.76828095375,-1990.162086408367,134491.03747834088,93659.56253576907,57550.03546156567,40121.69674911489,29359.269197387126,21944.71178007484,1603.5799422290752,107121.93036736212,354367.06024606095,1631444.1495192088,4.603825616258992,1553067.0968926225,4.382650847441134,0.7474542922896679,0.09915567102930395,4.027634451161993,1.2736819705693048,1.0,0.0,4.027634451161696,1.2839472771279727,1.2842342894732548,3.1369157619706165,19766.100702717857,2015.5813353915821,0.00022352740569276064,7.331582338991295e-05,0.00015021158230284768,0.0006049973438465045,0.09915567097288817,0.09915567102930387,0.4905089825076776,3.410605131648481e-13,29359.269197387126,21944.71178007484,0.7474542924481272,0.9933978358892583,0.6205738060293235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26615581076946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15557.920235279147,1603.5799422290752,0.4905089825076776,6.918648867801296
626.0,-30.42015676517213,5.0376948984125764,34.650918705303084,24.803873185906582,5.233844352498984,-26.854816062997735,-40.64543409096075,1.668503650324573,-5.021508940175238,-5.021508940175654,39.965574539985326,43114.12669240448,25902.44988436469,69016.57657676918,79223.5456181713,105125.99550253598,105125.99550253598,-1989.1107103564427,134483.70346795747,93656.78605177123,57547.3671260043,40121.57658418547,29357.707965421494,21943.54483260131,1603.5179613674688,107115.10621289242,354358.7581817437,1631394.7214482953,4.603793990641498,1553049.4371558637,4.382703690250927,0.747454292359852,0.0991491088175389,4.027634451161993,1.2736747536947952,1.0,0.0,4.0276344511601545,1.283954216907963,1.2842411024763796,3.136898806922727,19765.51474800255,2015.5215846392553,0.00022342746326865537,7.328654363443708e-05,0.00015014091963421827,0.0006047127404479216,0.0991491088063491,0.09914910881753901,0.49049231584101094,3.979039320256561e-13,29357.707965421494,21943.54483260131,0.7474542924481272,0.9933403463228321,0.6205321049559998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661618994948756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,54.0,15557.736810855698,1603.5179613674688,0.49049231584101094,6.918416017125502
627.0,-30.42442088898566,5.036429004784568,34.650890164707526,24.80140597270804,5.232301639930969,-26.858808640995292,-40.64900848371906,1.6666893919406,-5.022564096326107,-5.022564096326493,39.965300616642196,43110.52921416538,25901.90723536098,69012.43644952636,79219.78839359967,105121.69562896065,105121.69562896065,-1987.7740306718915,134478.8813529191,93654.12544382134,57544.86626438706,40121.3990882603,29357.185723958435,21943.15448874314,1603.524875873264,107109.46965963254,354344.1820113834,1631353.376738365,4.60386669107483,1553037.6349287995,4.382850668277397,0.7474542926243541,0.09914366153533224,4.027634451161993,1.2736683555459605,1.0,0.0,4.0276344511600355,1.2839628984928286,1.2842496582635792,3.13687759661109,19764.953247999303,2015.4643275735652,0.00022332798156113353,7.325674103092001e-05,0.00015007124053021352,0.000604432098488106,0.09914366153307877,0.09914366153533202,0.4904756491743443,3.979039320256561e-13,29357.185723958435,21943.15448874314,0.7474542924481272,0.9932907619815193,0.6204865762692365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661679201779108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15557.559194666232,1603.524875873264,0.4904756491743443,6.918115455820313
628.0,-30.428658342499688,5.03519298423546,34.650869532860845,24.800690821744524,5.232782506561165,-26.862564692362664,-40.652234259154625,1.6666888564445435,-5.022407973392944,-5.022407973393361,39.96522541988936,43105.6025261288,25898.322465894216,69003.92499202302,79214.93213902657,105113.25460492079,105113.25460492079,-1996.634673215318,134470.3119061164,93651.2153648307,57541.8857520153,40121.47734757266,29357.05730119562,21943.05849941311,1603.5147899571946,107109.8892781361,354346.3386999198,1631692.5965710715,4.604795981687508,1553034.3950227255,4.38281484922558,0.7474542926521263,0.09914403172835344,4.027634451161993,1.2736591066932306,1.0,0.0,4.0276344511612985,1.2839631049266922,1.284249737856918,3.136877092268123,19764.339099130524,2015.4017018176978,0.00022322916250338252,7.322985475304331e-05,0.0001499993077503392,0.0006041423795457164,0.09916646038370917,0.09914403172837438,0.4904589825076776,3.979039320256561e-13,29357.05730119562,21943.05849941311,0.7474542924481272,0.9931689742861657,0.6204161147617551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661739194663095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15557.379702408929,1603.5147899571946,0.4904589825076776,6.917882106972755
629.0,-30.432887487120578,5.033929299520894,34.65084237618461,24.796284350473456,5.2289639398063965,-26.866763530415636,-40.65614092452449,1.662839983101465,-5.0249608619342325,-5.0249608619345905,39.96485468044374,43103.533525210696,25901.64216574787,69005.17569095857,79212.53775140399,105114.17991715187,105114.17991715187,-1984.9604404267884,134471.0461524697,93648.94103080622,57539.936804613055,40121.115806881295,29356.866235317848,21942.91568132697,1603.585754068305,107099.14035757865,354311.07428692846,1631278.2006813255,4.60408471274675,1553018.421522267,4.3832059854403544,0.7474542924792325,0.09913365780387429,4.027634451161993,1.273656072462909,1.0,0.0,4.027634451164004,1.2839812908405088,1.2842678012425355,3.13683266251135,19763.859119146182,2015.352757480504,0.00022313057738553507,7.319730559282124e-05,0.0001499332717927138,0.0006038764108477688,0.09913365775329933,0.09913365780387436,0.49044231584101095,3.410605131648481e-13,29356.866235317848,21942.91568132697,0.7474542924481272,0.9931948750187735,0.6203912701297328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661797772158305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15557.206644868842,1603.585754068305,0.49044231584101095,6.917747912540472
630.0,-30.43709626811336,5.032685286600332,34.65081057299084,24.794367618765705,5.228088156882224,-26.870639599851845,-40.65954275485126,1.661631488620686,-5.025288131056527,-5.025288131056927,39.96436999007415,43099.46080083811,25899.28155046744,68998.74235130555,79208.3094255437,105107.59097601114,105107.59097601114,-1984.0999856931303,134462.30171988552,93646.05696953532,57537.20834482961,40120.94291633968,29354.71074387439,21941.30454526139,1603.483892273627,107091.69096170427,354306.5537429134,1631225.0104493136,4.603993330682047,1552997.5385746912,4.383202969769377,0.7474542923179717,0.09912651076180107,4.027634451161993,1.2736482813814658,1.0,0.0,4.0276344511627755,1.2839871395877487,1.2842735253669406,3.1368183737846085,19763.25046110882,2015.290691633618,0.00022303250679164998,7.316897346341044e-05,0.00014986353332823953,0.000603595529805681,0.09912651069881535,0.09912651076180116,0.4904256491743443,3.979039320256561e-13,29354.71074387439,21941.30454526139,0.7474542924481272,0.9931355621173288,0.6203534408128851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661857661069336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15557.019318419174,1603.483892273627,0.4904256491743443,6.917464916930009
631.0,-30.441287268063295,5.0314443283361046,34.65078464396251,24.791878542769723,5.226509454398066,-26.87456995445851,-40.663050616253145,1.6597921407932854,-5.026386736404163,-5.026386736404576,39.964117562337506,43095.90461614715,25898.914991707254,68994.8196078544,79204.60964574342,105103.52463745067,105103.52463745067,-1982.7616267580743,134457.85374590725,93643.40972721184,57534.70469761558,40120.78336621806,29354.32910845659,21941.019296809325,1603.4995472137448,107086.28626420874,354291.3791200591,1631185.8955991054,4.604080120861038,1552986.6627768946,4.383360009024189,0.7474542925420977,0.0991212835180115,4.027634451161993,1.2736418843315915,1.0,0.0,4.0276344511626725,1.2839959349842303,1.2842821973790806,3.136796886519317,19762.691781814,2015.2337222001397,0.00022293488998896172,7.31397688745957e-05,0.00014979512111436603,0.0006033199904162039,0.09912128357096016,0.09912128351801164,0.4904089825076776,3.979039320256561e-13,29354.32910845659,21941.019296809325,0.7474542924481272,0.9930868357068824,0.6203070866831146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266191661804011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15556.841521698647,1603.4995472137448,0.4904089825076776,6.917123599495417
632.0,-30.445460070817223,5.030210346736929,34.65075807929279,24.789529933501058,5.2251035947740965,-26.878466644910365,-40.6665193621069,1.6581101688672417,-5.027295591865027,-5.027295591865431,39.96380996206808,43092.265165096134,25898.07779190108,68990.34295699722,79200.77909876882,105098.85689066991,105098.85689066991,-1981.545869264999,134452.37656160086,93640.6943431007,57532.18040942813,40120.57103741396,29353.519670930957,21940.41428121837,1603.4867345486891,107080.4027599349,354278.82582660223,1631143.615027935,4.604123916302805,1552973.4099595353,4.383477918377263,0.7474542926089423,0.09911560731368288,4.027634451161993,1.2736351883644237,1.0,0.0,4.02763445116204,1.284003994224882,1.2842901336640988,3.1367771979505137,19762.118721740535,2015.1752863353477,0.00022283773614900325,7.311090054073746e-05,0.00014972683560826578,0.0006030449613593195,0.09911560735426893,0.09911560731368292,0.49039231584101095,3.979039320256561e-13,29353.519670930957,21940.41428121837,0.7474542924481272,0.9930370049263619,0.6202638239052201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661975430589936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15556.66101971305,1603.4867345486891,0.49039231584101095,6.9168977121891455
633.0,-30.44959952738564,5.028994143171836,34.65073350637862,24.78859625933694,5.224828096328743,-26.881886402586122,-40.66944164279846,1.6578876287860345,-5.0277041767556625,-5.027704176756045,39.96354660435188,43086.50563274298,25895.998173814296,68982.50380655727,79198.10050058908,105094.09867440337,105094.09867440337,-1983.760214855094,134447.19706737698,93637.79878437787,57529.33178977966,40120.5188828869,29353.098392973603,21939.751757968203,1603.4805231847913,107077.85888925847,354273.1824840857,1631162.4535139985,4.604250432044124,1552962.0633803317,4.383515716575845,0.7474424493197634,0.09911152225230975,4.027634451161993,1.2736262038117272,1.0,0.0,4.027634451161144,1.2840052328347715,1.2842912488439133,3.136774172072457,19761.507637258008,2015.1129730599143,0.00022274139724380647,7.308658829308108e-05,0.0001496548089507254,0.0006027548643120079,0.09911413908990717,0.09911309268664022,0.4903756491743443,3.979039320256561e-13,29353.098392973603,21939.751757968203,0.7474542924481272,0.992930935676587,0.6201851482938967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266203391283945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15556.480721914108,1603.4805231847913,0.4903756491743443,6.916643384171289
634.0,-30.45373746153803,5.027766024866836,34.650711187911774,24.784622224420332,5.221987622109185,-26.886229047324232,-40.67345919376237,1.6544792078953783,-5.029466672841579,-5.029466672841904,39.96331826405578,43085.29141875893,25897.37419660001,68982.66561535894,79193.49746037643,105090.87165697644,105090.87165697644,-1978.9488827048772,134443.6714594593,93635.4923347066,57527.28629308922,40120.22893513043,29352.79980248284,21939.87620267504,1603.5194650461613,107069.82053968131,354248.8398346606,1631068.5571490484,4.604301761186631,1552952.2255523873,4.383789164354639,0.7474542922756974,0.09910537179007603,4.027634451161993,1.273622698127292,1.0,0.0,4.027634451161522,1.2840213571201333,1.2843072531081086,3.1367347815735487,19761.020879523574,2015.0633375845548,0.00022264513212822358,7.305317602347187e-05,0.0001495919561047517,0.0006025017160242106,0.09910537175868188,0.09910537179007581,0.4903589825076776,3.410605131648481e-13,29352.79980248284,21939.87620267504,0.7474542924481272,0.9929416763431125,0.6201729246825279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662091552867714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15556.310866371627,1603.5194650461613,0.4903589825076776,6.9164104458808335
635.0,-30.457864232366305,5.026559198281002,34.650688173923186,24.78327137595045,5.221638043196424,-26.890105046703063,-40.676803468354024,1.6538788575690941,-5.029681263970417,-5.0296812639707875,39.96302685206714,43081.33599888534,25894.81919029836,68976.1551891837,79189.42999477117,105084.24918506952,105084.24918506952,-1980.8078733464936,134435.69034516462,93632.43747748647,57524.34348174607,40120.104439711555,29351.441160095103,21938.860686634744,1603.45517666007,107065.05705841602,354245.87610687164,1631129.5603714837,4.604512488042039,1552939.6704080175,4.383790398563495,0.7474542925156885,0.09910080953601719,4.027634451161993,1.2736136624729255,1.0,0.0,4.027634451163897,1.2840243603139045,1.2843101337398855,3.1367274450909637,19760.376176368758,2014.9975961586024,0.00022254916489876852,7.302537388129081e-05,0.00014952379101747771,0.0006022271719703394,0.09910696817251466,0.09910080956135348,0.49034231584101096,3.979039320256561e-13,29351.441160095103,21938.860686634744,0.7474542924481272,0.9928691609442998,0.6201292288364639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662149757913974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15556.118435831871,1603.45517666007,0.49034231584101096,6.916194382021825
636.0,-30.461965387615873,5.0253446695200426,34.650664517355615,24.77992015136408,5.219193726727497,-26.89391471691748,-40.68025496145708,1.6511430560290705,-5.031254729048555,-5.0312547290489285,39.96270200319607,43077.935654444766,25895.7434513151,68973.67910575986,79185.744807605,105081.4882589201,105081.4882589201,-1976.54605159942,134432.62388436444,93629.9297323301,57522.12057916964,40119.787947956065,29351.135625444324,21938.63230704228,1603.4904464020476,107058.03431051952,354224.14550392446,1630984.2008352554,4.6043846009283005,1552925.6747651407,4.3840198204329806,0.7474542922974269,0.09909400427305878,4.027634451161993,1.273608631980605,1.0,0.0,4.027634451164077,1.2840373402571599,1.2843229941534582,3.136695736866469,19759.846936834045,2014.9436287451929,0.0002224538311169294,7.299669065349848e-05,0.00014945714046343093,0.0006019587279026715,0.099094004248154,0.09909400427305859,0.4903256491743443,3.979039320256561e-13,29351.135625444324,21938.63230704228,0.7474542924481272,0.9928424088515945,0.6200858350318349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266220695419809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15555.938913440463,1603.4904464020476,0.4903256491743443,6.915945972838802
637.0,-30.466048064131655,5.024144137632738,34.65064018492045,24.777975305356108,5.218232934400353,-26.897700498563427,-40.68358180867506,1.6498853688465112,-5.03180297944408,-5.031802979444446,39.962356589127005,43074.09895277896,25894.06382647375,68968.16277925271,79181.74720605607,105075.81103252982,105075.81103252982,-1976.4107625960314,134425.66583950244,93627.13148474475,57519.48323152585,40119.60917024322,29349.85480697262,21937.67496258291,1603.441383460341,107052.22179512585,354216.5740457952,1630972.8890259159,4.604451085947927,1552910.7932050847,4.384071517230347,0.7474542925974269,0.09908841314126766,4.027634451161993,1.2736011442122979,1.0,0.0,4.0276344511625775,1.2840434127485225,1.2843289461762377,3.136680902821467,19759.256389087874,2014.883409634062,0.0002223589642615874,7.29690531415407e-05,0.0001493899111200467,0.0006016879526831282,0.09909034564990385,0.09908841314134839,0.4903089825076776,3.410605131648481e-13,29349.85480697262,21937.67496258291,0.7474542924481272,0.9927838625884958,0.6200436348106289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662264515849804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15555.756671429976,1603.441383460341,0.4903089825076776,6.915679942856591
638.0,-30.470112898018115,5.022944755005968,34.65061775247737,24.775337136257463,5.216502460256309,-26.90151773789549,-40.68698870306832,1.6479073001336713,-5.032948804299394,-5.032948804299799,39.96207217547424,43070.67117395514,25893.925915212352,68964.5970891675,79178.05882319497,105071.98473840732,105071.98473840732,-1974.2549961338518,134421.32248869966,93624.44289011857,57517.05524087863,40119.319610266604,29349.337750292336,21937.288473748267,1603.4514479748998,107046.23973454117,354200.75036350044,1630901.0794824143,4.604454049881863,1552898.5398220138,4.384232778243251,0.7474542921681345,0.099082632473298,4.027634451161993,1.2735948735428972,1.0,0.0,4.027634451161482,1.2840528504936233,1.2843382647795702,3.136657848322727,19758.688982720694,2014.825550286866,0.00022226454904098454,7.294076067259809e-05,0.00014932378836838645,0.0006014216344105357,0.09908263238248316,0.09908263247329582,0.49029231584101096,3.979039320256561e-13,29349.337750292336,21937.288473748267,0.7474542924481272,0.9927440619907875,0.6200014914698591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662321414456914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15555.576367862654,1603.4514479748998,0.49029231584101096,6.915402670791855
639.0,-30.474152818502294,5.021762637202775,34.6505990104596,24.774153192434483,5.2160478644866775,-26.905538953389193,-40.690481931064255,1.6474339998171352,-5.033326347787408,-5.033326347787835,39.96187406994368,43067.70899447153,25891.85413635082,68959.56313082235,79175.09250194192,105066.94663829275,105066.94663829275,-1975.9945714575151,134415.6418226972,93621.54978095759,57514.166275282776,40119.31500630535,29348.695184404423,21936.808185381455,1603.4303406669728,107042.94120975026,354195.53666181606,1630967.3649137653,4.60470897031942,1552890.0048918142,4.384273216786763,0.7474542921771336,0.0990794519473869,4.027634451161993,1.2735862131835893,1.0,0.0,4.027634451161164,1.2840552556841813,1.28434055005416,3.1366519729837905,19758.07841519858,2014.7632897267242,0.0002221707490944987,7.29117617815493e-05,0.00014925898731294937,0.0006011606394471857,0.09908481297682442,0.0990794519794402,0.4902756491743443,3.979039320256561e-13,29348.695184404423,21936.808185381455,0.7474542924481272,0.9926808460686929,0.6199646265416012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266237825891946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15555.393895536094,1603.4303406669728,0.4902756491743443,6.915155108897346
640.0,-30.478170645359278,5.02061100153375,34.65059131594577,24.77338530533018,5.216841557303891,-26.908733433083228,-40.6931696581654,1.6474043450288673,-5.033057456828146,-5.033057456828561,39.961939537478955,43061.50489042068,25888.196280282948,68949.70117070363,79168.75730728006,105056.95358756301,105056.95358756301,-1989.2825748234172,134406.33758434735,93618.54516729992,57511.29275044469,40119.16935206136,29349.383996784338,21937.32305254962,1603.46016747274,107046.23616238643,354199.2499159481,1631486.0077734939,4.606124965427362,1552892.8254090664,4.384235217261385,0.7474542925654991,0.09908255839865922,4.027634451161993,1.2735767599241812,1.0,0.0,4.027634451161672,1.2840555867081567,1.284340761406248,3.136651164368481,19757.444315545297,2014.6986295570148,0.0002220774983019918,7.288945698102332e-05,0.00014918804132096848,0.0006008748949257116,0.09912140477070834,0.09908255839866176,0.49025898250767763,3.979039320256561e-13,29349.383996784338,21937.32305254962,0.7474542924481272,0.9925311215920017,0.6198704710918842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662434285436643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15555.209114332814,1603.46016747274,0.49025898250767763,6.9149501507707996
641.0,-30.48218452023092,5.019412927120786,34.65056925699708,24.767798941489332,5.211627383491724,-26.9128713845001,-40.697103075776226,1.6423142477609314,-5.036419666881045,-5.036419666881406,39.9614344254875,43060.47957741039,25893.768929555645,68954.24850696603,79167.23689097592,105061.00582053157,105061.00582053157,-1970.300674329832,134409.89180606662,93616.51997457109,57509.762661005676,40118.6192372949,29348.88598553506,21936.950810494072,1603.540102198163,107031.3064948614,354152.82161804393,1630797.0342098335,4.6047834004515105,1552871.063928144,4.3847485298392606,0.7474542925174725,0.09906817324897965,4.027634451161993,1.27357581152115,1.0,0.0,4.02763445116097,1.2840795640219553,1.2843646244615066,3.1365925944236333,19757.016914836426,2014.6550468137873,0.00022198437524529186,7.285682586838828e-05,0.0001491275493769036,0.0006006312554877782,0.09906817326962457,0.09906817324897979,0.49024231584101097,3.410605131648481e-13,29348.88598553506,21936.950810494072,0.7474542924481272,0.9926115568103739,0.6198650640941529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662488867554555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15555.039995192914,1603.540102198163,0.49024231584101097,6.914877161031432
642.0,-30.48617423386445,5.018247028895344,34.65054292077018,24.766570433881157,5.211553702742333,-26.916475515220405,-40.70017560208214,1.641854984082023,-5.036086092289622,-5.036086092289948,39.960891966167445,43055.99186888891,25889.907787052125,68945.89965594103,79162.54838993766,105052.45617698978,105052.45617698978,-1971.918494490761,134398.447295343,93613.38991487274,57506.83339375831,40118.39613457159,29345.991118353224,21934.7870296595,1603.378563553119,107024.37467148055,354157.42769043846,1630821.0250951105,4.604791252664555,1552847.6936880918,4.384625514745389,0.7474542925197474,0.09906154606867056,4.027634451161993,1.2735664703557266,1.0,0.0,4.0276344511616164,1.2840819010879607,1.2843668432280915,3.136586885734866,19756.356340800758,2014.587687008383,0.0002218918483948314,7.2831345994033e-05,0.00014906050240079839,0.0006003612147769705,0.09906630948859987,0.09906154606931261,0.4902256491743443,3.410605131648481e-13,29345.991118353224,21934.7870296595,0.7474542924481272,0.9925359221107654,0.6198282828310131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266254565096764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15554.845306673218,1603.378563553119,0.4902256491743443,6.914517478439835
643.0,-30.49015041518444,5.017074472507276,34.6505241219046,24.763632751442515,5.209437037522579,-26.920260833756334,-40.703580680396385,1.639547456094467,-5.037568931984879,-5.037568931985205,39.96065923456171,43052.940859892224,25890.70676656814,68943.64762646036,79159.21133240344,105049.91809897158,105049.91809897158,-1968.400317476291,134395.84108707326,93610.82304215888,57504.55256964755,40118.07830279037,29345.922988101665,21934.736102319366,1603.422628257086,107018.31841644787,354136.9526690456,1630707.0494235307,4.6047356457248565,1552837.6672232726,4.384850706823747,0.7474542924144123,0.09905568625314085,4.027634451161993,1.2735608535679055,1.0,0.0,4.0276344511632365,1.2840928743310378,1.28437770053533,3.136560081964658,19755.8146228685,2014.5324471525446,0.0002217996707348333,7.28031179556456e-05,0.0001489965527791877,0.0006001036490778325,0.09905568623748612,0.09905568625314068,0.49020898250767764,3.410605131648481e-13,29345.922988101665,21934.736102319366,0.7474542924481272,0.9925090168322926,0.6197878046155287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662600909682513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15554.667323891903,1603.422628257086,0.49020898250767764,6.914137615352497
644.0,-30.494108139134035,5.015911774915271,34.650502833718114,24.7614647372626,5.208228259339305,-26.923944213801185,-40.70681193899361,1.638064334006449,-5.038272190537043,-5.038272190537414,39.96031388575193,43049.24939118068,25889.523711040663,68938.77310222134,79155.31462488316,105044.83833592382,105044.83833592382,-1967.3829000617989,134389.5948239443,93608.03447949959,57501.9692457971,40117.85025966943,29344.756488020466,21933.864207413055,1603.3845032121897,107012.22123598562,354127.2424135397,1630665.0918811178,4.604743427157388,1552822.7891120892,4.384928927040149,0.7474542927751746,0.09904981623817655,4.027634451161993,1.2735535504249853,1.0,0.0,4.027634451162541,1.2840999942965827,1.2843847043031442,3.136542690640141,19755.226119048417,2014.4724364638707,0.0002217079560022114,7.277634023545683e-05,0.00014893161576675458,0.0005998421065294014,0.099049816283856,0.09904981623817641,0.490192315841011,3.979039320256561e-13,29344.756488020466,21933.864207413055,0.7474542924481272,0.9924587678177516,0.6197471043312431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26626564842753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15554.482122557369,1603.3845032121897,0.490192315841011,6.913911969645635
645.0,-30.498040131241968,5.014775960385447,34.65049159752679,24.760733520984672,5.208656888684018,-26.92744849009556,-40.70978988949207,1.6380652475011521,-5.038155202171424,-5.038155202171823,39.960264609624026,43044.61982431464,25886.29774358497,68930.91756789961,79150.60608991524,105036.90383350021,105036.90383350021,-1975.9462323025364,134381.66366422307,93605.05498533256,57499.06871958446,40117.7625174979,29344.75983072286,21933.866699322152,1603.3824250313787,107012.85006580275,354128.8577180795,1630995.5151370172,4.605655482715407,1552820.6662361564,4.384902931215931,0.7474542925499843,0.09905038782797151,4.027634451161993,1.2735441889287902,1.0,0.0,4.027634451162047,1.2841001780171901,1.284384771097639,3.136542241884243,19754.5973206625,2014.4083168729892,0.00022161687217554544,7.275166976641691e-05,0.00014886520240912853,0.0005995746178022094,0.09907196074147138,0.09905038782849976,0.4901756491743443,3.979039320256561e-13,29344.75983072286,21933.866699322152,0.7474542924481272,0.9923468834365651,0.6196812089334849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662711591905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15554.299859074075,1603.3824250313787,0.4901756491743443,6.9136290560345
646.0,-30.50196448833864,5.013613139968949,34.650473383140344,24.75645337197932,5.20498943674504,-26.931339901434562,-40.713383874949045,1.6343648498409842,-5.0405765493432,-5.040576549343587,39.95990015666034,43042.576021574685,25889.538449979784,68932.11447155447,79148.11246103077,105037.65091101055,105037.65091101055,-1964.798921227528,134382.1565209329,93602.69229638184,57497.15585692586,40117.262710506635,29344.50560992236,21933.676673871643,1603.4459384026522,107002.44983223808,354095.42640061857,1630598.1233451148,4.604968044688268,1552804.9652242933,4.385272583180647,0.7474542923106918,0.09904035351231966,4.027634451161993,1.2735406821453945,1.0,0.0,4.027634451163088,1.2841176579737201,1.284402138231062,3.1364995459352367,19754.098694078464,2014.357471111793,0.00022152599959368428,7.272190612930887e-05,0.0001488040934643754,0.0005993284933110475,0.09904035345651382,0.09904035351231949,0.49015898250767764,3.979039320256561e-13,29344.50560992236,21933.676673871643,0.7474542924481272,0.9923748867660377,0.6196585123347009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662765425670366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15554.122165427674,1603.4459384026522,0.49015898250767764,6.91349404188617
647.0,-30.505866602238193,5.012475347268645,34.650453079471156,24.755063268262916,5.204705908354812,-26.934879273249884,-40.71641581887377,1.6337185793620093,-5.0405480018683875,-5.040548001868764,39.95949723893642,43038.29964677041,25886.535124028826,68924.83477079924,79143.61964441091,105030.15476843974,105030.15476843974,-1966.940646171046,134372.73136656862,93599.66551368209,57494.345516023306,40117.02221962087,29342.57659812888,21932.234833320683,1603.344793533259,106997.09541461078,354095.8205385456,1630658.416777146,4.605133193317763,1552787.607250296,4.3852186814536696,0.7474542925694965,0.09903521871777297,4.027634451161993,1.2735318497987462,1.0,0.0,4.0276344511660644,1.2841208645442925,1.2844052295197157,3.136491713800878,19753.459915826374,2014.2923338577775,0.00022143567612091826,7.269680580324597e-05,0.0001487388703176723,0.000599065798318373,0.09904163309404992,0.09903521872251299,0.490142315841011,3.979039320256561e-13,29342.57659812888,21932.234833320683,0.7474542924481272,0.9923010778056227,0.6196163004006924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266282053972397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15553.931552084527,1603.344793533259,0.490142315841011,6.913200426950605
648.0,-30.5097547559258,5.01133038281721,34.65043644567873,24.752084619272523,5.2025317859169204,-26.938597990244144,-40.71974982563404,1.6313750202352788,-5.042027183851246,-5.0420271838516175,39.95923441027896,43035.335339906815,25887.39573417223,68922.73107407904,79140.34964126989,105027.74537544211,105027.74537544211,-1962.7651799690211,134370.068709892,93597.07901608414,57492.06471472119,40116.682557069944,29342.323334449873,21932.045525989568,1603.3789425995064,106990.51055541114,354075.3988100065,1630516.7204252426,4.604998613021862,1552776.2844891283,4.385439625875655,0.7474542924227088,0.09902885656753013,4.027634451161993,1.2735261406982321,1.0,0.0,4.027634451161441,1.2841320022599705,1.2844162541668345,3.136464509936421,19752.91405621947,2014.2366716686606,0.00022134570954400497,7.266921406076468e-05,0.0001486764954832403,0.0005988145752863291,0.09902885658266383,0.09902885656752992,0.4901256491743443,3.979039320256561e-13,29342.323334449873,21932.045525989568,0.7474542924481272,0.9922792615506429,0.6195789125908143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662874467836855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15553.751674248037,1603.3789425995064,0.4901256491743443,6.912886460419026
649.0,-30.51356327893168,5.010214447757854,34.65042349542609,24.751333670597546,5.202884547194039,-26.94204762193579,-40.722661873418815,1.6313688905678176,-5.041790292874907,-5.04179029287529,39.95905156009925,43030.966652016235,25883.912207130346,68914.87885914659,79135.86854867301,105019.78075580335,105019.78075580335,-1969.8723028553359,134361.41211568596,93594.04842610886,57489.14653094862,40116.557661289145,29341.631359882616,21931.528300406226,1603.3369847655279,106989.65305865869,354078.669287418,1630779.8574506126,4.605699238343137,1552768.407268812,4.385376872302849,0.747454292210628,0.0990280042676189,4.027634451161993,1.2735165764437992,1.0,0.0,4.0276344511628865,1.284132212723555,1.284416351550143,3.1364639958837732,19752.27447447236,2014.1714524809554,0.00022125761816731458,7.264512231125228e-05,0.0001486124958560623,0.0005985568081830454,0.09904564939581315,0.09902800427200004,0.49010898250767765,3.979039320256561e-13,29341.631359882616,21931.528300406226,0.7474542924481272,0.9921778818353646,0.6195233025568783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266292873616458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15553.565199487042,1603.3369847655279,0.49010898250767765,6.9126418083410694
650.0,-30.517427688944863,5.009076623217165,34.650409569869254,24.747496714722388,5.1997854393144305,-26.945779397332796,-40.72606936153022,1.628137148053773,-5.04394820974278,-5.043948209743177,39.95878347789589,43028.409848055,25886.538944872882,68914.94879292788,79132.86861855858,105019.40756343146,105019.40756343146,-1961.07210949219,134360.8803102008,93591.58303568096,57487.12426659992,40116.06529897893,29341.472746769337,21931.409738540093,1603.3961806715445,106980.47967292366,354048.87832173624,1630472.3493527893,4.605218231679084,1552756.8582914046,4.385713254203171,0.7474542920124848,0.09901917559667045,4.027634451161993,1.273512327312492,1.0,0.0,4.027634451160357,1.2841475001816156,1.284431527644976,3.1364266570564276,19751.754173563942,2014.1183965537614,0.00022116826714120957,7.261694109724031e-05,0.00014855132604396924,0.0005983104385404883,0.09902073686313032,0.09901917562740942,0.490092315841011,3.979039320256561e-13,29341.472746769337,21931.409738540093,0.7474542924481272,0.9921881876598764,0.6194922978657018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662981628859054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15553.38667856426,1603.3961806715445,0.490092315841011,6.912436637584823
651.0,-30.521262838450742,5.007952621973641,34.6503895263637,24.745383741706632,5.198647002528035,-26.94934534114543,-40.72917635841293,1.6267295052227135,-5.0444280185008665,-5.044428018501272,39.95832055390771,43024.73450607693,25884.880149222903,68909.61465529984,79128.91046821908,105013.79061744199,105013.79061744199,-1959.6193612064526,134353.4330215637,93588.71231089394,57484.53634875178,40115.75106904684,29339.64240412168,21930.041644715584,1603.3166131206522,106973.40997864844,354042.2546238556,1630401.3436978008,4.605103832676653,1552736.9156855927,4.3857389772168975,0.7474542921366627,0.09901237511585889,4.027634451161993,1.2735047005256641,1.0,0.0,4.027634451161802,1.2841542616467565,1.2844381767701947,3.1364101428103264,19751.14833008471,2014.0566177119313,0.00022107962553565802,7.25912538710134e-05,0.00014848837166464462,0.000598056881313469,0.09901237507453886,0.09901237511585892,0.4900756491743443,3.979039320256561e-13,29339.64240412168,21930.041644715584,0.7474542924481272,0.9921420239584487,0.619458509333734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663035559352263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15553.19768092026,1603.3166131206522,0.4900756491743443,6.912188106143967
652.0,-30.52508093747954,5.006832786479546,34.65037420651,24.743055807799124,5.197237364302021,-26.952923123879767,-40.7323302590288,1.6250795507022533,-5.045353721982735,-5.045353721983136,39.958054168694275,43021.32742383173,25884.380259291407,68905.70768312314,79125.18013234988,105009.56039164128,105009.56039164128,-1958.4972332970938,134348.60240972982,93585.9524604477,57482.099751929694,40115.391898353344,29339.042018088534,21929.592885918013,1603.3152194275362,106968.05762493837,354029.47568176506,1630365.361121225,4.605168419893801,1552725.4399901878,4.3858648690198985,0.7474542922157329,0.0990072079182228,4.027634451161993,1.273497844110243,1.0,0.0,4.027634451161138,1.284162154744109,1.2844459583243797,3.1363908648784053,19750.565885747284,2013.9972249185282,0.00022099141053612278,7.256518746018059e-05,0.0001484262230759422,0.00059780656951652,0.09900720788727999,0.0990072079182222,0.49005898250767765,3.979039320256561e-13,29339.042018088534,21929.592885918013,0.7474542924481272,0.9920994787175302,0.6194180126151361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663088834936602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15553.014175268021,1603.3152194275362,0.49005898250767765,6.911840867910731
653.0,-30.528881616704542,5.005718590638186,34.650359005409385,24.740780086163454,5.19589445756841,-26.956478553227658,-40.735446685552574,1.6234913940915248,-5.04620509905584,-5.0462050990562455,39.95776639567317,43017.84055298397,25883.70350096316,68901.54405394713,79121.39105651532,105005.09455747849,105005.09455747849,-1957.422775016923,134343.36863636924,93583.15385342707,57479.603349895704,40115.056115034844,29338.274078890743,21929.018892880908,1603.302664423896,106962.51733249541,354017.72310363286,1630328.133576475,4.605216143653982,1552713.0429944745,4.385975451686478,0.7474542924343022,0.0990018646254633,4.027634451161993,1.2734907091083008,1.0,0.0,4.027634451163433,1.2841697582229343,1.284453450752907,3.136372294528671,19749.97526214517,2013.936998072244,0.000220903630225501,7.253943926793254e-05,0.00014836419095756847,0.0005975567268194794,0.09900186463794748,0.09900186462546325,0.490042315841011,3.979039320256561e-13,29338.274078890743,21929.018892880908,0.7474542924481272,0.9920552961472434,0.6193776516240589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663141913355176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15552.829205891016,1603.302664423896,0.490042315841011,6.911591159105941
654.0,-30.532665024885986,5.004609702669172,34.65034454276785,24.738505063019716,5.194545143431252,-26.960019076835483,-40.73855319349093,1.621899195380745,-5.047066629867004,-5.047066629867389,39.95748480758085,43014.387396399485,25883.066556281647,68897.45395268113,79117.63087097871,105000.69742726035,105000.69742726035,-1956.3518094208703,134338.2426646505,93580.37457271763,57477.13109813851,40114.714971754576,29337.545237390143,21928.474115120865,1603.2924802562334,106957.04923668123,354005.83067297115,1630291.6483677037,4.605267786885011,1552700.9125121892,4.386088527300464,0.7474542923643606,0.09899658994557503,4.027634451161993,1.2734836394945157,1.0,0.0,4.027634451164376,1.2841773797917195,1.2844609618273097,3.1363536802176304,19749.388717206282,2013.8771871338615,0.00022081628071733263,7.251378143234608e-05,0.00014830249928498657,0.0005973082553136388,0.09899658995100437,0.09899658994557581,0.4900256491743443,3.979039320256561e-13,29337.545237390143,21928.474115120865,0.7474542924481272,0.9920116889674594,0.6193374739262383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663194724743614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15552.644466591431,1603.2924802562334,0.4900256491743443,6.911329957027814
655.0,-30.536431102575968,5.003506194442828,34.65033069262727,24.73624387001621,5.193206309751806,-26.963542952442925,-40.74163822280241,1.6203181596187755,-5.0479194316388885,-5.047919431639242,39.95720357133512,43010.92016741056,25882.42098716133,68893.34115457188,79113.88421943698,104996.3052065983,104996.3052065983,-1955.295382998709,134333.11636530716,93577.60607438903,57474.642022362495,40114.4045022517,29336.811158708842,21927.925417816725,1603.281739944843,106951.60058959702,353994.0590453229,1630255.527215979,4.605318890414635,1552688.7972585324,4.386200156708667,0.7474542921242912,0.09899133432570936,4.027634451161993,1.2734765242738644,1.0,0.0,4.027634451163887,1.2841849483858672,1.2844684204684969,3.136335195506266,19748.80444780253,2013.8176082354862,0.00022072936293685363,7.248830930262044e-05,0.0001482410536342332,0.0005970607746937904,0.09899133426146046,0.0989913343257094,0.49000898250767766,3.410605131648481e-13,29336.811158708842,21927.925417816725,0.7474542924481272,0.9919673903317685,0.619296865549145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663247284823753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15552.459407912233,1603.281739944843,0.49000898250767766,6.911071065224933
656.0,-30.540179933575654,5.002407907232333,34.65031744245621,24.7339726187289,5.191862603497498,-26.967051790754674,-40.74470952674744,1.6187344606765097,-5.048774409372868,-5.048774409373251,39.95692266209353,43007.47080200155,25881.794465259376,68889.26526726093,79110.11667886446,104991.91114412383,104991.91114412383,-1954.234759133673,134327.98938968888,93574.80775416405,57472.16187730116,40114.050974292106,29336.07824556504,21927.377599950803,1603.2711213331654,106946.14590325751,353982.2576902138,1630219.3024058423,4.605370091267463,1552676.696163065,4.386312201901045,0.747454292165509,0.09898607306704657,4.027634451161993,1.2734693634463472,1.0,0.0,4.027634451165823,1.284192528627922,1.284475891310241,3.1363166825657083,19748.21388472635,2013.7573875611295,0.0002206428745053241,7.246295871825258e-05,0.00014817991578707152,0.0005968145337942922,0.09898607296624286,0.09898607306704653,0.489992315841011,3.979039320256561e-13,29336.07824556504,21927.377599950803,0.7474542924481272,0.9919242201721367,0.6192568867057612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299590185026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15552.27426463402,1603.2711213331654,0.489992315841011,6.910811568133557
657.0,-30.543911679342838,5.001314844164333,34.65030476404416,24.731705558393173,5.190523859914098,-26.970544753602766,-40.74777077240867,1.617156934174045,-5.049624017256576,-5.049624017257,39.956641590146745,43004.053757014444,25881.167568159934,68885.22132517438,79106.34599277361,104987.51356093354,104987.51356093354,-1953.1811953291617,134322.8528508661,93572.00140212213,57469.709166362954,40113.658039732414,29335.339289932548,21926.82527286542,1603.2600092171037,106940.6947562627,353970.5307616239,1630183.2014942071,4.605420677214594,1552664.5881298785,4.386423312666944,0.7474542924543702,0.09898081557324175,4.027634451161993,1.2734622795460746,1.0,0.0,4.027634451161277,1.2842000792311934,1.2844833330514034,3.1362982422281114,19747.621626599503,2013.6969940397082,0.00022055681125844584,7.243769931337627e-05,0.00014811911194506958,0.0005965696381454821,0.09898081563685171,0.09898081557324186,0.48997564917434433,3.979039320256561e-13,29335.339289932548,21926.82527286542,0.7474542924481272,0.991882157753633,0.6192177772254945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663351648347003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15552.088883979144,1603.2600092171037,0.48997564917434433,6.9105514542407995
658.0,-30.5476261890457,5.000227062658728,34.65029270515396,24.729457322414987,5.189196843551493,-26.974021028778925,-40.750806732662,1.6155916832847086,-5.0504656676992,-5.050465667699558,39.95636222590019,43000.60654266775,25880.533780672584,68881.14032334034,79102.60428848867,104983.13806916126,104983.13806916126,-1952.1458046027983,134317.74137435906,93569.22182304808,57467.224077227176,40113.33082868989,29334.603305197787,21926.275150981826,1603.2487981093043,106935.28387376406,353958.9139682601,1630147.7068343274,4.605471546283772,1552652.5537318103,4.3865332739467,0.74745429221798,0.09897559693868573,4.027634451161993,1.2734550901455801,1.0,0.0,4.027634451163094,1.2842075716631882,1.284490717157124,3.136279944172708,19747.035018693154,2013.6371766804316,0.00022047117623781728,7.241265658911002e-05,0.00014805851964870727,0.0005963255945251783,0.09897559691268454,0.09897559693868563,0.48995898250767767,3.410605131648481e-13,29334.603305197787,21926.275150981826,0.7474542924481272,0.9918385792519816,0.6191776195929386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663403459157616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15551.903194282335,1603.2487981093043,0.48995898250767767,6.910290478240036
659.0,-30.55132362781649,4.999144368330984,34.650281220697444,24.727194278407865,5.187862113612412,-26.977482708964434,-40.753832809254504,1.6140211947603533,-5.051311289660646,-5.051311289660963,39.956082974035525,42997.19235839699,25879.923319329264,68877.11567772625,79098.833744073,104978.75706340226,104978.75706340226,-1951.102437888505,134312.6254778726,93566.40339181981,57464.76200614383,40112.93487297331,29333.868414470344,21925.725865656874,1603.2377611978113,106929.85950129076,353947.2426597421,1630111.9928033068,4.605522508252372,1552640.524245365,4.386643931954445,0.7474542926237766,0.09897036549169683,4.027634451161993,1.2734479386592281,1.0,0.0,4.027634451162883,1.2842150877855436,1.284498125501659,3.136261588475111,19746.440211350764,2013.5765232113683,0.0002203859652019088,7.238770335933807e-05,0.00014799826184257073,0.0005960828981092312,0.09897036552943372,0.0989703654916966,0.489942315841011,3.410605131648481e-13,29333.868414470344,21925.725865656874,0.7474542924481272,0.9917967770617255,0.6191385394721417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663455019891316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15551.717504300308,1603.2377611978113,0.489942315841011,6.910029580077594
660.0,-30.55500399859766,4.998066841369658,34.65027030058918,24.724944994691782,5.186537985514682,-26.98092796530725,-40.756841214001156,1.6124619522242303,-5.0521480073131215,-5.0521480073134715,39.95580391945688,42993.77875896924,25879.303235359057,68873.0819943283,79095.07618168856,104974.37941704762,104974.37941704762,-1950.0734900940733,134307.50686974847,93563.59534603513,57462.29792331567,40112.55269191051,29333.12745270085,21925.172023294068,1603.2261191366065,106924.45290714169,353935.69454613206,1630076.6241973564,4.605572846467713,1552628.5033278842,4.386753094566771,0.7474542923746545,0.09896515150570072,4.027634451161993,1.273440740467049,1.0,0.0,4.027634451161546,1.2842225505566949,1.2845054810258345,3.1362433632831492,19745.847595773077,2013.5160932401052,0.00022030117765267009,7.236290373510342e-05,0.00014793827391756665,0.0005958412886758311,0.09896515150706295,0.09896515150570076,0.48992564917434434,3.410605131648481e-13,29333.12745270085,21925.172023294068,0.7474542924481272,0.991754733352878,0.6190993978234561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663506339758104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15551.531507645399,1603.2261191366065,0.48992564917434434,6.90976796240647
661.0,-30.558667382561396,4.99699445286241,34.65025998234229,24.722705035842978,5.1852195532261165,-26.98435736146774,-40.75983575368298,1.6109095321325144,-5.052980933882793,-5.052980933883157,39.9555264537179,42990.38139568919,25878.686620869834,68869.06801655903,79091.33333127605,104970.01995214589,104970.01995214589,-1949.055225008051,134302.4112849576,93560.79746237505,57459.84552678841,40112.16881731848,29332.39133281172,21924.62180956589,1603.2146068983673,106919.07517715394,353924.19904954336,1630041.6658567744,4.605623662451508,1552616.5509230641,4.386861805699034,0.7474542924511113,0.09895996535401878,4.027634451161993,1.273433520295657,1.0,0.0,4.0276344511615685,1.2842299806551611,1.2845128044097964,3.136225218093149,19745.257124830416,2013.4558819607528,0.00022021681129308582,7.23382262095127e-05,0.0001478785850835731,0.0005956008838716891,0.0989599653451812,0.09895996535401888,0.48990898250767767,3.410605131648481e-13,29332.39133281172,21924.62180956589,0.7474542924481272,0.9917129270841801,0.6190604606429866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557414953288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15551.345363026616,1603.2146068983673,0.48990898250767767,6.9095056682267515
