time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
662.0,-30.562313784945605,4.995927098959223,34.65025022635326,24.7204597684555,5.183899440581774,-26.987771639762066,-40.762812831066526,1.6093572953982211,-5.053813665460723,-5.053813665461096,39.95524916395203,42986.985034513375,25878.082468382323,68865.06750289569,79087.57592465196,104965.65839303427,104965.65839303427,-1948.0363972954801,134297.31262254322,93557.97748881936,57457.38659868078,40111.76765570954,29331.654229508953,21924.070862359815,1603.2030295075417,106913.69479032976,353912.70653701486,1630006.679385043,4.605674363416971,1552604.6061681258,4.386970508519289,0.7474542925813991,0.09895477686384535,4.027634451161993,1.2734263435332105,1.0,0.0,4.027634451163366,1.2842374091123436,1.2845201266910962,3.1362070771212522,19744.661991992172,2013.3951953003495,0.00022013286557878435,7.2313700302457e-05,0.00014781916527632733,0.0005953615626089445,0.09895477689426661,0.0989547768638451,0.489892315841011,3.979039320256561e-13,29331.654229508953,21924.070862359815,0.7474542924481272,0.991671574259708,0.619021699500431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608246843585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15551.158996619182,1603.2030295075417,0.489892315841011,6.909243397728699
663.0,-30.565943205460048,4.99486486728174,34.6502410527503,24.71823329050096,5.182591818633531,-26.991169382857688,-40.76577216675503,1.607817996031167,-5.054637191474342,-5.054637191474737,39.9549729524842,42983.58881294763,25877.467801297928,68861.05661424555,79083.84393515847,104961.3117364564,104961.3117364564,-1947.0356918926554,134292.22760762414,93555.18113514973,57454.926012938915,40111.39458023424,29330.915871167737,21923.518976651325,1603.1910915441194,106908.34742834905,353901.3413583406,1629972.231245201,4.6057249316689735,1552592.707931861,4.387077771371861,0.7474542926974238,0.09894962037265632,4.027634451161993,1.2734190925909208,1.0,0.0,4.027634451163105,1.2842447763155702,1.28452738824342,3.1361890859443955,19744.071843941747,2013.335016946842,0.00022004934009495694,7.228932817705806e-05,0.00014776001191789889,0.0005951233145046362,0.09894962043709482,0.09894962037265637,0.48987564917434434,3.979039320256561e-13,29330.915871167737,21923.518976651325,0.7474542924481272,0.9916296875294319,0.6189826999352068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365884034787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15550.97248327815,1603.1910915441194,0.48987564917434434,6.908980444967853
664.0,-30.569555805728054,4.993807562085729,34.65023243219389,24.715991969592892,5.181276357524736,-26.994552769179624,-40.7687216886319,1.6062733209763278,-5.055464913067851,-5.055464913068196,39.95469690974046,42980.22467766175,25876.87662352136,68857.10130118311,79080.08371136512,104956.96033488648,104956.96033488648,-1946.0268854096066,134287.13946487842,93552.34658544803,57452.48755174466,40110.95448189263,29330.17912999195,21922.96828824145,1603.179362625886,106902.98722029608,353889.9185666408,1629937.5651347511,4.605775637058218,1552580.8170325004,4.387185776076678,0.7474542924227775,0.0989444516674933,4.027634451161993,1.2734118394507092,1.0,0.0,4.027634451162505,1.284252167869278,1.2845346746847477,3.1361710355095616,19743.4736349246,2013.2740166034887,0.00021996623070472604,7.226504443346831e-05,0.00014770118627125772,0.0005948863863036125,0.09894445166762501,0.09894445166749342,0.4898589825076777,3.410605131648481e-13,29330.17912999195,21922.96828824145,0.7474542924481272,0.9915895337486035,0.618944744161058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709191309147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15550.785831548405,1603.179362625886,0.4898589825076777,6.908717264101948
665.0,-30.573151504289466,4.99275529792904,34.65022436517392,24.713769263494783,5.179974128605161,-26.99791961831533,-40.771649731881894,1.6047422426310227,-5.05628225500368,-5.056282255004031,39.95442136051434,42976.84467293403,25876.27169880266,68853.11637173669,79076.3454315629,104952.61713036557,104952.61713036557,-1945.0361401361297,134282.05430462575,93549.53251499131,57450.031756362194,40110.556398476794,29329.43717426018,21922.413712774778,1603.1670278165395,106897.6532705017,353878.63930107915,1629903.3726300225,4.605825816017407,1552568.9474606982,4.387292068622927,0.7474542925090332,0.0989393085525967,4.027634451161993,1.2734045440005137,1.0,0.0,4.027634451162567,1.2842594950904507,1.2845418973144402,3.136153142382121,19742.879747888124,2013.2134569795114,0.00021988353886787698,7.224094498737013e-05,0.00014764259388050686,0.0005946503975720483,0.09893930861422161,0.09893930855259604,0.48984231584101096,3.410605131648481e-13,29329.43717426018,21922.413712774778,0.7474542924481272,0.9915484266226847,0.6189062305703796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375930900231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15550.598884507912,1603.1670278165395,0.48984231584101096,6.908453400812692
666.0,-30.57673038699147,4.9917078771823515,34.65021683694525,24.711531784292333,5.178663942025496,-27.001272126478533,-40.774564154539235,1.6032056815125593,-5.057103963439658,-5.05710396344003,39.95414603712147,42973.48108007772,25875.69048960263,68849.17156968036,79072.57947352684,104948.26996312948,104948.26996312948,-1944.0372402129287,134276.96727877,93546.68075834752,57447.58236489852,40110.109326054444,29328.6973156405,21921.86069986874,1603.1549329105576,106892.30720334241,353867.30006249924,1629868.968513179,4.605876180775436,1552557.0876853983,4.387399139200455,0.7474542924270347,0.0989341539066643,4.027634451161993,1.2733972480008373,1.0,0.0,4.027634451162636,1.2842668471642333,1.2845491453342066,3.13613518876964,19742.277907483633,2013.152086337703,0.00021980126219809637,7.221696502683266e-05,0.0001475842971712637,0.0005944155997375111,0.09893415392445426,0.09893415390666416,0.4898256491743443,3.979039320256561e-13,29328.6973156405,21921.86069986874,0.7474542924481272,0.9915085655913255,0.6188683699854086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380918799361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15550.411879032748,1603.1549329105576,0.4898256491743443,6.908189018867725
667.0,-30.58029483314083,4.990671718457608,34.650212711897616,24.710038827639096,5.177956203567283,-27.00476558718084,-40.77755956733597,1.6024269574510126,-5.057615290072988,-5.057615290073412,39.95395356012961,42970.515539117034,25874.339046967376,68844.8545860844,79069.3888476949,104943.72789466228,104943.72789466228,-1944.9706064381753,134271.86515190423,93543.77530087368,57444.90199166322,40109.85923245607,29328.137257241957,21921.442073436952,1603.1422285455992,106888.69850110046,353860.244109117,1629907.2664720677,4.6060762507400135,1552548.796625734,4.387463193370169,0.7474542921413777,0.09893067579780629,4.027634451161993,1.273388805235736,1.0,0.0,4.027634451162796,1.2842706562221995,1.284552850020912,3.1361258872095163,19741.66473394897,2013.0895600382362,0.00021971934561567494,7.219232634769601e-05,0.00014752701926797892,0.0005941849052809511,0.09893430399273678,0.09893067579957633,0.4898089825076776,3.979039320256561e-13,29328.137257241957,21921.442073436952,0.7474542924481272,0.9914579634551867,0.6188328827357834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858837647481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15550.224660232328,1603.1422285455992,0.4898089825076776,6.907923985052183
668.0,-30.58384061586451,4.9896306128092505,34.650206201796216,24.706960084754996,5.175918773280721,-27.00794683226591,-40.78036918127907,1.6000249896821592,-5.058886931968232,-5.058886931968579,39.95364423310016,42966.861029510226,25874.932677802914,68841.79370731313,79065.1613870355,104940.09406483843,104940.09406483843,-1941.9689854498138,134267.66065030216,93541.02137142664,57442.72101390148,40109.222619472406,29327.56658546374,21921.01552585553,1603.1534648302854,106882.06305028824,353842.696810491,1629803.6824808829,4.606011928949783,1552535.4722520574,4.387643114430465,0.747454292260331,0.09892426728185276,4.027634451161993,1.2733827774366362,1.0,0.0,4.027634451163047,1.2842820519484561,1.2845641436284123,3.136098059652429,19741.08353919101,2013.0302946664776,0.00021963788586024235,7.216922301693227e-05,0.00014746866284331007,0.0005939498669345082,0.09892426720986362,0.09892426728185275,0.48979231584101096,3.410605131648481e-13,29327.56658546374,21921.01552585553,0.7474542924481272,0.9914311202399214,0.6187910115298906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907953704328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15550.035322393654,1603.1534648302854,0.48979231584101096,6.907699839778838
669.0,-30.587369048198475,4.988598780562839,34.65019892561816,24.70492918454113,5.174825351344634,-27.01123225179666,-40.783205268066354,1.5986885549428098,-5.059486605677364,-5.059486605677713,39.95331501720248,42963.391125407004,25873.81986956942,68837.21099497643,79061.3544996491,104935.17436921851,104935.17436921851,-1941.1495041307353,134261.5582505708,93538.19607258354,57440.232698341344,40108.84819360244,29326.38388135228,21920.1315177929,1603.111060679552,106876.32387334925,353834.42219137546,1629767.6231422161,4.606017732951763,1552521.2912531334,4.3877056438941775,0.7474542925741082,0.09891874689595041,4.027634451161993,1.273375213290565,1.0,0.0,4.02763445115988,1.2842884662348677,1.284570455247876,3.1360823966361373,19740.4872824935,2012.9694934043227,0.00021955685233371347,7.214590893545645e-05,0.00014741094339825703,0.0005937173941091106,0.0989187469576316,0.0989187468959504,0.4897756491743443,3.410605131648481e-13,29326.38388135228,21920.1315177929,0.7474542924481272,0.9913873539108685,0.6187549150700382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395730449933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15549.849232263063,1603.111060679552,0.4897756491743443,6.907416410244943
670.0,-30.59088106149017,4.987570605122266,34.650193825624285,24.702674173191213,5.173485526347768,-27.014527531541837,-40.7860690500587,1.5971319963994333,-5.060344366865252,-5.060344366865621,39.95305753234173,42960.10720506747,25873.38105286881,68833.48825793627,79057.63789338834,104931.01894625714,104931.01894625714,-1940.1482833028422,134256.77877570983,93535.35468228953,57437.82399396867,40108.367431467625,29325.75982945269,21919.665064358196,1603.1061738801852,106871.16722955999,353822.5866069216,1629735.0355932887,4.6060797057137535,1552510.200142109,4.387821068830935,0.7474542924662315,0.0989137720653384,4.027634451161993,1.27336797113996,1.0,0.0,4.027634451163053,1.2842959087091115,1.2845777957992484,3.1360642230888227,19739.887629824123,2012.9083458494108,0.0002194762232427345,7.212237425252903e-05,0.00014735384899020547,0.0005934874387042734,0.09891377205894937,0.09891377206533859,0.48975898250767763,3.410605131648481e-13,29325.75982945269,21919.665064358196,0.7474542924481272,0.9913495131763239,0.6187174650245335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400621595494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15549.662139994456,1603.1061738801852,0.48975898250767763,6.907122121788333
671.0,-30.59437632015578,4.986547558690525,34.6501888432445,24.70048639168965,5.172217214002299,-27.01780057859181,-40.78889919966457,1.5956414724383274,-5.061128391526097,-5.061128391526517,39.952781881105885,42956.75633534542,25872.76557180888,68829.5219071543,79053.90403314769,104926.66960495657,104926.66960495657,-1939.2055312675802,134251.65665705688,93532.51822498316,57435.370527180996,40107.941886446846,29324.987052100325,21919.087442921827,1603.091133219499,106865.87513622415,353811.76872766786,1629701.8376818593,4.606126708397468,1552498.32658433,4.387921668539246,0.7474542922722938,0.09890867111813906,4.027634451161993,1.2733605168899524,1.0,0.0,4.02763445116132,1.2843030417379633,1.2845848273649667,3.1360468053643,19739.289018222287,2012.847304453844,0.0002193960058966031,7.209912293708055e-05,0.00014729688295952255,0.0005932580003565489,0.09890867105981847,0.09890867111813914,0.48974231584101097,3.979039320256561e-13,29324.987052100325,21919.087442921827,0.7474542924481272,0.991309497660297,0.6186798827594475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266405495430749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15549.47401652475,1603.091133219499,0.48974231584101097,6.906862983614465
672.0,-30.5978549896776,4.985529200317145,34.650184520087926,24.69828495467084,5.170933798299953,-27.021060203305176,-40.791719675157196,1.5941390119275187,-5.06192827727682,-5.061928277277239,39.95251186644642,42953.43710613814,25872.203004805542,68825.64011094368,79050.1760310535,104922.37903585905,104922.37903585905,-1938.2547166016593,134246.63293879197,93529.67481668053,57432.935891765184,40107.487694350384,29324.253902932927,21918.539448790056,1603.0786712176807,106860.63375246071,353800.73226648505,1629669.0389855965,4.606177688061196,1552486.6958861856,4.388025671797769,0.7474542923186812,0.09890361807004099,4.027634451161993,1.2733531626453627,1.0,0.0,4.027634451163511,1.284310229801173,1.2845919144994196,3.136029253450329,19738.68893966835,2012.786113470793,0.00021931619610247256,7.207595799655596e-05,0.00014724023810591658,0.0005930298555926845,0.09890361806958316,0.098903618070041,0.4897256491743443,3.979039320256561e-13,29324.253902932927,21918.539448790056,0.7474542924481272,0.9912705417954928,0.6186426570613173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664103449767454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15549.286094011171,1603.0786712176807,0.4897256491743443,6.906593996555169
673.0,-30.601317127635316,4.984515613723267,34.65018070405941,24.696092353574954,5.169659121898039,-27.024304073303224,-40.79452628558499,1.5926460675659528,-5.062719489680376,-5.062719489680735,39.95224103028696,42950.13219365928,25871.630391265306,68821.76258492458,79046.44849361686,104918.07888488217,104918.07888488217,-1937.314246312293,134241.58804242167,93526.82873882761,57430.51243887003,40107.018111063975,29323.50915753949,21917.982786357927,1603.065319878098,106855.39313119446,353789.81574201985,1629636.373741243,4.606227486575132,1552475.0298686444,4.388128094113072,0.7474542923428557,0.09889856624946669,4.027634451161993,1.2733457474084573,1.0,0.0,4.027634451163417,1.2843173726208963,1.2845989569005745,3.1360118122071583,19738.088297727205,2012.7248650382348,0.00021923679214899227,7.205291376379592e-05,0.00014718387838519634,0.0005928028592398538,0.09889856624181671,0.09889856624946676,0.48970898250767764,3.410605131648481e-13,29323.50915753949,21917.982786357927,0.7474542924481272,0.9912320313898267,0.618605876742079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664151723233816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15549.09789490061,1603.065319878098,0.48970898250767764,6.906327077743344
674.0,-30.604762736347585,4.983506718844161,34.6501774254816,24.693899403233104,5.168384952745904,-27.027533013858744,-40.79731546863911,1.59115523025704,-5.0635097415409405,-5.063509741541336,39.95197094909002,42946.826428040804,25871.067385492654,68817.89381353346,79042.71745789093,104913.78484338359,104913.78484338359,-1936.3767016349448,134236.55121024523,93523.9726970063,57428.08166715605,40106.5455887225,29322.76636686165,21917.42758182093,1603.0520348491098,106850.16154501853,353778.9127342351,1629603.8338378866,4.606277466464129,1552463.3964363935,4.388230447196357,0.74745429225908,0.09889352324796866,4.027634451161993,1.2733383398642766,1.0,0.0,4.027634451162295,1.2843245048316505,1.2846059892099928,3.135994397062397,19737.485552970313,2012.6634021781458,0.000219157793595402,7.203001937208449e-05,0.0001471277742233175,0.000592576892184617,0.09889352319668636,0.0988935232479681,0.48969231584101097,3.979039320256561e-13,29322.76636686165,21917.42758182093,0.7474542924481272,0.9911936597838988,0.6185690916181781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664199770734674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15548.90950532294,1603.0520348491098,0.48969231584101097,6.9060589958588565
675.0,-30.608191888981306,4.9825024708950965,34.650174657035386,24.69170589409771,5.1671122929369515,-27.030746990629385,-40.800090961251385,1.5896673945849948,-5.064297433526974,-5.064297433527329,39.95170084791772,42943.535130898425,25870.509753887745,68814.04488478617,79038.9782278402,104909.48798172794,104909.48798172794,-1935.442073358412,134231.5082161559,93521.10243034676,57425.65933340474,40106.04788549113,29322.02023442795,21916.869888415087,1603.0384869614122,106844.93005508636,353768.04530714924,1629571.3346715863,4.60632710129813,1552451.7622096222,4.388332362980238,0.7474542924802217,0.09888848060397976,4.027634451161993,1.2733309301221745,1.0,0.0,4.027634451160581,1.2843316222554226,1.2846130072461086,3.135977018216712,19736.879806175217,2012.601633195354,0.00021907919837950177,7.200724403318628e-05,0.0001470719543463155,0.0005923520701249441,0.09888848066539264,0.09888848060397992,0.4896756491743443,3.410605131648481e-13,29322.02023442795,21916.869888415087,0.7474542924481272,0.9911559798254456,0.6185327677089408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664247596062137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15548.7209994289,1603.0384869614122,0.4896756491743443,6.905790541230079
676.0,-30.611604653023925,4.981502948890381,34.650172435044084,24.68953124424445,5.165851635163144,-27.03394501511765,-40.80285258879883,1.5881919972568128,-5.065076717348404,-5.065076717348766,39.9514320972568,42940.25741058706,25869.942640565805,68810.20005115286,79035.26674668006,104905.20938724586,104905.20938724586,-1934.5252344497276,134226.4843762991,93518.25815682899,57423.24882073565,40105.5659289926,29321.274989053247,21916.31285424697,1603.0247166341514,106839.73462169559,353757.2941414879,1629539.3981394148,4.60637681576021,1552440.1862196247,4.38843300740172,0.7474542925718328,0.09888347280417562,4.027634451161993,1.2733235011482615,1.0,0.0,4.027634451163242,1.2843386807812536,1.2846199668858382,3.1359597833742834,19736.279545024554,2012.5404235926187,0.00021900100457344633,7.198458907906463e-05,0.00014701641549438171,0.0005921283799315176,0.09888347284574447,0.09888347280417578,0.48965898250767764,3.410605131648481e-13,29321.274989053247,21916.31285424697,0.7474542924481272,0.9911181200420615,0.6184964898701847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664295201335989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15548.532304761597,1603.0247166341514,0.48965898250767764,6.9055213263325905
677.0,-30.61500094496864,4.980508059593119,34.6501707582254,24.68735628006982,5.164591072516502,-27.037128202820384,-40.80559298219157,1.5867183303682677,-5.065855713482733,-5.065855713483148,39.951164406284974,42936.962982755584,25869.38671567139,68806.34969842697,79031.5537042334,104900.9404199048,104900.9404199048,-1933.6112968970556,134221.474252727,93515.40571254324,57420.81499106563,40105.1008016418,29320.533832822184,21915.758872180933,1603.0111462421241,106834.55171680186,353746.5472011017,1629507.6208424699,4.606426928362666,1552428.6559388381,4.388533734737194,0.7474542925152288,0.09887847712578907,4.027634451161993,1.273315997445025,1.0,0.0,4.027634451160623,1.2843457304616306,1.2846269181946197,3.135942570318933,19735.677559498734,2012.4790381525531,0.00021892321371133646,7.196211483457517e-05,0.0001469610988767613,0.0005919055848166678,0.09887847715199839,0.09887847712578918,0.489642315841011,3.979039320256561e-13,29320.533832822184,21915.758872180933,0.7474542924481272,0.9910798808063096,0.6184597837502661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664342582807466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15548.343427124331,1603.0111462421241,0.489642315841011,6.905252040161176
678.0,-30.61838091203477,4.979517792271207,34.650169602985265,24.68518557669597,5.163334710310999,-27.040296275735308,-40.80832345699889,1.585250074011491,-5.066630587778718,-5.066630587779053,39.95089698321133,42933.698020091135,25868.83207862942,68802.53009872056,79027.84114221275,104896.67322084217,104896.67322084217,-1932.7039464786649,134216.46322717052,93512.54886047913,57418.40573835728,40104.60346902428,29319.79000632836,21915.20289683992,1602.9972995301512,106829.37716732084,353735.8573793229,1629476.0069983946,4.606476762266859,1552417.1372618845,4.388633792353076,0.7474542925481309,0.09887348973498858,4.027634451161993,1.2733085409970952,1.0,0.0,4.027634451159436,1.284352754100048,1.2846338439673795,3.1359254210375993,19735.07464374659,2012.417557855801,0.00021884582204467128,7.193972838704933e-05,0.00014690609365762195,0.0005916840439010685,0.09887348981042324,0.09887348973498858,0.4896256491743443,3.410605131648481e-13,29319.79000632836,21915.20289683992,0.7474542924481272,0.9910425810655031,0.6184238114422079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664389744893227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15548.154517437928,1602.9972995301512,0.4896256491743443,6.904982540248278
679.0,-30.62174475601967,4.978543697505515,34.65017309012791,24.683824041299545,5.163051787402354,-27.04331385827128,-40.81085405834017,1.58462088947049,-5.066851010021253,-5.066851010021627,39.95074853541846,42929.674861063344,25866.891371882386,68796.56623294573,79023.46340132694,104890.35477320933,104890.35477320933,-1937.036977814787,134209.72799835296,93509.57078268146,57415.78224167505,40104.209490007124,29319.373225143616,21914.891360105936,1602.9833416442223,106827.39175102412,353732.81657823763,1629643.4361940734,4.606989682094235,1552410.7432185758,4.388653442548828,0.7474542921440159,0.0988715632211523,4.027634451161993,1.2732997910724952,1.0,0.0,4.0276344511608695,1.2843558544141231,1.284636846062691,3.1359178512089665,19734.44614427408,2012.3534687456042,0.00021876882458226853,7.191898640008304e-05,0.0001468498381821855,0.0005914574674101342,0.09888333565512414,0.09887156322135682,0.48960898250767765,3.979039320256561e-13,29319.373225143616,21914.891360105936,0.7474542924481272,0.9909682494379799,0.6183730827780304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266443668809891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15547.965351044098,1602.9833416442223,0.48960898250767765,6.904712431442598
680.0,-30.62509303468799,4.977556950880335,34.65017325815988,24.68065844094383,5.160596002047051,-27.04661198213914,-40.81378094907848,1.5821149494982234,-5.06842735786546,-5.068427357865885,39.950442220255404,42927.36057571139,25868.409595021516,68795.77017073291,79020.5787070318,104888.98830205332,104888.98830205332,-1930.7463672667654,134207.87806501653,93506.88706903363,57413.668937713344,40103.57570146699,29318.889762963212,21914.529997952926,1603.0082584584104,106819.73466932008,353711.07091238326,1629417.9497031989,4.606635425631948,1552397.5494684915,4.388885949948203,0.7474542922711975,0.09886418023001133,4.027634451161993,1.2732940957089887,1.0,0.0,4.027634451160616,1.2843677276939311,1.2846486235314016,3.135888861357151,19733.879767998304,2012.2957144384989,0.00021869220819683874,7.18950031380602e-05,0.00014679720505877855,0.0005912454804290281,0.09886418017188275,0.09886418023001015,0.489592315841011,3.979039320256561e-13,29318.889762963212,21914.529997952926,0.7474542924481272,0.9909727306642778,0.6183496983077613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664482864867164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15547.7797603527,1603.0082584584104,0.489592315841011,6.904501397922327
681.0,-30.628423937928595,4.97658148967979,34.650171316361416,24.678729066532128,5.15963610411547,-27.049706244819557,-40.81640940913928,1.580918411006405,-5.068876896364657,-5.068876896365017,39.95008102819364,42923.88525085281,25867.05534406538,68790.94059491818,79016.64303965145,104883.69838371682,104883.69838371682,-1930.049858558501,134201.11425686028,93503.90732070866,57411.14953190991,40103.064209776385,29317.415873143444,21913.428343943313,1602.945715044653,106813.74824227532,353704.8697360664,1629381.0025406107,4.6066117318555735,1552381.9921438226,4.3889189122620955,0.7474542926553551,0.09885843194938987,4.027634451161993,1.2732858864730225,1.0,0.0,4.027634451162529,1.2843734788071908,1.2846542780354675,3.135874819606594,19733.25091597438,2012.2315893780628,0.0002186160139357767,7.187347155309913e-05,0.00014674254238267756,0.0005910253191515711,0.09885843198647996,0.09885843194938984,0.4895756491743443,3.410605131648481e-13,29317.415873143444,21913.428343943313,0.7474542924481272,0.9909315019537508,0.6183173207615684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664529641612505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15547.585756058237,1602.945715044653,0.4895756491743443,6.904210579841507
682.0,-30.63173889081962,4.975608871823323,34.65017254176666,24.676508909929566,5.158319937152452,-27.05282177590945,-40.81908994177354,1.5794028222423067,-5.069717008866064,-5.069717008866454,39.94983762905142,42920.6947344874,25866.714142776174,68787.40887726357,79012.97243417305,104879.68657694923,104879.68657694923,-1929.1133779714874,134196.52753726928,93501.0419765365,57408.76427685096,40102.530777428365,29316.84096032004,21912.998608322567,1602.9427938171934,106808.79995492072,353693.2810002029,1629351.2410004297,4.606678522116159,1552371.508481874,4.389033074340429,0.7474542921586101,0.09885365831001836,4.027634451161993,1.2732785206893458,1.0,0.0,4.027634451163005,1.2843807207496327,1.2846614241935062,3.135857138069818,19732.646208030823,2012.1699263286469,0.00021854020882608463,7.185151954638084e-05,0.0001466886892797038,0.000590808418538732,0.09885365828798226,0.09885365831002182,0.48955898250767765,3.979039320256561e-13,29316.84096032004,21912.998608322567,0.7474542924481272,0.9908964479990937,0.6182812327462806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664575883587916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15547.397282300648,1602.9427938171934,0.48955898250767765,6.90389132000005
683.0,-30.63503761446884,4.974641194750856,34.65017367267144,24.674378090444975,5.157101866451426,-27.05591288894297,-40.82174029955638,1.5779771409255805,-5.070454435810291,-5.070454435810707,39.9495674581183,42917.449323753615,25866.121248696025,68783.57057244964,79009.26635421619,104875.38760291222,104875.38760291222,-1928.2534051569091,134191.43891917547,93498.17431797448,57406.357287512015,40102.018922736075,29316.051316263256,21912.408396643335,1602.9253293469287,106803.64100806913,353683.10898187925,1629320.358085973,4.606723693354127,1552359.871770855,4.389126402557125,0.747454292539299,0.09884868798125539,4.027634451161993,1.2732709153322506,1.0,0.0,4.027634451161224,1.2843875416275703,1.2846681497015269,3.135840484763806,19732.04101165383,2012.1082134728813,0.00021846479888555949,7.182982075024508e-05,0.00014663497813531442,0.0005905920896831779,0.09884868800951585,0.09884868798125558,0.489542315841011,3.979039320256561e-13,29316.051316263256,21912.408396643335,0.7474542924481272,0.9908597334330216,0.6182460730468771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664621990987612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15547.20732033615,1602.9253293469287,0.489542315841011,6.903630280509642
684.0,-30.638320262906177,4.973677813645816,34.650175473000765,24.672219610679917,5.155857400876524,-27.05899217139243,-40.824381227698154,1.5765293093627841,-5.0712176164915945,-5.071217616492004,39.949304425061584,42914.23428815927,25865.60573260489,68779.84002076415,79005.55526556876,104871.16099817365,104871.16099817365,-1927.3740003224957,134186.47679147878,93495.28447800376,57403.963500594386,40101.467752677076,29315.315793305126,21911.858625496694,1602.911518044766,106798.53499849615,353672.5819599758,1629289.7585609937,4.606774292572603,1552348.5425633758,4.389225011338456,0.7474542924931004,0.09884376729293003,4.027634451161993,1.273263397892006,1.0,0.0,4.027634451161939,1.2843944653248198,1.284674978552882,3.135823580603343,19731.431134068138,2012.046023266675,0.00021838978023377883,7.180820518340756e-05,0.00014658157505037126,0.0005903770015784625,0.0988437673074994,0.09884376729293001,0.4895256491743443,3.979039320256561e-13,29315.315793305126,21911.858625496694,0.7474542924481272,0.9908243584234043,0.6182112177486955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466786437893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15547.017520142384,1602.911518044766,0.4895256491743443,6.903355104648965
685.0,-30.6415868175224,4.972718991218076,34.65017776976472,24.6700890705921,5.154633602509431,-27.062054900411212,-40.82700441414488,1.5751016853982625,-5.071963995705346,-5.071963995705743,39.94904078722165,42911.015522059985,25865.058691328835,68776.07421338881,79001.87387645201,104866.93256778084,104866.93256778084,-1926.5196148323885,134181.49765848825,93492.42620840717,57401.56785401514,40100.95372710225,29314.56509070741,21911.29750192694,1602.8963743997422,106793.45218261323,353662.28692892275,1629259.683821795,4.606823356738728,1552337.1873697278,4.389320673260558,0.7474542922307493,0.09883886950443238,4.027634451161993,1.2732558238552887,1.0,0.0,4.0276344511617275,1.2844012938121112,1.2846817126751402,3.135806909075861,19730.827919157116,2011.9845124642072,0.000218315152940169,7.178674078439851e-05,0.0001465284121557705,0.000590162880872645,0.09883886939842491,0.09883886950443249,0.48950898250767766,3.979039320256561e-13,29314.56509070741,21911.29750192694,0.7474542924481272,0.9907881606979103,0.6181761118098923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664713534326821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15546.82746838675,1602.8963743997422,0.48950898250767766,6.903082767079111
686.0,-30.644837268813564,4.971764504781691,34.65018059482321,24.66794396694752,5.153400802428897,-27.065104034263552,-40.82961038276551,1.5736675678789047,-5.072716416525168,-5.072716416525538,39.948778057383024,42907.794859827445,25864.538372366118,68772.33323219356,78998.16975408631,104862.70812645243,104862.70812645243,-1925.6568495299289,134176.52957911068,93489.53506237509,57399.160168116236,40100.4165491765,29313.82145265823,21910.741681760897,1602.8817854878384,106788.36497598236,353651.90880225255,1629229.4740136075,4.606873124286189,1552325.8713472274,4.389417482870773,0.747454292752199,0.09883396747335468,4.027634451161993,1.2732482195971535,1.0,0.0,4.027634451162077,1.2844081519219044,1.28468847692786,3.1357901654044347,19730.217765937632,2011.9222941511764,0.00021824091686761807,7.176542314648904e-05,0.00014647549372112903,0.0005899497447621815,0.09883396756672755,0.09883396747335467,0.489492315841011,3.979039320256561e-13,29313.82145265823,21910.741681760897,0.7474542924481272,0.9907525489277257,0.6181411205391799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664758988374405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15546.637334267274,1602.8817854878384,0.489492315841011,6.902809394790314
687.0,-30.64807175773419,4.970814353081887,34.65018388711491,24.66579812988641,5.1521705872903185,-27.06813854119276,-40.83220643280072,1.5722373707489257,-5.073464561083313,-5.073464561083731,39.94851441705258,42904.60238417317,25864.018203976466,68768.62058814964,78994.45242446517,104858.47062844163,104858.47062844163,-1924.7966552925063,134171.53908245754,93486.62531314345,57396.77527285178,40099.83337810185,29313.06845401592,21910.17883961039,1602.8665625518236,106783.26728373414,353641.5898949608,1629199.1933806501,4.606921923025393,1552314.5161716535,4.389513452398867,0.747454292408227,0.09882905577633636,4.027634451161993,1.273240598305129,1.0,0.0,4.02763445116219,1.284414990973972,1.2846952226156083,3.1357734684393845,19729.603686661845,2011.859675491819,0.000218167068445983,7.174419246659336e-05,0.00014642287597938964,0.0005897378197328095,0.0988290557639651,0.09882905577633633,0.48947564917434433,3.979039320256561e-13,29313.06845401592,21910.17883961039,0.7474542924481272,0.9907181341369881,0.6181070269608142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664804237075487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15546.447110176217,1602.8665625518236,0.48947564917434433,6.902535746697065
688.0,-30.65129026459194,4.969868678306289,34.65018772690912,24.663680896069877,5.150957474864413,-27.071156951734242,-40.83478491576386,1.5708241620067116,-5.074201602497851,-5.074201602498255,39.9482528558185,42901.405970142274,25863.4809730717,68764.88694321398,78990.7815232358,104854.26249630749,104854.26249630749,-1923.9615808827366,134166.5814252795,93483.76246528875,57394.38691219523,40099.306170103904,29312.31892897201,21909.61859704515,1602.8511696323449,106778.22407719023,353631.4243606752,1629169.7434766088,4.606971075667157,1552303.250606269,4.389607777116115,0.7474542921744037,0.09882419657526026,4.027634451161993,1.2732330143777655,1.0,0.0,4.027634451161331,1.2844217498697708,1.2847018886266592,3.1357569673437564,19728.999505546108,2011.7980661638896,0.00021809360777713915,7.172311120095786e-05,0.0001463704965761813,0.0005895268546439163,0.098824196545667,0.0988241965752604,0.48945898250767766,3.979039320256561e-13,29312.31892897201,21909.61859704515,0.7474542924481272,0.9906825671501164,0.6180723460790061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664849280486752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15546.256651781863,1602.8511696323449,0.48945898250767766,6.902260911023656
689.0,-30.65449285453757,4.968927273025021,34.65019208218306,24.661548889149003,5.149735791886011,-27.07416189179499,-40.83734988290814,1.5694048291434255,-5.074944041053072,-5.074944041053489,39.94799186911152,42898.22258825063,25862.968633752163,68761.19122200279,78987.08587863672,104850.05451238889,104850.05451238889,-1923.1179442714638,134161.6287051784,93480.86498063119,57392.00169024498,40098.73698931801,29311.574192789503,21909.06195032313,1602.836191240834,106773.17245666035,353621.18461898784,1629140.1149542588,4.607020692806031,1552292.0098476273,4.389703098586012,0.7474542924996722,0.09881932932244657,4.027634451161993,1.2732253524241974,1.0,0.0,4.027634451161204,1.2844285366712638,1.2847085830442089,3.1357403982942063,19728.388014610475,2011.7357114417744,0.000218020533028679,7.170214612210533e-05,0.00014631838690657366,0.0005893169759433659,0.09881932934000745,0.0988193293224465,0.489442315841011,3.979039320256561e-13,29311.574192789503,21909.06195032313,0.7474542924481272,0.9906480759263322,0.6180381827665523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664894111864746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15546.06611498179,1602.836191240834,0.489442315841011,6.901986388339447
690.0,-30.65767951197988,4.967990135269478,34.650196900041266,24.65941625358539,5.148516612752299,-27.077152239930786,-40.83989745760334,1.5679893407031864,-5.0756823038234415,-5.075682303823817,39.947730011536855,42895.03596467307,25862.456530665237,68757.49249533832,78983.37740907475,104845.83393973998,104845.83393973998,-1922.2769245490053,134156.65434886358,93477.94925426111,57389.60780985944,40098.1571604463,29310.820409123593,21908.498524161096,1602.8205985421173,106768.11086428899,353611.00270063133,1629110.423309349,4.607069380950686,1552280.7316423382,4.389797601848113,0.7474542922497531,0.0988144528866759,4.027634451161993,1.273217716296204,1.0,0.0,4.027634451160634,1.2844353047716948,1.2847152592513602,3.1357238750751213,19727.772673907486,2011.67296415264,0.0002179478442133774,7.168132881235567e-05,0.0001462665154010217,0.0005891080564805713,0.09881445286682798,0.09881445288667677,0.48942564917434433,3.979039320256561e-13,29310.820409123593,21908.498524161096,0.7474542924481272,0.9906138211936838,0.6180041468220533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664938741040266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15545.87542100357,1602.8205985421173,0.48942564917434433,6.901711427955709
691.0,-30.660852123312733,4.967063398360093,34.65020477593092,24.657929164264374,5.147862547095982,-27.080226872485593,-40.84248369382692,1.5672372959940777,-5.07612434110348,-5.076124341103823,39.94754256527731,42892.070302011176,25861.208429119582,68753.27873113076,78979.9944512272,104841.20288034678,104841.20288034678,-1923.5321037520043,134151.44657074584,93474.96099136044,57387.03684103203,40097.6935003649,29310.243690399046,21908.067468402074,1602.8048350684912,106764.73498409879,353604.9063534048,1629159.987428071,4.607288977488997,1552272.6583702983,4.389850453089879,0.7474542927658547,0.09881119980406841,4.027634451161993,1.2732090641791003,1.0,0.0,4.027634451162007,1.2844389702995531,1.2847188326489953,3.135714926356275,19727.142024950543,2011.6086558560307,0.00021787549798038945,7.166020130007495e-05,0.0001462152966803145,0.0005889017661965065,0.09881539982224237,0.09881119980522482,0.48940898250767767,3.410605131648481e-13,29310.243690399046,21908.067468402074,0.7474542924481272,0.9905679597157039,0.617970682288463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664983168103916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15545.684650278548,1602.8048350684912,0.48940898250767767,6.90143530475598
692.0,-30.66400748464046,4.966131550086965,34.65021063593856,24.655058921221666,5.145957659560541,-27.08310418083973,-40.8449727698229,1.5650543557598229,-5.077294388854568,-5.07729438885493,39.94725372857588,42888.776867482884,25861.821792775376,68750.59866025826,78976.07602830479,104837.89782108016,104837.89782108016,-1920.5271304697235,134147.55027848517,93472.16624239065,57384.867081568525,40096.99906758014,29309.652457405027,21907.62554659973,1602.8115307860378,106758.42495154988,353588.77006423654,1629054.4934093135,4.607200882294318,1552260.2182947998,4.390015604887,0.7474542926920585,0.09880511250057082,4.027634451161993,1.273202507779934,1.0,0.0,4.027634451161094,1.284449325206726,1.2847290974159284,3.1356896470117763,19726.55221555917,2011.548512036136,0.00021780356705578365,7.163987294864791e-05,0.00014616369410713574,0.0005886939298950031,0.0988051125175369,0.09880511250057081,0.489392315841011,3.410605131648481e-13,29309.652457405027,21907.62554659973,0.7474542924481272,0.9905476946328301,0.6179346780912444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665027102287605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15545.492675283589,1602.8115307860378,0.489392315841011,6.901195866529755
693.0,-30.66714657004045,4.9652079450440585,34.65021562611183,24.653095320705347,5.144927088575318,-27.08603284696838,-40.847454162407644,1.5638133655032527,-5.077833843362839,-5.077833843363224,39.94694025188552,42885.521697780016,25860.832605148753,68746.35430292877,78972.28858386895,104833.12118901771,104833.12118901771,-1919.8339008494804,134141.60413630982,93469.22869085381,57382.46180476488,40096.40765120992,29308.48294729212,21906.751381679,1602.7677703200782,106752.95508986719,353581.3305677015,1629022.6207144018,4.607207677223464,1552246.717070586,4.390069788408615,0.7474542923656518,0.09879985499732497,4.027634451161993,1.27319461284671,1.0,0.0,4.027634451160659,1.2844552752596967,1.2847349568725375,3.1356751213837852,19725.932268829496,2011.4852950629927,0.00021773202887915124,7.161961265612137e-05,0.00014611241622302986,0.0005884874013223956,0.09879985495090145,0.09879985499732499,0.48937564917434434,3.979039320256561e-13,29308.48294729212,21906.751381679,0.7474542924481272,0.9905116730262884,0.6179034550442128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665071278983147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15545.302228647182,1602.7677703200782,0.48937564917434434,6.900904930758418
694.0,-30.670267441842668,4.964292988097146,34.65022396526311,24.651390057429694,5.144110329558289,-27.088994129243826,-40.84994767382739,1.5628370166685728,-5.0783457822442415,-5.078345782244644,39.94673256621431,42882.39562608403,25859.794833630105,68742.19045971413,78968.68143718188,104828.47627081198,104828.47627081198,-1921.1011437484121,134136.45790221493,93466.26568255178,57379.97987027645,40095.87312475036,29307.981631402956,21906.376675094696,1602.7587535003524,106749.5774145604,353574.2706466337,1629073.734773207,4.607444234541949,1552237.772241271,4.390132147914676,0.7474542925065307,0.09879658417184377,4.027634451161993,1.2731863041548062,1.0,0.0,4.027634451163611,1.2844599870944036,1.2847395784012579,3.1356636186643434,19725.30694965337,2011.4215302527746,0.00021766092724621042,7.159925875234026e-05,0.00014606166849387016,0.0005882830080201138,0.09880099631752944,0.09879658417432316,0.4893589825076777,3.979039320256561e-13,29307.981631402956,21906.376675094696,0.7474542924481272,0.9904664618591588,0.6178676354036674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665115065080237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15545.11152211357,1602.7587535003524,0.4893589825076777,6.900600804224032
695.0,-30.67337550871392,4.963374567462028,34.6502315283788,24.64876917600634,5.14239226184657,-27.09189323048465,-40.852439508866496,1.560909983617272,-5.079425617475124,-5.0794256174754935,39.946467570634255,42879.317980749525,25860.21047621412,68739.52845696364,78965.01634489968,104825.2268211138,104825.2268211138,-1918.1261940356635,134132.54307483262,93463.44461710156,57377.74625295119,40095.22040461152,29307.31625371881,21905.879329891708,1602.758107657351,106743.35301514946,353559.37948277185,1628968.0154503775,4.607339275890299,1552226.3591838763,4.390284770424293,0.747454292308736,0.09879059596945983,4.027634451161993,1.2731793861975897,1.0,0.0,4.027634451163662,1.2844691434268265,1.2847486457962056,3.1356412661005577,19724.71158637953,2011.3608200944798,0.00021759013860826656,7.157892387643035e-05,0.0001460112147318362,0.000588079798709955,0.0987905959702608,0.09879059596945981,0.489342315841011,3.979039320256561e-13,29307.31625371881,21905.879329891708,0.7474542924481272,0.990446916880997,0.6178350251352486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665158441379807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15544.92015761802,1602.758107657351,0.489342315841011,6.900348996294576
696.0,-30.67646748490154,4.962463333466862,34.65023828404321,24.6467835380696,5.141329920085396,-27.094782668552153,-40.854880668316014,1.5596451037360106,-5.080001940094007,-5.08000194009432,39.9461696040052,42876.0998396175,25859.34807942004,68735.44791903754,78961.26829799473,104820.61637741477,104820.61637741477,-1917.4223950881424,134126.86826577055,93460.51458876878,57375.346130391415,40094.6316204193,29306.251888355793,21905.08376176714,1602.7210276737371,106738.03877250291,353551.43206934124,1628937.5331634888,4.6073566259632885,1552213.5261767614,4.390347161349722,0.7474542921836638,0.09878548582558709,4.027634451161993,1.2731714731315154,1.0,0.0,4.027634451160167,1.2844752030137183,1.2847546162684857,3.135626473529499,19724.093227361835,2011.2977650229013,0.00021751973749929907,7.155900772298313e-05,0.00014596072977631595,0.0005878764637638362,0.09878548578304219,0.098785485825587,0.48932564917434435,3.410605131648481e-13,29306.251888355793,21905.08376176714,0.7474542924481272,0.9904117129913279,0.6178033718287782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665201982075982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15544.728411344244,1602.7210276737371,0.48932564917434435,6.900067797311866
697.0,-30.6795439429062,4.961555532594216,34.65024669767355,24.6446649421938,5.140109366025476,-27.09767395883768,-40.857333213184006,1.558239381956987,-5.080749750790858,-5.080749750791242,39.94592288251567,42872.9962491192,25858.93610471755,68731.93235383675,78957.62268377082,104816.55878848837,104816.55878848837,-1916.6109202544612,134122.137431945,93457.61668472645,57372.99025007505,40094.0293718349,29305.578643456647,21904.580543903063,1602.709940652198,106733.16970874283,353541.12006676424,1628910.0802469875,4.607413360967395,1552202.900287017,4.3904451623446015,0.7474542922493673,0.09878079355284013,4.027634451161993,1.2731638139253487,1.0,0.0,4.027634451162827,1.2844819204327524,1.2847612451957424,3.1356100752317713,19723.481647918405,2011.2354012755025,0.00021744971055641127,7.15390038424063e-05,0.000145910706714005,0.00058767498915472,0.09878079349155627,0.0987807935528402,0.4893089825076777,3.979039320256561e-13,29305.578643456647,21904.580543903063,0.7474542924481272,0.9903792588957033,0.6177700058431532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266524518225442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,48.0,15544.53727172235,1602.709940652198,0.4893089825076777,6.899769285119575
698.0,-30.682604847833456,4.960652049182363,34.65025532422525,24.642581480462127,5.138930776334623,-27.100547052795857,-40.859767876658566,1.5568729812969955,-5.081452032146387,-5.0814520321467205,39.945663959476825,42869.88558729803,25858.41800942239,68728.30359672042,78953.94947820711,104812.3674876295,104812.3674876295,-1915.8313822468917,134117.17491391225,93454.70189950969,57370.638008600356,40093.40432323259,29304.807426282743,21904.004101693245,1602.6922539044735,106728.19886987639,353531.43611005094,1628882.0275714963,4.607460217666304,1552191.748955686,4.390533883025055,0.7474542925011033,0.09877600618608402,4.027634451161993,1.2731560585601258,1.0,0.0,4.02763445116161,1.2844884532873762,1.2847676899987708,3.135594127649895,19722.866505838283,2011.1726742402639,0.00021738005825348478,7.151915092417697e-05,0.0001458609073293078,0.000587474415437267,0.09877600619692661,0.09877600618608409,0.489292315841011,3.410605131648481e-13,29304.807426282743,21904.004101693245,0.7474542924481272,0.9903468960380006,0.6177376117706292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665288219860238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,57.0,15544.34549563461,1602.6922539044735,0.489292315841011,6.8994957101595755
