time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
699.0,-30.685650179142602,4.95975263852122,34.650264515255515,24.6404935134575,5.137745824203307,-27.103406764490256,-40.86218532230703,1.5555024095509566,-5.082161644716166,-5.082161644716479,39.94540854319104,42866.77086281804,25857.929279337073,68724.70014215511,78950.2837740535,104808.21305339057,104808.21305339057,-1915.0507060326781,134112.2718871193,93451.78575460664,57368.272843371305,40092.79212359481,29304.058833728726,21903.444563250177,1602.6759838226915,106723.26375942325,353521.6512725975,1628854.3098979553,4.607509339341594,1552180.748712983,4.390624288853273,0.7474542925104797,0.0987712527450283,4.027634451161993,1.2731482823146512,1.0,0.0,4.027634451159351,1.2844950049368205,1.2847741540812327,3.1355781343502365,19722.25107680726,2011.109917944177,0.0002173107807387457,7.149944344598429e-05,0.0001458113372927614,0.0005872747654503273,0.098771252757216,0.09877125274502811,0.48927564917434435,3.410605131648481e-13,29304.058833728726,21903.444563250177,0.7474542924481272,0.9903143902656077,0.6177048420998166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665331052965783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15544.153671397493,1602.6759838226915,0.48927564917434435,6.899215315194256
700.0,-30.68867999188058,4.9588572596786715,34.650274157032094,24.63840009821581,5.136560395119024,-27.106252554938806,-40.86458921721203,1.554132958177206,-5.082869132983433,-5.082869132983773,39.945152143709116,42863.66716702067,25857.44546110579,68721.11262812646,78946.59796554608,104804.04342665187,104804.04342665187,-1914.2687505076174,134107.34523583212,93448.8430489429,57365.912250417256,40092.14533169516,29303.301809180255,21902.878714826722,1602.6591959205953,106718.31217715949,353511.8959387141,1628826.420686068,4.607557593955612,1552169.7061853479,4.390714213629848,0.7474542922656211,0.09876648384824191,4.027634451161993,1.2731405291473492,1.0,0.0,4.027634451161679,1.284501550642334,1.28478061269699,3.1355621557232958,19721.630042340377,2011.046590052707,0.00021724187644286022,7.147985141595858e-05,0.00014576202502690163,0.0005870761536694856,0.09876648384247316,0.0987664838482419,0.4892589825076777,3.410605131648481e-13,29303.301809180255,21902.878714826722,0.7474542924481272,0.9902827268858138,0.6176726130174762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665373693169915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15543.96178860929,1602.6591959205953,0.4892589825076777,6.898935964115785
701.0,-30.691694337391432,4.957965975164658,34.650284288140845,24.636320652812742,5.1353843956137855,-27.109083479732973,-40.86697942167518,1.5527735379553305,-5.083569613837483,-5.083569613837907,39.94489657157152,42860.57370465858,25856.954141681606,68717.52784634018,78942.93074443126,104799.88488611286,104799.88488611286,-1913.5003668107092,134102.42858584857,93445.91650519504,57363.55946542213,40091.5078219699,29302.543699735696,21902.3120729835,1602.6421255116948,106713.38525292357,353502.23743599834,1628798.9360333183,4.607605733551298,1552158.6993485934,4.390803041606242,0.7474542926176424,0.09876173886481025,4.027634451161993,1.2731327072950083,1.0,0.0,4.027634451160529,1.2845080487400693,1.2847870241712511,3.1355462934720917,19721.012418716426,2010.9836099704207,0.00021717334388389247,7.146037588710678e-05,0.0001457129679967857,0.000586878569884919,0.09876173885453127,0.09876173886481038,0.489242315841011,3.979039320256561e-13,29302.543699735696,21902.3120729835,0.7474542924481272,0.990250984622885,0.6176404571399369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665416142410726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15543.769776186804,1602.6421255116948,0.489242315841011,6.898655409218458
702.0,-30.694693266252457,4.957078805641541,34.65029494411338,24.634255421720468,5.134216616280243,-27.11189970533814,-40.86935600554568,1.551423055365915,-5.084265016794575,-5.084265016794977,39.944642760344976,42857.49035833581,25856.460342774033,68713.95070110985,78939.28778754607,104795.7481303201,104795.7481303201,-1912.745697941078,134097.53904330233,93443.01133103021,57361.21390181973,40090.886032456096,29301.79091298222,21901.749394119244,1602.6251709527326,106708.49382826118,353492.6491541626,1628771.9616570957,4.607654404000824,1552147.768408148,4.390891216895537,0.7474542924410682,0.09875702805434013,4.027634451161993,1.2731249178620057,1.0,0.0,4.027634451161783,1.2845145043449622,1.2847933936182023,3.135530535107413,19720.399304971856,2010.921089767847,0.00021710518160043281,7.14410162050433e-05,0.00014566416539538952,0.0005866820108462295,0.09875702803834771,0.09875702805434027,0.48922564917434436,3.979039320256561e-13,29301.79091298222,21901.749394119244,0.7474542924481272,0.990219050853707,0.6176082584626841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665458397722211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15543.577639205745,1602.6251709527326,0.48922564917434436,6.898374558070691
703.0,-30.697676833433746,4.956195585054098,34.65030607060245,24.63217534767466,5.133041253343412,-27.114702861570898,-40.87171917837111,1.5500672814805554,-5.084964209311806,-5.084964209312179,39.94438868982339,42854.417880502355,25855.98647049316,68710.40435099552,78935.61549442493,104791.60196491808,104791.60196491808,-1911.9822603641223,134092.6392837475,93440.06755071283,57358.86993679016,40090.21957102519,29301.03731882942,21901.18611765789,1602.6082856941198,106703.5842252822,353483.00882729504,1628744.7105736574,4.607702972703366,1552136.8263588576,4.39098001204692,0.74745429246574,0.09875229994088613,4.027634451161993,1.2731171251321216,1.0,0.0,4.027634451163304,1.284520983994655,1.2847997875879422,3.1355147182077894,19719.778043707927,2010.8577387495147,0.000217037388034327,7.142177057891375e-05,0.00014561561745541325,0.000586486477490648,0.09875229991675817,0.09875229994088604,0.4892089825076777,3.979039320256561e-13,29301.03731882942,21901.18611765789,0.7474542924481272,0.9901882085816688,0.6175766198978867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266550045812231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15543.385378539228,1602.6082856941198,0.4892089825076777,6.8980938823472675
704.0,-30.700644930994304,4.955316438413145,34.650317679740304,24.630113993212603,5.131878825027234,-27.11749079950246,-40.87406108211724,1.5487246935353816,-5.085653502135756,-5.085653502136133,39.94413510924542,42851.324113384835,25855.497596914392,68706.82171029923,78931.96663606283,104787.46423297722,104787.46423297722,-1911.2361597455456,134087.7432415275,93437.14619754447,57356.50367486658,40089.60280297543,29300.279008550286,21900.61931379281,1602.5908358996119,106698.70039272276,353473.50519739947,1628717.9195409752,4.60775106363745,1552125.9054680918,4.391067173765393,0.7474542924114088,0.09874759690804533,4.027634451161993,1.2731092543760316,1.0,0.0,4.027634451164693,1.2845274012834538,1.2848061196587859,3.1354990536891036,19719.161515514217,2010.7948703700263,0.00021696996533070208,7.14027028978409e-05,0.00014556726243286118,0.0005862917211359307,0.09874759692674719,0.09874759690804535,0.489192315841011,3.979039320256561e-13,29300.279008550286,21900.61931379281,0.7474542924481272,0.9901562002500338,0.6175442729499965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665542331481219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15543.192992231474,1602.5908358996119,0.489192315841011,6.897812371224873
705.0,-30.70359776544205,4.954441244335971,34.650329780422204,24.628047574684047,5.130713538362758,-27.120265284274392,-40.87639708360655,1.5473810571951185,-5.0863444990659445,-5.086344499066281,39.94388234038189,42848.27186757487,25855.0232892608,68703.29515683567,78928.30886183698,104783.33215109778,104783.33215109778,-1910.4887181688682,134082.85687044033,93434.20861117367,57354.17161691168,40088.929993624435,29299.524719342546,21900.055525005053,1602.5736451725265,106693.82086926665,353463.97827340546,1628691.1578606765,4.607799543864351,1552115.019593026,4.391154728622616,0.747454292681662,0.09874289807448132,4.027634451161993,1.2731014468101787,1.0,0.0,4.027634451163089,1.2845338227821148,1.2848124564095322,3.135483379050867,19718.541561433114,2010.731652647246,0.00021690290849370463,7.138368796261808e-05,0.00014551922053108654,0.0005860982259172437,0.09874289810445233,0.09874289807448086,0.48917564917434436,3.410605131648481e-13,29299.524719342546,21900.055525005053,0.7474542924481272,0.990125741249527,0.6175129860554106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665584011869808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15543.000640988015,1602.5736451725265,0.48917564917434436,6.8975304006837925
706.0,-30.706535310103746,4.953570075993673,34.65034236818666,24.625995091069512,5.1295579489828524,-27.123025036350857,-40.87871565772218,1.5460476752299723,-5.087028060346029,-5.087028060346434,39.94363018693203,42845.2135103925,25854.540201075775,68699.75371146828,78924.66843095413,104779.20863202991,104779.20863202991,-1909.7548241613258,134077.97651266225,93431.28612260555,57351.83120204402,40088.28324506837,29298.76788063234,21899.489809091996,1602.5560811589166,106688.96345619124,353454.5540646073,1628664.7731726961,4.6078477542405505,1552104.160279177,4.391241087235986,0.7474542922184942,0.09873822074310715,4.027634451161993,1.2730935617676011,1.0,0.0,4.027634451161679,1.2845401956358593,1.2848187449743382,3.1354678233079945,19717.924793622376,2010.668759833621,0.00021683621782764848,7.136481951602335e-05,0.00014547139831162513,0.0005859056154986099,0.09873822061009033,0.09873822074310726,0.4891589825076777,3.979039320256561e-13,29298.76788063234,21899.489809091996,0.7474542924481272,0.9900947308888034,0.6174814005681645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266562550504045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15542.808018456111,1602.5560811589166,0.4891589825076777,6.897248133864198
707.0,-30.709457616309138,4.952702762476407,34.65035541643356,24.62392783435064,5.128394570447053,-27.125771850531116,-40.88102082079274,1.5447088046690207,-5.087715731531773,-5.087715731532087,39.94337790300211,42842.16556586409,25854.07762207187,68696.24318793596,78920.99963629051,104775.07725836238,104775.07725836238,-1909.0121790900303,134073.08846992167,93428.32596683965,57349.49189641323,40087.59341158491,29298.01121155928,21898.924249087537,1602.5386482390502,106684.0894374524,353445.0733918346,1628638.1305230334,4.607895973464314,1552093.2954035052,4.391328136247158,0.7474542927489735,0.09873352758989876,4.027634451161993,1.2730857190350076,1.0,0.0,4.027634451163468,1.284546593464666,1.2848250589872767,3.135452206757793,19717.300076451163,2010.6050564108198,0.0002167698918677107,7.134606478024787e-05,0.0001454238270874628,0.0005857140159972898,0.09873352760398801,0.09873352758989913,0.48914231584101103,3.410605131648481e-13,29298.01121155928,21898.924249087537,0.7474542924481272,0.9900647772841014,0.6174503457677402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665666807521723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15542.615358042662,1602.5386482390502,0.48914231584101103,6.896965474325192
708.0,-30.71236472557577,4.951839462577397,34.650368945828035,24.621884116809838,5.127246790299406,-27.128503425496564,-40.883312293421454,1.5433854902202024,-5.088391989026604,-5.088391989026926,39.94312640428777,42839.12645692948,25853.595987881134,68692.72244481061,78917.36308891287,104770.95907679401,104770.95907679401,-1908.2905303825391,134068.20969340592,93425.3982390838,57347.16160710046,40086.92959109261,29297.250616611924,21898.35572724553,1602.5206452243842,106679.24960717655,353435.750270112,1628612.0706649495,4.607943790123915,1552082.4644011934,4.391413328207517,0.747454292343353,0.09872886759178255,4.027634451161993,1.2730778526747604,1.0,0.0,4.027634451161651,1.2845529178601416,1.284831300017038,3.135436769604933,19716.682202951808,2010.5420508483335,0.0002167039293746745,7.13274259470508e-05,0.0001453765034276237,0.0005855234135945668,0.09872886761213273,0.09872886759178232,0.48912564917434437,3.410605131648481e-13,29297.250616611924,21898.35572724553,0.7474542924481272,0.9900343599820016,0.6174192204719968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665707927414227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15542.422581656268,1602.5206452243842,0.48912564917434437,6.896682048757458
709.0,-30.715256612191386,4.950980012553698,34.650382957335914,24.61983055053281,5.126093144707739,-27.131221884429642,-40.885586583148665,1.5420584169460099,-5.089072027385271,-5.089072027385689,39.942875644466675,42836.08192491599,25853.13400284392,68689.21592775991,78913.7104446074,104766.84444745131,104766.84444745131,-1907.5637267039274,134063.33933963615,93422.44589607001,57344.81737637871,40086.253910768115,29296.494892184834,21897.79085236018,1602.5030110829891,106674.40817415524,353426.3752187124,1628585.9363527591,4.6079920757044075,1552071.6652768073,4.391499260111337,0.7474542921583994,0.09872420608030087,4.027634451161993,1.2730699538951744,1.0,0.0,4.027634451162654,1.28455925914317,1.284837558404466,3.1354212913840316,19716.059134599363,2010.4785155582554,0.00021663833063685953,7.13089313321275e-05,0.00014532939930473205,0.0005853336954064166,0.09872420596472081,0.0987242060803009,0.4891089825076777,3.979039320256561e-13,29296.494892184834,21897.79085236018,0.7474542924481272,0.9900042461972404,0.617388077929436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665748857187162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15542.229697166607,1602.5030110829891,0.4891089825076777,6.896398317189975
710.0,-30.718133398465476,4.950124499495573,34.65039743835799,24.61779088424521,5.124949542645978,-27.13392574657301,-40.88785098921505,1.5407418907535062,-5.089744070203096,-5.089744070203463,39.94262521368243,42833.061856931396,25852.661566975014,68685.72342390641,78910.07353204563,104762.73509902065,104762.73509902065,-1906.85049499452,134058.46981602645,93419.50725585787,57342.495580743656,40085.56852790468,29295.73471700579,21897.222654856196,1602.4848859581466,106669.58559401517,353417.11058608355,1628560.152041896,4.608039914482917,1552060.880379276,4.391583864758107,0.7474542921139009,0.09871956298303991,4.027634451161993,1.273062066105195,1.0,0.0,4.027634451161168,1.28456555042035,1.2848437672377346,3.1354059353717103,19715.438958113486,2010.4152751564995,0.000216573092587315,7.129052149752078e-05,0.0001452825710897942,0.0005851450884746466,0.09871956295383995,0.09871956298303991,0.48909231584101104,3.410605131648481e-13,29295.73471700579,21897.222654856196,0.7474542924481272,0.9899745350912664,0.6173574126408969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665789604601427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15542.036777286688,1602.4848859581466,0.48909231584101104,6.896114258514059
711.0,-30.72099505126259,4.949272942912991,34.65041243645293,24.615765432268404,5.123814033243958,-27.136615177182843,-40.89009803775696,1.5394341591642347,-5.090411247342843,-5.090411247343256,39.942376603353,42830.03518178788,25852.186789909832,68682.22197169771,78906.46150064553,104758.64829055536,104758.64829055536,-1906.1507375656074,134053.6286308308,93416.59066475906,57340.164345901525,40084.918132063925,29294.980340275433,21896.658796581334,1602.4669084407085,106664.79902812096,353407.9132191487,1628534.8800527803,4.608088328353088,1552050.1739363505,4.3916678599494805,0.7474542922453267,0.09871495453856685,4.027634451161993,1.273054171171971,1.0,0.0,4.027634451161764,1.2845717998846642,1.2848499347122104,3.1353906815668973,19714.82343491642,2010.3525092581483,0.0002165082156874504,7.127225712625072e-05,0.00014523595856119967,0.0005849573502486234,0.09871495448448593,0.09871495453856682,0.4890756491743444,3.979039320256561e-13,29294.980340275433,21896.658796581334,0.7474542924481272,0.9899441118248423,0.6173262879429483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665830165525727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15541.843677678975,1602.4669084407085,0.4890756491743444,6.895829668715501
712.0,-30.723841698399998,4.948425115322867,34.650427873673756,24.613715498149418,5.122665592040576,-27.139292393700497,-40.8923355868086,1.5381162873410739,-5.091085296643712,-5.09108529664405,39.94212708356411,42827.034008498,25851.739310814814,68678.77331931281,78902.80266533219,104754.541976147,104754.541976147,-1905.4346683057083,134048.7653437805,93413.6159784925,57337.847321658555,40084.18739648216,29294.223367633524,21896.093009040167,1602.4490022942375,106659.9766444527,353398.6213068403,1628509.0714401528,4.608136459101211,1552039.428383538,4.391752923778306,0.7474542927542714,0.09871031186479579,4.027634451161993,1.2730462163453922,1.0,0.0,4.027634451162626,1.2845780960901905,1.2848561493970618,3.1353753138253824,19714.195651199392,2010.2884931346987,0.00021644369675201549,7.125407426833111e-05,0.00014518962248368439,0.0005847707254664911,0.0987103118772874,0.0987103118647959,0.4890589825076777,3.410605131648481e-13,29294.223367633524,21896.093009040167,0.7474542924481272,0.9899156317203398,0.6172962674816594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665870539032777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15541.65055071366,1602.4490022942375,0.4890589825076777,6.895545298560096
713.0,-30.726673300784974,4.947581262090884,34.650443791546515,24.611698707472556,5.121538658368867,-27.14195391710162,-40.89455556878818,1.536819274685528,-5.091743937069168,-5.091743937069521,39.94187850759054,42824.02507872218,25851.262387838044,68675.28746656023,78899.19094738783,104750.45333522587,104750.45333522587,-1904.746971607543,134043.91433528144,93410.69104373896,57335.52517507319,40083.51763185085,29293.461000055577,21895.523171204823,1602.4303236665555,106655.20030683342,353389.54199435643,1628484.0493441578,4.60818404572415,1552028.7235319796,4.391835465116184,0.7474542926547082,0.09870571379059043,4.027634451161993,1.2730382829485465,1.0,0.0,4.0276344511594315,1.2845842940670562,1.284862266291816,3.1353601859869444,19713.57836714081,2010.2255476784437,0.00021637953638201492,7.123603840417877e-05,0.00014514349797783613,0.0005845849528176939,0.09870571378442823,0.09870571379059047,0.48904231584101104,3.410605131648481e-13,29293.461000055577,21895.523171204823,0.7474542924481272,0.9898858212164418,0.6172656394556139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665910735905668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,82.0,15541.45724081331,1602.4303236665555,0.48904231584101104,6.895259780564442
714.0,-30.72949159874961,4.946751922039554,34.65046403316362,24.610457906406396,5.121304027347782,-27.144527622814035,-40.89663780815897,1.536340051269999,-5.091896934721774,-5.091896934722116,39.941741217404385,42820.50316475468,25849.5208061613,68670.02397091598,78895.10866851274,104744.62947467403,104744.62947467403,-1908.7385956538492,134037.64010214794,93407.59719826267,57332.99169392887,40082.89500481533,29293.01062747391,21895.18653868961,1602.4122549104359,106653.36807032788,353387.4329585524,1628637.2445094348,4.6086450524697975,1552022.811194211,4.391844945364094,0.7474542926685084,0.09870394108722173,4.027634451161993,1.2730290840985257,1.0,0.0,4.0276344511621,1.2845866669937192,1.2848645577177418,3.1353543942564412,19712.925435826724,2010.1589672137504,0.0002163156948761541,7.12191254434487e-05,0.0001450965694327054,0.0005843959417925824,0.09871437164001105,0.09870394108761456,0.4890256491743444,3.410605131648481e-13,29293.01062747391,21895.18653868961,0.7474542924481272,0.989825262028079,0.6172244207047146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665950744509016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15541.263912257404,1602.4122549104359,0.4890256491743444,6.89497404398763
715.0,-30.732294052174808,4.945910431720413,34.65048113909605,24.60746399536731,5.119055957881436,-27.14726163245568,-40.898996650334425,1.5340235381623388,-5.0933046511129305,-5.09330465111334,39.94145588946553,42818.19528661001,25850.978838296913,68669.17412490692,78892.08005397955,104743.05889227646,104743.05889227646,-1903.2162924645527,134035.55016760397,93404.84394968904,57330.959182319624,40082.09418596601,29292.491275327524,21894.79834568456,1602.4298261201143,106646.27518474101,353368.0283906175,1628438.2681934708,4.608335042675039,1552010.5237341912,4.3920513431922,0.747454292633898,0.09869710755856646,4.027634451161993,1.2730227980436757,1.0,0.0,4.027634451164749,1.2845976314326613,1.2848754429968725,3.135327633034891,19712.344384761647,2010.0997164945877,0.0002162522295009468,7.119997026643162e-05,0.00014505225923451515,0.0005842174765118136,0.09869710752567822,0.09869710755856666,0.4890089825076777,3.979039320256561e-13,29292.491275327524,21894.79834568456,0.7474542924481272,0.9898318479066056,0.6172028993311932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665990065172974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15541.072991513778,1602.4298261201143,0.4890089825076777,6.894743568942898
716.0,-30.73508057722963,4.945079007135614,34.650496295863825,24.60566150201487,5.1181971630851075,-27.14985576671362,-40.901126980874665,1.532972352569091,-5.093666992932299,-5.093666992932696,39.94112056921671,42815.00960419273,25849.770950175898,68664.78055436863,78888.2506329201,104738.021583096,104738.021583096,-1902.7148576067993,134029.07789795252,93401.79166180371,57328.550633076586,40081.37892080792,29291.05631485652,21893.725772302754,1602.3663602209897,106640.73644070279,353363.03385053156,1628408.0937818661,4.608314786177277,1551996.0834822005,4.392072556572731,0.7474542924284429,0.09869179467733966,4.027634451161993,1.2730143074737863,1.0,0.0,4.027634451163197,1.2846026777252653,1.284880409334032,3.13531531655687,19711.700223844375,2010.0340303614767,0.00021618914185877311,7.118267483204894e-05,0.0001450064670267242,0.00058403304223812,0.09869179469050998,0.09869179467733966,0.48899231584101105,3.979039320256561e-13,29291.05631485652,21893.725772302754,0.7474542924481272,0.9897991950420676,0.6171761083310147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266602996206409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15540.876145573697,1602.3663602209897,0.48899231584101105,6.8944382824442085
717.0,-30.737866933998173,4.9442676582991245,34.65052062862249,24.60489357998597,5.118498477196259,-27.15234139354301,-40.90309770600868,1.5329729367250302,-5.093542772915043,-5.093542772915451,39.94107409164348,42811.164005240826,25847.361860377532,68658.52586561836,78883.91287625699,104731.27473663451,104731.27473663451,-1909.7779804059246,134022.23351863024,93398.66961220301,57325.92074112163,40080.832078979314,29290.95878199572,21893.652870964055,1602.3582744653777,106641.05271704044,353364.74610001827,1628680.7793980087,4.609064139457246,1551994.081977118,4.392045610395535,0.7474542924290151,0.09869207894605193,4.027634451161993,1.273004411333241,1.0,0.0,4.027634451162595,1.2846028052102274,1.2848804558264568,3.135315005405787,19711.04134027567,2009.9668429357296,0.0002161260749858501,7.116667863970898e-05,0.00014495939634614113,0.000583843458743364,0.09870940423565734,0.09869207894605367,0.4889756491743444,3.979039320256561e-13,29290.95878199572,21893.652870964055,0.7474542924481272,0.9897182271568267,0.6171264064818047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666069381873846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15540.68351481123,1602.3582744653777,0.4889756491743444,6.8941070683453995
718.0,-30.740625233640746,4.94343402501573,34.65053909652314,24.601299419906013,5.115547859632632,-27.155111645490248,-40.90553327752275,1.5300342714821185,-5.095414904695474,-5.095414904695851,39.94076410463709,42809.364535496614,25850.03599400732,68659.40052950394,78881.2987180952,104731.33471210253,104731.33471210253,-1901.094145565119,134021.89475519108,93396.00539271293,57324.07121011436,40079.92686955397,29290.560043088557,21893.354836478426,1602.3966600247563,106632.42885766765,353338.94131441286,1628367.2554213998,4.608513427260269,1551980.7327807916,4.392328586844854,0.7474542925868163,0.09868377100621428,4.027634451161993,1.272999147861265,1.0,0.0,4.0276344511644915,1.2846166774101095,1.284894250840956,3.1352811480557983,19710.479078085787,2009.9095081486328,0.00021606365986201156,7.114691392555808e-05,0.00014491674593645348,0.0005836716784839498,0.09868377104587758,0.09868377100621403,0.4889589825076777,3.979039320256561e-13,29290.560043088557,21893.354836478426,0.7474542924481272,0.9897494393540288,0.6171120665392757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266610784999531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15540.493747702698,1602.3966600247563,0.4889589825076777,6.893920146480017
719.0,-30.74336213584351,4.942626331424807,34.650558330027366,24.600519518740498,5.1158652752606635,-27.15753993316417,-40.90743464240802,1.5300430725855825,-5.095013758249706,-5.095013758250069,39.94049499272829,42805.445102965205,25846.92323091281,68652.36833387801,78876.84749968357,104723.77073059638,104723.77073059638,-1905.9237728800945,134012.8016809943,93392.80182983712,57321.39943313588,40079.33599633471,29289.03095039792,21892.21189698736,1602.3043126243517,106629.69450347648,353344.47044705914,1628531.9853881493,4.6089075154556545,1551969.1438889496,4.392227057990647,0.7474542921567684,0.09868115977677357,4.027634451161993,1.2729889368684968,1.0,0.0,4.0276344511625055,1.2846167640883073,1.284894257997309,3.13528093650592,19709.802991793083,2009.8405665332284,0.00021600174533992138,7.113148783785691e-05,0.00014487025750206447,0.0005834844400640241,0.09869272860615998,0.09868115977691527,0.48894231584101105,3.410605131648481e-13,29289.03095039792,21892.21189698736,0.7474542924481272,0.9896783124013223,0.6170744243674517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666147374834202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15540.29427773798,1602.3043126243517,0.48894231584101105,6.893600608823037
720.0,-30.74609047955167,4.941802381652985,34.65057824082187,24.59738360429185,5.113424431141518,-27.160243457617632,-40.90977319339288,1.527577409207495,-5.096595277616075,-5.096595277616426,39.94024534787825,42803.373232623475,25848.87397261873,68652.24720524221,78874.02479143259,104722.89876405132,104722.89876405132,-1899.8508489153173,134011.7037152488,93390.07793615329,57319.426377344054,40078.50173201026,29288.804951197482,21892.042987281842,1602.3427570884198,106622.74961296664,353322.6722423107,1628317.6298457137,4.608585176580472,1551958.393374631,4.392467609070637,0.7474542926472928,0.09867446194537846,4.027634451161993,1.2729829508299009,1.0,0.0,4.027634451160807,1.2846284229514966,1.2849058401073066,3.135252481731882,19709.228135842444,2009.781947539929,0.00021594004070261911,7.111251902874439e-05,0.0001448275216738747,0.000583312315770108,0.09867446204358966,0.09867446194537846,0.4889256491743444,3.410605131648481e-13,29288.804951197482,21892.042987281842,0.7474542924481272,0.9896916932175105,0.6170539880999186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666185669950878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15540.10517501169,1602.3427570884198,0.4889256491743444,6.893300761181771
721.0,-30.748802925074113,4.940989630544332,34.65059499603739,24.59564764229583,5.1126354244866485,-27.162763931151368,-40.911827702634014,1.526596430563893,-5.096886149275974,-5.096886149276342,39.93989631338923,42800.1937054067,25847.530133038235,68647.72383844494,78870.18231658301,104717.71244962125,104717.71244962125,-1899.4156991142227,134004.955576914,93387.01094548963,57317.02233431309,40077.76512352948,29287.24312729276,21890.875587207494,1602.2703287527966,106617.12814873547,353318.66325044946,1628287.4565377636,4.60855206899601,1551943.3629154984,4.392474908169245,0.7474542923709813,0.09866907360047253,4.027634451161993,1.2729743108013647,1.0,0.0,4.027634451158253,1.2846331374987248,1.2849104768833068,3.1352409754928896,19708.58087202153,2009.7159449987028,0.00021587871172354148,7.10958580423858e-05,0.0001447828536811557,0.0005831324094237686,0.09866907355359449,0.09866907360047256,0.4889089825076777,3.410605131648481e-13,29287.24312729276,21890.875587207494,0.7474542924481272,0.9896592759019993,0.6170285967622494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666224735972487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15539.90693880491,1602.2703287527966,0.4889089825076777,6.89300995361197
722.0,-30.751501034217814,4.940178771101703,34.6506151726863,24.593590024765604,5.111452501233664,-27.165310890414784,-40.91394266635177,1.5252623574306403,-5.097608853408815,-5.097608853409193,39.939677192757145,42797.3264292608,25847.303133115558,68644.62956237636,78866.63258712812,104713.93572024367,104713.93572024367,-1898.7156648585515,134000.60956887505,93384.07145512533,57314.76529725804,40077.00684207477,29286.67384863139,21890.450087121677,1602.2637985809322,106612.65138510222,353308.70260308223,1628265.2171633537,4.608619049479222,1551933.926988139,4.392572035599216,0.747454292701957,0.09866475972570314,4.027634451161993,1.2729664367483933,1.0,0.0,4.027634451161276,1.2846395027768083,1.284916765182753,3.135225440643911,19707.960516117848,2009.6526863014228,0.0002158177228176,7.10787105729752e-05,0.0001447390122446248,0.0005829558321436085,0.09866475976246286,0.09866475972570304,0.48889231584101106,3.979039320256561e-13,29286.67384863139,21890.450087121677,0.7474542924481272,0.9896336076579318,0.6169990692981651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266626327118087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15539.714041014799,1602.2637985809322,0.48889231584101106,6.892668481682427
723.0,-30.754184426732053,4.9393719709504404,34.65063511596605,24.591606587078445,5.110364020300685,-27.167835158664214,-40.91602392783386,1.5240147522327998,-5.098226482700284,-5.098226482700641,39.93942688900678,42794.383106952846,25846.816018151538,68641.19912510438,78863.00075453431,104709.81677268585,104709.81677268585,-1898.0799327336135,133995.68027372588,93381.0821523531,57312.464504771524,40076.2418306462,29285.863501040025,21889.844385652937,1602.2412488733091,106607.89670541947,353300.19032112433,1628241.0554394166,4.60866169916145,1551923.1482843822,4.39264735995131,0.7474542925761969,0.09866018519013127,4.027634451161993,1.2729583780700344,1.0,0.0,4.027634451160065,1.2846454629882322,1.2849226487749674,3.1352108945243575,19707.329647704337,2009.5883556264716,0.00021575708231984743,7.106184008466819e-05,0.00014469524223517926,0.0005827795425456378,0.09866018519628679,0.09866018519013131,0.4888756491743444,3.410605131648481e-13,29285.863501040025,21889.844385652937,0.7474542924481272,0.9896066273776652,0.6169706484875593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666301716847819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15539.519581641202,1602.2412488733091,0.4888756491743444,6.892391358012934
724.0,-30.75685314697964,4.93856870652285,34.65065569841417,24.58960994789379,5.1092573467734805,-27.170348038994366,-40.91809202274305,1.5227522387882215,-5.098864975539243,-5.098864975539633,39.93918431783529,42791.44868380759,25846.391731310894,68637.84041511848,78859.3893994123,104705.7811307232,104705.7811307232,-1897.4354507173557,133990.88901635204,93378.10004070411,57310.1593250994,40075.48968400524,29285.107885628844,21889.27959423948,1602.2222349738347,106603.21658144056,353291.3906630751,1628217.515911526,4.608709860876047,1551912.702618743,4.392727203756749,0.747454292459044,0.09865568105069637,4.027634451161993,1.2729502908186991,1.0,0.0,4.027634451161389,1.2846514922632826,1.284928601890965,3.1351961799897636,19706.700296919807,2009.524179706608,0.0002156967889660562,7.104507999126247e-05,0.00014465170897479373,0.0005826042064863377,0.09865568109672819,0.09865568105069646,0.48885898250767773,3.979039320256561e-13,29285.107885628844,21889.27959423948,0.7474542924481272,0.9895797155756912,0.6169417534335314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666339970197045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15539.325449435404,1602.2222349738347,0.48885898250767773,6.892097947496104
725.0,-30.759507304575763,4.937769215050188,34.65067676345747,24.58764159763234,5.108170093437579,-27.172845868907768,-40.92015023399142,1.5215086577695744,-5.099488639986134,-5.099488639986513,39.93894191249508,42788.53612022705,25845.938976719503,68634.47509694655,78855.81369555964,104701.75267227914,104701.75267227914,-1896.8153606113192,133986.0954050717,93375.15556398475,57307.87798865216,40074.75286148066,29284.342732792582,21888.707671584507,1602.2022474431403,106598.56803289046,353282.79553482967,1628194.575901107,4.608757053782387,1551902.2641472607,4.392804528728489,0.7474542922581476,0.09865120770834075,4.027634451161993,1.2729422140074895,1.0,0.0,4.027634451162149,1.28465743233438,1.284934466225516,3.1351816832938004,19706.078888685817,2009.4608137015005,0.00021563684002091137,7.102840362575066e-05,0.0001446084363951607,0.0005824299203538171,0.09865120763863362,0.09865120770834057,0.48884231584101107,3.979039320256561e-13,29284.342732792582,21888.707671584507,0.7474542924481272,0.9895526247694251,0.6169131208187202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666378056050744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15539.13123587858,1602.2022474431403,0.48884231584101107,6.891807729459901
726.0,-30.762146937482672,4.936973319291472,34.65069833539939,24.58566343355926,5.107076445655993,-27.175331263964026,-40.922195138968505,1.5202607721373393,-5.100116968492898,-5.10011696849332,39.93870062425394,42785.631185813654,25845.507491045842,68631.1386768595,78852.22442306747,104697.7319141133,104697.7319141133,-1896.1900286280725,133981.3169937439,93372.18906775776,57305.59583050394,40073.99248583758,29283.585079630597,21888.141357046163,1602.1827951082462,106593.92194274138,353274.1362940833,1628171.6021491676,4.608804989884102,1551891.8738330582,4.392882791003937,0.7474542921410043,0.09864673669093377,4.027634451161993,1.272934160274454,1.0,0.0,4.027634451162288,1.2846633918835955,1.2849403504827137,3.135167139196367,19705.45283341106,2009.3969738301112,0.00021557723437094184,7.101183865747887e-05,0.00014456539571346296,0.0005822565682214097,0.09864673660621887,0.09864673669093392,0.4888256491743444,3.979039320256561e-13,29283.585079630597,21888.141357046163,0.7474542924481272,0.9895261784781485,0.6168847397449447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666415963158877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15538.936876959764,1602.1827951082462,0.4888256491743444,6.891516920991172
727.0,-30.76477208144848,4.936180983570239,34.65072034677436,24.583679891098313,5.105982178106116,-27.17780367889027,-40.92422666782511,1.5190137755478896,-5.100743399554858,-5.1007433995552285,39.93845836212601,42782.7333948526,25845.080286548076,68627.81368140067,78848.6157849444,104693.69607149248,104693.69607149248,-1895.5630561341823,133976.51529521545,93369.1971070672,57303.31471697541,40073.202655657544,29282.819223722967,21887.568928186654,1602.1628439626838,106589.25912762666,353265.5033685909,1628148.4519239636,4.6088520854672375,1551881.4416344003,4.392960611314473,0.7474542925994919,0.09864224996363029,4.027634451161993,1.272926091705449,1.0,0.0,4.027634451163248,1.284669346622133,1.2849462303671668,3.1351526069740214,19704.821404065173,2009.3325859559761,0.00021551797095502407,7.099538558163026e-05,0.0001445225853733938,0.0005820841438208813,0.09864224995885981,0.09864224996362997,0.48880898250767774,3.979039320256561e-13,29282.819223722967,21887.568928186654,0.7474542924481272,0.989500433008596,0.6168567953516358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666453699923164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15538.742443348878,1602.1628439626838,0.48880898250767774,6.891226000826862
728.0,-30.76738269048494,4.935392307924152,34.65074284662289,24.581715172994905,5.1048998824264915,-27.180261813166396,-40.926240804232634,1.5177790051079307,-5.101361508592106,-5.101361508592502,39.93821724662575,42779.826497790535,25844.641077530385,68624.46757532092,78845.03516027422,104689.6762378046,104689.6762378046,-1894.9530760199414,133971.72957690185,93366.2321395516,57301.02347706781,40072.45406942644,29282.05333909725,21886.996463694304,1602.1426248558234,106584.62931382454,353256.9852922586,1628125.8270883507,4.608899172202809,1551871.0588640096,4.393037147107244,0.7474542925741788,0.09863779514110606,4.027634451161993,1.2729179604956884,1.0,0.0,4.027634451161754,1.2846752435223656,1.2849520528408385,3.135138216035743,19704.19567141271,2009.2687789829058,0.0002154590505588716,7.097907684516459e-05,0.00014447997371370703,0.0005819125196323056,0.09863779515199614,0.09863779514110592,0.48879231584101107,3.979039320256561e-13,29282.05333909725,21886.996463694304,0.7474542924481272,0.989473793982811,0.6168283518445533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266649126803325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15538.547938672258,1602.1426248558234,0.48879231584101107,6.890933920768804
729.0,-30.769978954921914,4.934607211455069,34.650765838919526,24.57975031519311,5.103817375100367,-27.182707056432395,-40.92824914315713,1.516545476610845,-5.1019798084630565,-5.101979808463375,39.937977187169324,42776.95748658326,25844.211576289996,68621.16906287326,78841.4545553253,104685.66613161529,104685.66613161529,-1894.3452379424562,133966.9581088739,93363.26131637406,57298.76424763204,40071.66340971336,29281.291977258603,21886.427378740675,1602.1226441136223,106580.01136955775,353248.46474734886,1628103.3463424398,4.60894670131658,1551860.721620501,4.393113846171777,0.7474542925134188,0.09863335177344355,4.027634451161993,1.2729098979709672,1.0,0.0,4.027634451162795,1.2846811339678703,1.2849578692925512,3.135123840981636,19703.56870296969,2009.2048459942682,0.0002154004686370478,7.096281850143123e-05,0.00014443765013561657,0.0005817420557310919,0.09863335175852903,0.09863335177344358,0.4887756491743444,3.410605131648481e-13,29281.291977258603,21886.427378740675,0.7474542924481272,0.9894483757755452,0.6168007873334114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666528662743979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15538.353446155219,1602.1226441136223,0.4887756491743444,6.890641744259298
730.0,-30.772560828473196,4.9338256964826135,34.65078930041782,24.577789788041287,5.102738813944096,-27.18513895125474,-40.93024029918013,1.5153169367256323,-5.102594418738249,-5.102594418738645,39.937737365805376,42774.07931644539,25843.78179669474,68617.86111314013,78837.87575236463,104681.65754905937,104681.65754905937,-1893.7432370147144,133962.18575324627,93360.28808421119,57296.49164829196,40070.88492879915,29280.5282041869,21885.856485106324,1602.1024143483774,106575.40078607408,353239.9952071479,1628081.010795556,4.6089939782747775,1551850.3946815012,4.393189943770272,0.7474542922342776,0.09862891570934695,4.027634451161993,1.2729018008289859,1.0,0.0,4.027634451160677,1.2846870004326085,1.2849636621935236,3.1351095245812544,19702.941226129602,2009.1408611635577,0.00021534222598687793,7.09467026604837e-05,0.00014439552332639423,0.0005815723843429506,0.09862891572612613,0.09862891570934681,0.48875898250767774,3.979039320256561e-13,29280.5282041869,21885.856485106324,0.7474542924481272,0.9894226809994586,0.6167730026556659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266656588788917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15538.158734864686,1602.1024143483774,0.48875898250767774,6.89034942893989
731.0,-30.77512834559474,4.9330476524031175,34.65081320427373,24.575819202605658,5.10165570007313,-27.18755837851281,-40.93221811400724,1.514085732991202,-5.10321071246625,-5.103210712466599,39.93749720690464,42771.20802748723,25843.36528953952,68614.57331702675,78834.27475227702,104677.64004181654,104677.64004181654,-1893.1357974640705,133957.40204523221,93357.2850174765,57294.21829268659,40070.07413865546,29279.762003415664,21885.28378730804,1602.0821027496697,106570.77583928061,353231.5026284238,1628058.4745051907,4.609040989806055,1551840.0532598924,4.393266290555986,0.7474542923113577,0.09862446604783145,4.027634451161993,1.2728936580801387,1.0,0.0,4.027634451164533,1.284692878711088,1.2849694673446654,3.1350951794820054,19702.307452942034,2009.0762342840862,0.00021528432158538012,7.093069815012712e-05,0.000144353623435253,0.0005814036268978902,0.09862446601909244,0.09862446604783154,0.4887423158410111,3.410605131648481e-13,29279.762003415664,21885.28378730804,0.7474542924481272,0.9893977712717577,0.6167456248903816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666602943356933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15537.964035372846,1602.0821027496697,0.4887423158410111,6.8900565664962645
732.0,-30.77768153498655,4.932273196754149,34.65083757480818,24.573867441527568,5.100585007029573,-27.189963666738368,-40.93418241301549,1.5128671387813954,-5.1038179402847845,-5.103817940285116,39.937257825102705,42768.3424803276,25842.934677876106,68611.27715820371,78830.69967345629,104673.6343513324,104673.6343513324,-1892.5452960298426,133952.62763092856,93354.30711707307,57291.94992394451,40069.285770142844,29278.99327959617,21884.709208421675,1602.061368350403,106566.17964736224,353223.13513541385,1628036.4233176268,4.609087744757977,1551829.7453525723,4.39334118009471,0.7474542925515341,0.09862004426912233,4.027634451161993,1.2728855351125823,1.0,0.0,4.027634451161151,1.284698697366318,1.2849752132924694,3.1350809800140684,19701.678990907156,2009.0121489914657,0.0002152267545415691,7.091480631476172e-05,0.00014431194822680737,0.0005812357743925952,0.09862004423721779,0.0986200442691221,0.4887256491743444,3.410605131648481e-13,29278.99327959617,21884.709208421675,0.7474542924481272,0.9893724559335251,0.6167181517172567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666639834389672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15537.76927306912,1602.061368350403,0.4887256491743444,6.889762868176186
733.0,-30.780220428596934,4.931502247457987,34.65086242525949,24.5719154709019,5.099514042014078,-27.192356113931766,-40.936133335903264,1.5116497273488942,-5.104425486731714,-5.104425486732109,39.937019532523344,42765.48332486072,25842.513915539497,68607.99724040022,78827.12490049862,104669.63881603812,104669.63881603812,-1891.9569100716035,133947.86820443338,93351.32364240974,57289.68206677175,40068.49063959777,29278.22938839527,21884.13824050127,1602.0408928524448,106561.59572610972,353214.7634074487,1628014.5205830138,4.609134977478355,1551819.4843991483,4.393416258790566,0.7474542927508887,0.09861563431815475,4.027634451161993,1.2728773929132156,1.0,0.0,4.0276344511619975,1.2847045098462435,1.2849809534951617,3.135066795744361,19701.049352469363,2008.9479437391326,0.0002151695238933302,7.089902595592873e-05,0.00014427049793740146,0.0005810688277789734,0.09861563433913498,0.09861563431815484,0.48870898250767775,3.979039320256561e-13,29278.22938839527,21884.13824050127,0.7474542924481272,0.9893474011850218,0.6166907866384692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666676555412473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15537.574453698602,1602.0408928524448,0.48870898250767775,6.889468893456061
734.0,-30.78270488070478,4.930742059535454,34.65089086758222,24.57075136424976,5.099115715272129,-27.19483191931123,-40.93810730902476,1.5112427538762787,-5.104684173731528,-5.104684173731905,39.93687159888446,42762.95429274288,25841.22255066345,68604.17684340633,78824.01676726241,104665.23931792585,104665.23931792585,-1893.7495417658647,133942.91362655305,93348.24900749561,57287.18653296666,40067.84719392106,29277.674308627196,21883.723342729794,1602.0201684833837,106558.98885969172,353211.1988594501,1628082.8864425132,4.609375047279745,1551813.1143559255,4.39344256175021,0.7474542927161861,0.09861312950942733,4.027634451161993,1.2728680171305315,1.0,0.0,4.027634451161397,1.2847065290441224,1.2849829011932306,3.135061868299781,19700.400475390597,2008.8817766913878,0.0002151135340185712,7.088306245678889e-05,0.00014423047156178232,0.0005809076161695745,0.09861783538925407,0.09861312951520665,0.4886923158410111,3.979039320256561e-13,29277.674308627196,21883.723342729794,0.7474542924481272,0.9893094082634496,0.6166649751299579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666713110315215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15537.37957669668,1602.0201684833837,0.4886923158410111,6.88917480142339
735.0,-30.78521597901797,4.929974171927519,34.65091662481477,24.56787738427522,5.097214270773017,-27.19708276734522,-40.939988068398065,1.5090810591002732,-5.105810881645766,-5.105810881646182,39.93659721544354,42759.92454877455,25842.14651295228,68602.07106172683,78820.07150941425,104662.21802236653,104662.21802236653,-1890.677720599182,133939.31799177427,93345.35575987726,57285.20879923755,40066.82995626634,29277.099969407744,21883.294038693944,1602.0262611282108,106552.89574296572,353195.6738455736,1627974.0564567428,4.609269526807782,1551801.2994188268,4.3936022276912565,0.7474542923158461,0.09860725474038319,4.027634451161993,1.272861249181442,1.0,0.0,4.027634451164551,1.284716757109287,1.2849930587698437,3.1350369090105783,19699.78987864816,2008.8195131516025,0.00021505695728531984,7.086785586853954e-05,0.0001441891014167803,0.0005807409923483149,0.09860725469536359,0.09860725474038222,0.4886756491743444,3.979039320256561e-13,29277.099969407744,21883.294038693944,0.7474542924481272,0.9893017476116165,0.6166354372272606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666749155094157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15537.183909694562,1602.0262611282108,0.4886756491743444,6.8889254779341815
