time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
736.0,-30.78771225451672,4.929214728204049,34.65094129694298,24.566140199918323,5.096375705364977,-27.199413612956956,-40.94186907224355,1.5080770638052097,-5.106176823957242,-5.106176823957634,39.936296883548756,42756.959815464244,25841.13324681634,68598.09306228059,78816.42556424327,104657.5588110596,104657.5588110596,-1890.2715586529957,133933.3948445902,93342.37798739194,57282.91223861301,40066.07305419881,29275.83603353059,21882.349309552883,1601.971806519529,106547.8303697126,353190.63160741277,1627949.6732796018,4.6092662930231425,1551788.367220553,4.393628336511019,0.747454292491948,0.09860239562671681,4.027634451161993,1.2728528476273646,1.0,0.0,4.0276344511613775,1.2847215694201684,1.284997799873107,3.1350251657873076,19699.161443609377,2008.7554306118172,0.0002150007281118276,7.085265032122538e-05,0.00014414807779060222,0.0005805757641782085,0.09860239559917844,0.09860239562671674,0.48865898250767775,3.979039320256561e-13,29275.83603353059,21882.349309552883,0.7474542924481272,0.9892732110316178,0.6166106526050409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666785565091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15536.989793507513,1601.971806519529,0.48865898250767775,6.888612167367732
737.0,-30.790194598763616,4.928457441950807,34.650968268995925,24.56415225695821,5.095260112027538,-27.201759620413352,-40.94377864440901,1.506825133677247,-5.106833567908666,-5.106833567909018,39.93607725064184,42754.17345233904,25840.87435038905,68595.04780272809,78812.88598829132,104653.76033868038,104653.76033868038,-1889.6623207502707,133928.96190065425,93339.388819729,57280.67628377663,40065.2361510582,29275.201561973852,21881.87507854328,1601.959680726622,106543.42265943065,353181.58261945995,1627929.243949654,4.609326544933934,1551778.9099472424,4.393714129819806,0.7474542927474183,0.09859815225534775,4.027634451161993,1.2728447702666745,1.0,0.0,4.0276344511613065,1.2847275408229264,1.2850037007372952,3.1350105942168174,19698.5306037096,2008.6911028444579,0.00021494482617831544,7.08372169213289e-05,0.00014410760925698653,0.0005804127717180299,0.09859815233486736,0.09859815225534777,0.4886423158410111,3.410605131648481e-13,29275.201561973852,21881.87507854328,0.7474542924481272,0.9892502854771587,0.6165835530095549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266682157484546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15536.79535893038,1601.959680726622,0.4886423158410111,6.888285048319087
738.0,-30.792662781399194,4.927703991524683,34.650995232156895,24.562240729015343,5.094224644999275,-27.204084868032304,-40.945662337448425,1.5056467316324054,-5.107408261342812,-5.107408261343226,39.9358372747956,42751.341129129934,25840.414051134863,68591.7551802648,78809.33150408778,104649.74555522265,104649.74555522265,-1889.1174595666816,133924.14682429715,93336.4114631997,57278.42108824199,40064.43374995302,29274.401269074515,21881.27689604588,1601.9362259069085,106538.86301478933,353173.6643190135,1627908.113322614,4.6093700572536545,1551768.5767678497,4.393783380649169,0.7474542927428295,0.09859376737819849,4.027634451161993,1.2728365368535743,1.0,0.0,4.027634451161453,1.2847331676580678,1.2850092573859588,3.1349968635930394,19697.902256455007,2008.6270292561687,0.00021488925644210695,7.082199572583476e-05,0.0001440672607162722,0.0005802502625453947,0.09859376743657104,0.09859376737819858,0.4886256491743444,3.979039320256561e-13,29274.401269074515,21881.27689604588,0.7474542924481272,0.9892256649746461,0.6165569571135479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666857482431164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15536.60003472482,1601.9362259069085,0.4886256491743444,6.887997668672965
739.0,-30.7951169916191,4.92695385124324,34.651022778441195,24.560306150838755,5.09316734407922,-27.20639972182353,-40.94754058225078,1.5044500742836466,-5.108004142454774,-5.108004142455105,39.935603081619796,42748.546599453184,25840.01683377324,68588.56343322643,78805.77204566792,104645.78887944116,104645.78887944116,-1888.5562435598986,133919.43376052397,93333.41465450817,57276.1892082933,40063.58382912764,29273.6448810828,21880.711516995318,1601.9157460357776,106534.34512300105,353165.4542354498,1627887.1946974238,4.609417980084024,1551758.492636034,4.393856969944465,0.7474542922782759,0.09858942162888532,4.027634451161993,1.2728284171828999,1.0,0.0,4.027634451162643,1.2847388792568226,1.2850148992368629,3.1349829262517854,19697.26980397733,2008.5625370516264,0.0002148340144142952,7.080682156650129e-05,0.0001440271928477939,0.0005800888838179269,0.09858942157168189,0.09858942162888523,0.48860898250767776,3.410605131648481e-13,29273.6448810828,21880.711516995318,0.7474542924481272,0.9892025497570287,0.6165309371985057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666893208265397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15536.40491415294,1601.9157460357776,0.48860898250767776,6.887699450957614
740.0,-30.797557097089637,4.926207180013621,34.65105074444143,24.55838519325482,5.092121883833914,-27.208700695315994,-40.94939776752142,1.5032654820602502,-5.108589149133252,-5.108589149133673,39.93536775234155,42745.72569480989,25839.600547554284,68585.32624236417,78802.21995474474,104641.82050229903,104641.82050229903,-1888.0081177748507,133914.69456419357,93330.42431347385,57273.93005353901,40062.7713999276,29272.87406189455,21880.135360445824,1601.8941578532153,106529.82862007388,353157.39412616065,1627866.4510305007,4.609464443066333,1551748.359634639,4.3939285583251815,0.7474542921266453,0.09858507775804133,4.027634451161993,1.2728201953088867,1.0,0.0,4.0276344511607,1.2847445337859835,1.2850204844298625,3.1349691282928065,19696.638716446923,2008.49818403297,0.00021477910284615768,7.079182050145746e-05,0.00014398728234470023,0.0005799281389007036,0.09858507770609119,0.09858507775804154,0.4885923158410111,3.979039320256561e-13,29272.87406189455,21880.135360445824,0.7474542924481272,0.9891784490580517,0.6165043306382242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666928777272255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15536.209589505,1601.8941578532153,0.4885923158410111,6.887403474040877
741.0,-30.799983279509096,4.925463899388428,34.65107917906899,24.556464061047905,5.091076178912949,-27.21098916056169,-40.951249190233625,1.502082059965568,-5.109174421008561,-5.109174421008876,39.9351334585633,42742.941085320985,25839.19367502306,68582.13476034405,78798.66806666879,104637.86174169186,104637.86174169186,-1887.4619828918367,133909.96951289556,93327.42845661165,57271.701475263966,40061.918868164095,29272.10777120372,21879.562602700542,1601.872810973144,106525.3237245837,353149.3305075151,1627845.848225989,4.609511352850626,1551738.2712703338,4.394000320035471,0.7474542924518899,0.09858074508148075,4.027634451161993,1.2728119965130462,1.0,0.0,4.027634451160867,1.2847501822169023,1.2850260639417261,3.1349553453357784,19696.00646484521,2008.4337123120752,0.00021472451742313387,7.077686890789026e-05,0.0001439476485152436,0.0005797685083237527,0.0985807450726505,0.09858074508148046,0.48857564917434443,3.410605131648481e-13,29272.10777120372,21879.562602700542,0.7474542924481272,0.9891555140315932,0.6164785626492313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666964181915195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15536.014376516818,1601.872810973144,0.48857564917434443,6.8871062753804795
742.0,-30.802390499019257,4.924739628081797,34.651113522357825,24.555685731489234,5.091338334609596,-27.21313401115663,-40.95288282316176,1.5020818467515435,-5.109012821158956,-5.109012821159283,39.935056400847465,42739.336346002805,25836.91255679578,68576.24890279859,78794.448141151,104631.36069794679,104631.36069794679,-1893.743539488496,133903.14011744605,93324.26918197595,57269.15738684627,40061.23532792186,29271.779419499253,21879.317172922598,1601.8512219271747,106525.10423743528,353151.55694477167,1628085.2828644784,4.61016028627927,1551734.9532830724,4.393963222780704,0.7474542923874248,0.09858052355760785,4.027634451161993,1.2728019789373506,1.0,0.0,4.027634451162947,1.284750295025234,1.2850261072063767,3.134955070068994,19695.33972523095,2008.3657237926257,0.00021467037127188593,7.076367855158067e-05,0.00014390669272030526,0.0005796035533530842,0.09859572647013962,0.09858052355760875,0.48855898250767776,3.410605131648481e-13,29271.779419499253,21879.317172922598,0.7474542924481272,0.9890850578562117,0.6164355682743844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666999425912202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15535.818970209351,1601.8512219271747,0.48855898250767776,6.886808943654031
743.0,-30.804789933690827,4.923995686492645,34.65114331196064,24.552389128971868,5.088689290320098,-27.21555449196955,-40.9549575188197,1.499453848598827,-5.110673436108243,-5.110673436108618,39.93477233792358,42737.59157910042,25839.27299069825,68576.86456979866,78791.81892647687,104631.09191717513,104631.09191717513,-1886.1867570268078,133902.456253901,93321.55331868677,57267.32597131031,40060.25260819606,29271.364336725877,21879.00691378432,1601.8820055627316,106517.27867420194,353128.67839536513,1627811.8576774541,4.609684676629253,1551722.7220148107,4.394213262615539,0.7474542922597361,0.0985729879060986,4.027634451161993,1.2727961418079214,1.0,0.0,4.027634451161617,1.2847626996525228,1.285038445169203,3.1349248014838134,19694.766564030797,2008.307277615781,0.00021461641274870167,7.07469302225999e-05,0.00014386948252610179,0.0005794536842929759,0.09857298786945592,0.09857298790609843,0.4885423158410111,3.979039320256561e-13,29271.364336725877,21879.00691378432,0.7474542924481272,0.989113878943241,0.6164228307707261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667033768668055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15535.627647425412,1601.8820055627316,0.4885423158410111,6.8865900159095785
744.0,-30.807173997190628,4.923264186175334,34.651170018408976,24.55079845329749,5.088041719645856,-27.217765232065243,-40.95669508734716,1.4986329545204669,-5.110825148999993,-5.110825149000307,39.934412910548325,42734.51724421723,25837.78003807728,68572.29728229452,78787.99325741341,104625.7732954907,104625.7732954907,-1885.920519805979,133895.39944932537,93318.4278460577,57264.95183286165,40059.417792440065,29269.626153834673,21877.707707559493,1601.7957525223342,106511.69381529668,353126.58828134823,1627784.1378419565,4.609633462505078,1551707.245785385,4.394195445144691,0.7474542924660228,0.09856764309949104,4.027634451161993,1.272787117692642,1.0,0.0,4.0276344511624105,1.2847666503502813,1.2850423278471999,3.134915161491693,19694.106958059372,2008.2400165254571,0.00021456281227177128,7.073290622981878e-05,0.0001438299060419525,0.0005792942846819604,0.09856764312909738,0.09856764309949063,0.48852564917434443,3.410605131648481e-13,29269.626153834673,21877.707707559493,0.7474542924481272,0.9890847093670202,0.616401363868995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667069044252677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,68.0,15535.427157604267,1601.7957525223342,0.48852564917434443,6.886266796497425
745.0,-30.809544649443485,4.922533846029262,34.65120073097336,24.54881553947928,5.086915099551235,-27.22001180358471,-40.958513401541836,1.497382253692479,-5.111501422913534,-5.1115014229138955,39.93421065495881,42731.835086530664,25837.64081752863,68569.47590405929,78784.51911835058,104622.15993587922,104622.15993587922,-1885.3314233511628,133891.2504944528,93315.45457044787,57262.770538628065,40058.53781313311,29269.09055857358,21877.30737788223,1601.7894145219523,106507.49135923038,353117.271527496,1627765.9661469567,4.609703623687544,1551698.5371124102,4.394286720669751,0.7474542925787583,0.09856359562956005,4.027634451161993,1.2727791090169926,1.0,0.0,4.027634451163789,1.2847726110130202,1.2850482213240575,3.1349006171498903,19693.47947205015,2008.176030759755,0.0002145095255503613,7.071823328807749e-05,0.0001437912922622838,0.0005791387624926772,0.09856359565209057,0.09856359562956013,0.48850898250767777,3.410605131648481e-13,29269.09055857358,21877.30737788223,0.7474542924481272,0.9890642088088965,0.616375261784809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26671037300297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15535.233120730976,1601.7894145219523,0.48850898250767777,6.885904896450208
746.0,-30.811901360725894,4.921807353938609,34.65123104011277,24.546929366793506,5.085906454893543,-27.222234029093226,-40.96029019039122,1.4962391232608707,-5.112048588149776,-5.112048588150104,39.933970929125714,42729.04122324269,25837.179050878436,68566.22027412112,78780.95898291662,104618.13803379505,104618.13803379505,-1884.8245621703973,133886.40201940917,93312.43742818781,57260.51966851402,40057.68639963755,29268.263985614118,21876.689545409026,1601.7636641847346,106502.96259596545,353109.7335931839,1627745.616199648,4.609744397686205,1551688.2151024581,4.394351295028732,0.7474542923407352,0.0985592423127347,4.027634451161993,1.272770756366663,1.0,0.0,4.02763445116073,1.2847780678501663,1.2850536112847843,3.134887302288308,19692.842728335658,2008.111100970837,0.00021445656427780243,7.070389815561857e-05,0.00014375266612218386,0.0005789831905200952,0.09855924224736333,0.09855924231274082,0.4884923158410111,3.410605131648481e-13,29268.263985614118,21876.689545409026,0.7474542924481272,0.9890411872190913,0.6163498803232105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667138360915189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15535.037165891976,1601.7636641847346,0.4884923158410111,6.885621020474781
747.0,-30.8142443362309,4.921084122554637,34.65126203054605,24.54503533607351,5.084879313779232,-27.224445740049816,-40.96206530285997,1.4950807175981706,-5.112619864270869,-5.112619864271274,39.93374144473966,42726.299708719554,25836.78776607672,68563.08747479628,78777.44210322732,104614.22986930405,104614.22986930405,-1884.3126095739572,133881.73822341935,93309.45051021539,57258.30811570762,40056.82488278641,29267.508354115296,21876.12475368006,1601.7424087217364,106498.54247887801,353101.86363388615,1627726.2655877622,4.609792338211704,1551678.3341128645,4.394421253244143,0.7474542926235831,0.09855499173464617,4.027634451161993,1.2727625575708226,1.0,0.0,4.027634451163178,1.2847835955278457,1.2850590725126079,3.134873814688818,19692.212363215054,2008.0468216174795,0.00021440392362808545,7.068957923176599e-05,0.00014371434439631946,0.0005788288446167758,0.09855499185210244,0.09855499173464624,0.48847564917434444,3.979039320256561e-13,29267.508354115296,21876.12475368006,0.7474542924481272,0.989019068391123,0.6163247118830726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266717280945522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15534.841745428406,1601.7424087217364,0.48847564917434444,6.885317743472471
748.0,-30.816573546629066,4.920364201419668,34.65129342896838,24.54314053701239,5.083855590878894,-27.2266447186605,-40.963823337201006,1.4939267629103459,-5.113185521374589,-5.113185521375011,39.93351019462866,42723.54670672873,25836.390536196297,68559.93724292502,78773.90825394134,104610.29879013763,104610.29879013763,-1883.802419560685,133877.0366297271,93306.4424504166,57256.08090320396,40055.9572746807,29266.737839589485,21875.548819275402,1601.7201851468926,106494.10120969832,353094.07121839805,1627706.731229999,4.609838748108629,1551668.3771439393,4.394490034312106,0.7474542922813923,0.09855072136599742,4.027634451161993,1.2727542450325564,1.0,0.0,4.027634451160219,1.2847891017674098,1.285064512709667,3.1348603795139685,19691.577536281282,2007.9820872857993,0.00021435160404803503,7.067540071169371e-05,0.00014367620333634133,0.000578675226369604,0.09855072131497626,0.09855072136599745,0.4884589825076778,3.979039320256561e-13,29266.737839589485,21875.548819275402,0.7474542924481272,0.9889969962926592,0.6162995630262798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667207103498739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15534.646062640371,1601.7201851468926,0.4884589825076778,6.885018949737054
749.0,-30.81885145591142,4.9196625614819185,34.65133001745908,24.542357737105363,5.084048413585311,-27.228725317272232,-40.96539717921985,1.4939222748734895,-5.113035222035705,-5.113035222036065,39.93341569204398,42720.252164670026,25834.196792558807,68554.44895722883,78769.95120304561,104604.14799560442,104604.14799560442,-1889.641629841397,133870.53213938852,93303.2827651768,57253.583726507255,40055.22115407728,29266.38414378411,21875.284446438825,1601.69787080663,106493.78962544582,353096.1417085255,1627928.3341769576,4.610439316328705,1551664.3081466088,4.394452742073517,0.7474542922339423,0.09855040566272834,4.027634451161993,1.2727442499855535,1.0,0.0,4.027634451164815,1.2847892284018472,1.2850645736433364,3.134860070528439,19690.910710012322,2007.9140899300294,0.00021430044819249633,7.066270993104023e-05,0.0001436377382614561,0.0005785203031088297,0.09856433194351225,0.09855040566443836,0.4884423158410111,3.410605131648481e-13,29266.38414378411,21875.284446438825,0.7474542924481272,0.9889333731188676,0.6162617265008428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667241240694944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15534.450428409167,1601.69787080663,0.4884423158410111,6.884718630777745
750.0,-30.821154516027978,4.918942304598281,34.65136294489381,24.53913555890324,5.081533184432193,-27.231000454025963,-40.96732487725092,1.4913791224302095,-5.114623064735895,-5.114623064736278,39.93314832317572,42718.31465387083,25836.43082603649,68554.74547990732,78767.08193816,104603.5127641965,104603.5127641965,-1882.6134402429889,133869.44799577518,93300.52514693169,57251.75786264252,40054.18587143241,29265.935231578675,21874.9489164816,1601.724261140128,106486.12620443948,353074.2684235116,1627674.498307905,4.610006006882139,1551652.7960902264,4.394692377381133,0.7474542926233905,0.09854303500817588,4.027634451161993,1.2727382546057928,1.0,0.0,4.027634451162315,1.2848012322081623,1.2850765135826534,3.1348307817542933,19690.328736763066,2007.8547451742509,0.0002142487389533369,7.06471686801766e-05,0.00014360157027316027,0.0005783746316731402,0.09854303502457896,0.09854303500817715,0.48842564917434445,3.979039320256561e-13,29265.935231578675,21874.9489164816,0.7474542924481272,0.9889588244953236,0.6162469709247992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667274511146691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15534.258215717404,1601.724261140128,0.48842564917434445,6.884486423074416
751.0,-30.8234389135812,4.9182447597339465,34.651396693398006,24.538350628595822,5.081798544842979,-27.23302699937692,-40.96883791554717,1.4913866306434913,-5.114262185399923,-5.114262185400321,39.93291176813568,42714.74064307779,25833.70538372074,68548.44602679853,78762.82265818886,104596.5280419096,104596.5280419096,-1887.1691324951244,133861.10088217695,93297.3083092774,57249.22629418566,40053.42446121305,29264.57284026735,21873.93058858081,1601.6417704594326,106483.69717440472,353079.23961384885,1627831.5554119383,4.610385921280005,1551642.6108334856,4.394601655227495,0.7474542925322596,0.09854071715492148,4.027634451161993,1.272728023282252,1.0,0.0,4.027634451162145,1.284801302978299,1.2850765184813764,3.134830609079809,19689.649848934667,2007.7855178817097,0.000214197460092724,7.063497266252556e-05,0.00014356248743019844,0.0005782172202683778,0.09855143021794101,0.09854071715491976,0.4884089825076778,3.979039320256561e-13,29264.57284026735,21873.93058858081,0.7474542924481272,0.9888982471415769,0.616214292188813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26673086644949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15534.05860462239,1601.6417704594326,0.4884089825076778,6.8841670395379975
752.0,-30.825714597619527,4.9175322760013955,34.65143068939042,24.53543582176792,5.07957147869654,-27.23530131838206,-40.97074633520094,1.48915819945906,-5.1156708493986685,-5.115670849399032,39.93267573707724,42712.84140907715,25835.498047906098,68548.33945698325,78760.03115114098,104595.52919904707,104595.52919904707,-1881.6831809846917,133859.79901610868,93294.52095439743,57247.3312123335,40052.43304673771,29264.2698170616,21873.704099134826,1601.6705623302737,106477.21238003176,353059.83527610044,1627636.2576246054,4.61008615254057,1551632.4481879778,4.394814400155621,0.7474542927560783,0.09853446924479367,4.027634451161993,1.2727216135943311,1.0,0.0,4.027634451160515,1.2848118333665077,1.285086985503935,3.134804915836312,19689.061600006742,2007.7255331848025,0.00021414638807413838,7.061959240518858e-05,0.0001435267956689498,0.0005780734669011501,0.09853446930496951,0.09853446924479387,0.4883923158410111,3.410605131648481e-13,29264.2698170616,21873.704099134826,0.7474542924481272,0.9889151766447141,0.6161984001605472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667341740989828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15533.867034549025,1601.6705623302737,0.4883923158410111,6.883862405818355
753.0,-30.827975658874287,4.916829894454109,34.651461861339016,24.533801071252697,5.078856413193894,-27.237408088418817,-40.9723918774165,1.4882888427384118,-5.115902449496787,-5.115902449497117,39.93235153583424,42709.91680619038,25834.28578567441,68544.20259186479,78756.30085446974,104590.58664014415,104590.58664014415,-1881.398037414474,133853.3532636346,93291.41388529935,57245.029837020076,40051.53783142141,29262.766623490446,21872.58051830655,1601.5991622352374,106471.98467755862,353056.64506631927,1627611.8030040916,4.61005854371713,1551618.4893345458,4.39481457442356,0.7474542923343589,0.09852946290501755,4.027634451161993,1.2727126988256354,1.0,0.0,4.0276344511638476,1.284816005155693,1.28509109300092,3.134794737145205,19688.405877953162,2007.6586681438782,0.000214095655341561,7.060633320554922e-05,0.00014348932213601178,0.0005779225372088822,0.0985294629150595,0.09852946290501752,0.48837564917434445,3.410605131648481e-13,29262.766623490446,21872.58051830655,0.7474542924481272,0.9888897123169142,0.6161775284634455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667375525976263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,51.0,15533.667238778566,1601.5991622352374,0.48837564917434445,6.883557378447681
754.0,-30.830223393294613,4.916129127217439,34.651496182213585,24.531875922717177,5.077782998164219,-27.239538696229026,-40.974086174368836,1.4870983010986676,-5.116527986724066,-5.116527986724469,39.93214643992332,42707.251489036884,25834.092068400416,68541.3435574373,78752.84555244177,104586.93762084219,104586.93762084219,-1880.874186459172,133849.10987020537,93288.43137161864,57242.837308214,40050.6600704496,29262.172249363175,21872.13625968102,1601.588083262508,106467.81180730136,353048.02862440614,1627594.7300349865,4.610122697403645,1551609.6587457333,4.394896821237967,0.7474542926373834,0.09852544673537934,4.027634451161993,1.2727045269543305,1.0,0.0,4.027634451162251,1.284821678913504,1.2850967031859293,3.134780893927568,19687.77644232306,2007.5944835721739,0.00021404523260939477,7.059268356306245e-05,0.00014345254904633232,0.0005777744286460135,0.09852544671675853,0.09852544673537936,0.4883589825076778,3.979039320256561e-13,29262.172249363175,21872.13625968102,0.7474542924481272,0.9888694670733438,0.6161521620121301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667408832043474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15533.472426299835,1601.588083262508,0.4883589825076778,6.883207365425722
755.0,-30.832457633280836,4.915432027787512,34.65153033713574,24.530030507035576,5.076802197279007,-27.241647896034923,-40.975758294202365,1.4859924600330514,-5.1170541592379095,-5.117054159238223,39.93191381190791,42704.55259719968,25833.65193159127,68538.20452879096,78749.33809560204,104582.99002719331,104582.99002719331,-1880.4180102220707,133844.35098134622,93285.42874669151,57240.64324828905,40049.76166489162,29261.360954152908,21871.529851473446,1601.5624317720242,106463.40803741539,353040.78100626566,1627576.2310198774,4.61016494009793,1551599.642783389,4.394958674068454,0.7474542925649307,0.09852121449604026,4.027634451161993,1.2726961990306154,1.0,0.0,4.027634451163385,1.2848269558189689,1.2851019168359852,3.1347680190868314,19687.142762375435,2007.529866200531,0.00021399512343928643,7.057921497716877e-05,0.00014341590846211766,0.0005776268537667199,0.09852121452046728,0.09852121449603997,0.4883423158410111,3.410605131648481e-13,29261.360954152908,21871.529851473446,0.7474542924481272,0.9888485706038586,0.6161284218684089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667442061673215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15533.276356343544,1601.5624317720242,0.4883423158410111,6.882916335358938
756.0,-30.83467840220666,4.9147380200970545,34.65156509916978,24.528162250667833,5.075797978901227,-27.243747311665764,-40.97741752685977,1.4848668883603207,-5.117604085865651,-5.117604085866006,39.93168813381566,42701.85839344815,25833.28092285488,68535.13931630303,78745.83312682665,104579.11404968152,104579.11404968152,-1879.9453601458808,133839.7157674725,93282.4136931336,57238.43895975512,40048.86081486497,29260.60171779097,21870.96235947974,1601.5402668915665,106459.0594098274,353033.2063184364,1627558.0741976232,4.610212424973881,1551589.9261015588,4.39502544897157,0.7474542926498262,0.0985170340393107,4.027634451161993,1.2726878320937978,1.0,0.0,4.027634451160515,1.284832324427164,1.2851072226098306,3.1347549206140135,19686.506459464807,2007.4649813610977,0.00021394532710915172,7.056585254398263e-05,0.00014337947456516907,0.0005774801113481797,0.09851703411557385,0.09851703403931075,0.48832564917434446,3.410605131648481e-13,29260.60171779097,21870.96235947974,0.7474542924481272,0.9888280302853584,0.616104307161936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667475117489662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15533.08045124299,1601.5402668915665,0.48832564917434446,6.882610893050977
757.0,-30.836885787839993,4.91404733539771,34.651600299073856,24.526317323930584,5.074811031986845,-27.24583295336181,-40.97906701555473,1.4837581975086667,-5.118139912726747,-5.118139912727092,39.93146183036672,42699.181731719065,25832.882163921367,68532.06389564043,78742.35267792795,104575.23484184932,104575.23484184932,-1879.4930311333883,133835.0638325191,93279.424749093,57236.253802884356,40047.967718009604,29259.828990669797,21870.384771994035,1601.5169421517667,106454.72787298271,353025.8259634442,1627540.32845101,4.610258538477414,1551580.1825408696,4.395089731201523,0.7474542923326016,0.09851287054151099,4.027634451161993,1.2726795041700827,1.0,0.0,4.027634451161888,1.2848376134631079,1.2851124491930581,3.1347420163907276,19685.875666758733,2007.4006584061565,0.00021389584145516406,7.055257090172708e-05,0.00014334327055343698,0.0005773342948232573,0.09851287051952652,0.09851287054151116,0.4883089825076778,3.410605131648481e-13,29259.828990669797,21870.384771994035,0.7474542924481272,0.988807423552943,0.6160804954050985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667508026807792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15532.884527347182,1601.5169421517667,0.4883089825076778,6.882308298821006
758.0,-30.83907980804727,4.913359746289639,34.65163594818681,24.524452944193058,5.073812491899688,-27.2479077235757,-40.98070347737519,1.4826404074281443,-5.118683241270617,-5.118683241270949,39.93123580970339,42696.50864387232,25832.51069296851,68529.01933684084,78738.84054549875,104571.35123846726,104571.35123846726,-1879.0277281524031,133830.41210415942,93276.39403394933,57234.06213232312,40047.03544625134,29259.060865692158,21869.810644532245,1601.4940889489662,106450.37896661967,353018.34240566334,1627522.2655184036,4.61030510320671,1551570.4512017537,4.395155335636357,0.7474542927034199,0.09850869035940374,4.027634451161993,1.2726711460249502,1.0,0.0,4.027634451161613,1.2848429444712943,1.285117718155408,3.1347290098708074,19685.236058595838,2007.3354365247908,0.00021384666588298475,7.053939643611814e-05,0.0001433072694468666,0.0005771892955261544,0.09850869043902538,0.09850869035940378,0.4882923158410111,3.410605131648481e-13,29259.060865692158,21869.810644532245,0.7474542924481272,0.9887877543758188,0.6160570413848925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667540778660324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15532.68852341584,1601.4940889489662,0.4882923158410111,6.882004763292
759.0,-30.841260472976202,4.912675403181153,34.65167203573916,24.52260731896388,5.07282711193886,-27.24996915619319,-40.982326528150566,1.4815357951558472,-5.119216314495532,-5.119216314495893,39.93100993112348,42693.837587639624,25832.12117301839,68525.95876065802,78735.35093128996,104567.47210430834,104567.47210430834,-1878.57904780221,133825.7580522629,93273.38577369085,57231.87243004051,40046.125937389275,29258.285947954562,21869.231414850066,1601.4705501214578,106446.05115211055,353011.0002209411,1627504.6069286685,4.6103509689784525,1551560.7260261413,4.395219200124236,0.747454292221754,0.09850453079823343,4.027634451161993,1.2726627983199434,1.0,0.0,4.0276344511620055,1.2848482132317574,1.2851229252540906,3.1347161553280687,19684.601189356657,2007.2706978791593,0.0002137977999728011,7.052633218445542e-05,0.0001432714677883457,0.0005770450995328869,0.0985045307390585,0.09850453079823351,0.48827564917434446,3.410605131648481e-13,29258.285947954562,21869.231414850066,0.7474542924481272,0.9887676252707593,0.6160334735726732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266757338382892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,47.0,15532.492507278352,1601.4705501214578,0.48827564917434446,6.8817007413206195
760.0,-30.843427795081066,4.911994287757426,34.65170861238352,24.520771158300363,5.071846578223425,-27.252018093786607,-40.98393623773006,1.480436876928976,-5.11974701354211,-5.119747013542446,39.93078586460039,42691.16902002107,25831.733850847166,68522.90287086825,78731.88025698609,104563.61410783324,104563.61410783324,-1878.1396473224595,133821.13248057495,93270.39302955887,57229.68179259399,40045.234707738746,29257.518372741717,21868.657702824567,1601.4473187256776,106441.7537551557,353003.6908555742,1627487.3613263855,4.610397577945569,1551551.078913941,4.395282879772306,0.7474542927468136,0.09850040044825013,4.027634451161993,1.2726544473180548,1.0,0.0,4.0276344511637685,1.2848534547566035,1.2851281055081065,3.134703367338471,19683.969594671733,2007.2062931451346,0.0002137492432545515,7.051337752882975e-05,0.00014323586572572174,0.0005769017074389302,0.09850040047539152,0.09850040044825012,0.4882589825076778,3.410605131648481e-13,29257.518372741717,21868.657702824567,0.7474542924481272,0.9887471972620396,0.6160097127807365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667605835179814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,34.0,15532.296488853302,1601.4473187256776,0.4882589825076778,6.881396162950452
761.0,-30.845581867026503,4.911316257180401,34.65174561256358,24.51892018960791,5.070858604221022,-27.254055848380485,-40.98553665736688,1.4793325855750017,-5.120281284272835,-5.1202812842732195,39.93056124719415,42688.518993291116,25831.363669243074,68519.88266253419,78728.37971548476,104559.74338472783,104559.74338472783,-1877.690930682802,133816.49172845867,93267.36205825953,57227.50133606577,40044.289691326405,29256.748343730826,21868.082128242906,1601.4240632833323,106437.43431541063,352996.3324170691,1627469.7919758866,4.610443912638199,1551541.4081291442,4.395347106031631,0.7474542922993296,0.09849624910854025,4.027634451161993,1.2726460941182451,1.0,0.0,4.027634451163346,1.2848587208278393,1.2851333107076268,3.1346905195669863,19683.329932449233,2007.1410657512233,0.0002137009934631641,7.050049981868284e-05,0.00014320049364448126,0.0005767592416259168,0.0984962490361967,0.09849624910854025,0.48824231584101113,3.979039320256561e-13,29256.748343730826,21868.082128242906,0.7474542924481272,0.9887280855428475,0.6159867182897943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667638133579984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15532.10046896724,1601.4240632833323,0.48824231584101113,6.881091868201686
762.0,-30.847722696460533,4.910641476511213,34.65178306680637,24.517092864867323,5.069885938184538,-27.256080152109504,-40.98712359610943,1.478243393833517,-5.1208046129262925,-5.120804612926683,39.93033747646795,42685.87044364326,25830.97368030258,68516.84412394583,78724.91291417599,104555.88659447856,104555.88659447856,-1877.2625989756198,133811.86171111188,93264.36567875977,57225.323208226924,40043.380522814274,29255.97511663331,21867.504173681536,1601.4002906797298,106433.14919345418,352989.12479902996,1627452.804868394,4.610489928818528,1551531.7738430174,4.395409560355048,0.7474542922088041,0.0984921310130887,4.027634451161993,1.2726376788271594,1.0,0.0,4.027634451162024,1.2848639156639214,1.2851384450501844,3.134677845692953,19682.697570549048,2007.0765827830144,0.00021365305024023624,7.048773272961448e-05,0.00014316531751062175,0.0005766175650173255,0.09849213099174611,0.09849213101308876,0.48822564917434447,3.979039320256561e-13,29255.97511663331,21867.504173681536,0.7474542924481272,0.9887082425474051,0.6159634537690418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667670285801333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,66.0,15531.904368143427,1601.4002906797298,0.48822564917434447,6.8807866740741055
763.0,-30.849850296541018,4.909969790928552,34.65182097434737,24.5152557612397,5.068907208467837,-27.258093153911542,-40.98869743812827,1.4771500658383778,-5.121332061466887,-5.121332061467275,39.93011444357929,42683.224618369175,25830.602269919258,68513.82688828843,78721.43107934091,104552.03334926016,104552.03334926016,-1876.8286639184516,133807.2404143662,93261.34647140453,57223.14001043267,40042.45162330206,29255.20706510606,21866.930099182046,1601.3769142467559,106428.86201317862,352981.8605561355,1627435.7356008387,4.610536453733786,1551522.1713689396,4.395472812468213,0.7474542925134059,0.09848801094432028,4.027634451161993,1.272629283317365,1.0,0.0,4.027634451162517,1.2848691292609522,1.2851435985505033,3.1346651261507548,19682.06039101275,2007.0116085526404,0.0002136054131053612,7.047507311687972e-05,0.00014313033998848148,0.000576476688344137,0.09848801102557025,0.09848801094432033,0.4882089825076778,3.979039320256561e-13,29255.20706510606,21866.930099182046,0.7474542924481272,0.9886889136667065,0.615940356806154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667702284015212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15531.708272447708,1601.3769142467559,0.4882089825076778,6.8804812817011936
764.0,-30.85196475454614,4.909301231745879,34.651859300290916,24.513422918412857,5.067932986151215,-27.260093875277523,-40.99026181558145,1.4760621068825943,-5.121854924339516,-5.121854924339869,39.92989111160206,42680.59620179372,25830.227101920802,68510.82330371453,78717.94849740215,104548.17559932295,104548.17559932295,-1876.4001228744892,133802.60873323207,93258.32303701116,57220.970741402605,40041.50255067617,29254.433133909137,21866.35162799763,1601.3530777710805,106424.57572219743,352974.6595847926,1627418.7418914393,4.610582368167129,1551512.5560628911,4.395535242920695,0.7474542927530562,0.09848389203566149,4.027634451161993,1.2726209361618386,1.0,0.0,4.027634451160029,1.284874317152036,1.2851487267294468,3.134652469425469,19681.422319393907,2006.946543355163,0.0002135580799205291,7.046249171868558e-05,0.00014309558820184353,0.0005763367208510346,0.09848389206058818,0.09848389203566156,0.48819231584101114,3.410605131648481e-13,29254.433133909137,21866.35162799763,0.7474542924481272,0.9886701525404841,0.6159177414973257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667734135561828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15531.51217637946,1601.3530777710805,0.48819231584101114,6.880175638711253
765.0,-30.854066079463486,4.908635786383727,34.651898065062746,24.511594615783565,5.0669619775921975,-27.262082453657502,-40.99181288676334,1.4749783517862085,-5.122375259619048,-5.122375259619439,39.92966845867877,42677.96958512758,25829.85344345815,68507.82302858573,78714.47123751277,104544.32468097092,104544.32468097092,-1875.977141159441,133797.98480606743,93255.30092469085,57218.79927230554,40040.55739153922,29253.66012509649,21865.773829025537,1601.3292050975604,106420.30182213036,352967.493538426,1627401.9382144394,4.610628366652328,1551502.9700375758,4.395597323946406,0.7474542924038096,0.09847978516322176,4.027634451161993,1.2726125208707524,1.0,0.0,4.027634451161766,1.2848794847888456,1.2851538350393672,3.1346398622154714,19680.784526787997,2006.8815066090865,0.00021351105030256243,7.045001938605307e-05,0.00014306103091650936,0.0005761975367380841,0.09847978513294194,0.09847978516322164,0.4881756491743445,3.979039320256561e-13,29253.66012509649,21865.773829025537,0.7474542924481272,0.9886513692450427,0.6158951080569129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667765838954856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15531.31600887295,1601.3292050975604,0.4881756491743445,6.87986922581042
766.0,-30.85615429194276,4.907973479453189,34.651937276954236,24.509775672946148,5.06599699047993,-27.264058626884324,-40.99335072152314,1.473901325421482,-5.1228913095424105,-5.122891309542781,39.92944668756226,42675.344519659506,25829.476831664622,68504.82135132412,78711.00742004052,104540.48425170514,104540.48425170514,-1875.5633588349156,133793.37236649316,93252.2893996762,57216.6264992953,40039.62544486766,29252.888114788027,21865.196793444087,1601.3052451946648,106416.04761054006,352960.38662267214,1627385.4408614212,4.610674462460732,1551493.42202178,4.39565877878637,0.7474542926375435,0.0984756973465939,4.027634451161993,1.2726041319547226,1.0,0.0,4.027634451162238,1.2848846203590951,1.285158911664639,3.1346273333370305,19680.14896854817,2006.816697704942,0.00021346432360869877,7.043765550459798e-05,0.00014302666810410078,0.0005760591358909884,0.09847569735694806,0.09847569734660169,0.4881589825076778,3.979039320256561e-13,29252.888114788027,21865.196793444087,0.7474542924481272,0.9886323620277763,0.6158723695730739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266779739478942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15531.11984898,1601.3052451946648,0.4881589825076778,6.879562533956216
767.0,-30.858229453872898,4.907314291617015,34.651976938072714,24.507961270306282,5.065035027505669,-27.266022750376056,-40.99487912664188,1.4728283240088005,-5.1234051415246995,-5.123405141525045,39.92922574554814,42672.736607977844,25829.102540340806,68501.83914831866,78707.54981969293,104536.65236003374,104536.65236003374,-1875.1550871826184,133788.77039102893,93249.2800483895,57214.4668366743,40038.68134635022,29252.118030995196,21864.621180737722,1601.2813117080584,106411.80744721636,352953.31036345917,1627369.1482188771,4.6107207396442,1551483.909745876,4.395719955560726,0.7474542922864672,0.09847162313589815,4.027634451161993,1.2725957661168654,1.0,0.0,4.027634451161643,1.2848897365155492,1.2851639692587267,3.1346148519206047,19679.51386905622,2006.7519355800625,0.0002134178982752231,7.042536942386329e-05,0.0001429925288513598,0.000575921635460512,0.09847162307930879,0.0984716231358978,0.48814231584101114,3.410605131648481e-13,29252.118030995196,21864.621180737722,0.7474542924481272,0.9886137808177067,0.6158499684148494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667828801897039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15530.923697509701,1601.2813117080584,0.48814231584101114,6.879255666974524
768.0,-30.86029158143264,4.906658216021327,34.65201704161559,24.506151338014774,5.064076454324331,-27.267974802144913,-40.996394225489325,1.4717596750365498,-5.123916180670562,-5.123916180670914,39.9290053560646,42670.13011396145,25828.72907148252,68498.85918544397,78704.09672221466,104532.82579369718,104532.82579369718,-1874.7522796657286,133784.17375161208,93246.2713110657,57212.30470281227,40037.74067583715,29251.3479579149,21864.045594805695,1601.2572854174225,106407.5780733629,352946.2726763522,1627353.031207031,4.610767012403884,1551474.4213021344,4.3957807219140665,0.747454292576957,0.09846755944884827,4.027634451161993,1.2725872881850226,1.0,0.0,4.027634451160865,1.2848948317266229,1.2851690062890335,3.134602421701484,19678.878899136223,2006.6871866678453,0.0002133717737630236,7.041319226165167e-05,0.00014295858150137195,0.0005757849079441752,0.09846755944018641,0.09846755944884834,0.4881256491743445,3.410605131648481e-13,29251.3479579149,21864.045594805695,0.7474542924481272,0.98859518195592,0.6158275560457582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667860061193283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15530.727479898036,1601.2572854174225,0.4881256491743445,6.878948600816207
769.0,-30.86234255326826,4.906014675773893,34.652060949387,24.505065706931077,5.0639133716550875,-27.269873600460404,-40.99781073220072,1.471444418839122,-5.123975549350121,-5.123975549350474,39.92888218190986,42667.16331651975,25827.224829695246,68494.388146215,78700.35548803648,104527.58031773173,104527.58031773173,-1878.3598633536458,133778.42510030617,93243.14486113374,57209.95268958408,40036.88019061073,29250.84478257443,21863.66949460014,1601.2331817022412,106405.94018108537,352945.4550980025,1627489.8302218628,4.611165285497038,1551469.118295802,4.395775879491081,0.7474542925893531,0.09846598262067334,4.027634451161993,1.272577732172795,1.0,0.0,4.027634451163531,1.2848964014660533,1.2851705174274537,3.1345985922028454,19678.219086912846,2006.6199045456754,0.00021332590788820957,7.040180926610375e-05,0.00014292409862210582,0.0005756460235116677,0.0984748299820592,0.09846598262129175,0.4881089825076778,3.410605131648481e-13,29250.84478257443,21863.66949460014,0.7474542924481272,0.9885501100335278,0.615796857712275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667891173001795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15530.531275895322,1601.2331817022412,0.4881089825076778,6.878641198730174
770.0,-30.864371942607082,4.905386376759341,34.6521113135649,24.504269356280588,5.064158633548479,-27.271640409874866,-40.999082930479176,1.4714271008112656,-5.12389357731638,-5.123893577316771,39.928893293283494,42663.692035110726,25825.39588174599,68489.08791685672,78696.13230806518,104521.52818981117,104521.52818981117,-1885.338683447524,133772.5543796774,93239.98341817583,57207.54314520115,40036.04474774965,29251.026189866225,21863.805080865895,1601.2408613669502,106406.8668732587,352946.5839522016,1627764.2387843367,4.611928016293762,1551469.5966722593,4.395763175547181,0.7474542923366029,0.09846685334180934,4.027634451161993,1.2725677684461698,1.0,0.0,4.02763445116346,1.2848965762015716,1.2851706338959543,3.134598165922848,19677.55188969155,2006.5518693632944,0.00021328053360582233,7.03915873783994e-05,0.00014288894622742294,0.0005755044425158021,0.09849258114809213,0.09846685334179779,0.48809231584101115,3.979039320256561e-13,29251.026189866225,21863.805080865895,0.7474542924481272,0.9884829447982058,0.6157525705412473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667921690465225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15530.336807650878,1601.2408613669502,0.48809231584101115,6.87838206215811
771.0,-30.866397010908187,4.904727972995143,34.65215154496805,24.50035127056765,5.060741675133146,-27.273803992659307,-41.00095384111626,1.4681486568842816,-5.125954920869958,-5.12595492087038,39.928510893505745,42662.71845325713,25829.008451703725,68491.72690496084,78694.09704616603,104523.10549786975,104523.10549786975,-1873.2587954324845,133773.35537584795,93237.38621301406,57206.00762010529,40034.86510323197,29250.249877978196,21863.224824333432,1601.2649293168079,106396.36429330223,352918.1976148385,1627315.685467864,4.611027984575209,1551453.1333308348,4.39607009164212,0.747454292374908,0.09845675695404917,4.027634451161993,1.2725630044518041,1.0,0.0,4.027634451161019,1.2849120090337596,1.285186011850378,3.1345605168642887,19677.00377033904,2006.4959767442544,0.00021323526480159492,7.037655743645959e-05,0.00014285870736513532,0.0005753826514322886,0.09845675691856814,0.09845675695404922,0.4880756491743445,3.979039320256561e-13,29250.249877978196,21863.224824333432,0.7474542924481272,0.9885489390258718,0.6157559017521596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667951485261169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15530.145013542045,1601.2649293168079,0.4880756491743445,6.878190099215157
772.0,-30.86840694387219,4.904086410758056,34.652188438399726,24.499024380370997,5.0603785485918005,-27.2756495193258,-41.00231300164012,1.467621124045462,-5.125811635241746,-5.125811635242095,39.92809745523646,42659.691194175866,25826.987468450392,68486.67866262626,78690.18902693446,104517.17649538485,104517.17649538485,-1873.2633636983228,133765.1673634445,93234.14252304529,57203.644690286936,40033.886480842615,29247.990868059635,21861.536311391803,1601.141749130224,106390.43985908317,352920.1707137537,1627288.0006230748,4.61092376027137,1551435.3338472198,4.395995079310889,0.7474542921601417,0.09845110363470785,4.027634451161993,1.2725533715123314,1.0,0.0,4.027634451160689,1.2849145700888416,1.2851885157280312,3.134554269147648,19676.319215544685,2006.4261715820066,0.00021319034309169442,7.036564049522044e-05,0.00014282470259647397,0.0005752456926545243,0.09845110362541534,0.09845110363470802,0.4880589825076778,3.410605131648481e-13,29247.990868059635,21861.536311391803,0.7474542924481272,0.9885222699397797,0.6157409820080718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667982707761192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15529.940933367601,1601.141749130224,0.4880589825076778,6.87780031847491
