time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
773.0,-30.870404537692004,4.903444589255656,34.65223121433748,24.497112782578938,5.059291307033175,-27.27755634809764,-41.003794433176495,1.4664431174388313,-5.126465539011122,-5.126465539011532,39.927924647222376,42657.22345203482,25827.018580288008,68484.24203232283,78686.84546636093,104513.86404664893,104513.86404664893,-1872.7859074657463,133761.43446539735,93231.16518986296,57201.54317553686,40032.91334925123,29247.570418748423,21861.222049326985,1601.140641523813,106386.64995411468,352911.1662745368,1627275.2688451959,4.611005330387606,1551427.8941041343,4.3960861609497695,0.7474542923166498,0.09844745372557702,4.027634451161993,1.2725451782112942,1.0,0.0,4.0276344511629665,1.2849201741018546,1.2851940635774866,3.1345405981949552,19675.69087321728,2006.3620984961512,0.00021314570580114605,7.0353743242286e-05,0.00014279196255886006,0.0005751138277510982,0.09844745368550586,0.09844745372557709,0.48804231584101115,3.979039320256561e-13,29247.570418748423,21861.222049326985,0.7474542924481272,0.9885069836067656,0.6157177480873481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266801313170491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,49.0,15529.746861668667,1601.140641523813,0.48804231584101115,6.877393870049258
774.0,-30.87238920072808,4.902806611107564,34.65227316207671,24.495351255778246,5.058383640560646,-27.279433580451176,-41.00523360595105,1.465428020283746,-5.126924409385651,-5.126924409386077,39.92769552159258,42654.63647170826,25826.557377771125,68481.19384947939,78683.38248981316,104509.93986758428,104509.93986758428,-1872.433987753975,133756.6526465099,93228.13591331686,57199.389895212065,40031.94002011644,29246.71277892563,21860.581012187748,1601.110327707475,106382.37385533826,352904.84760780516,1627259.325360455,4.6110427113454735,1551418.029812574,4.396136919991295,0.7474542926389962,0.09844334817317354,4.027634451161993,1.2725366854434834,1.0,0.0,4.027634451160562,1.2849250152951561,1.285198848826417,3.134528788231909,19675.051568658884,2006.2969075738285,0.00021310136598549573,7.034218714744247e-05,0.00014275917883805326,0.0005749817869077394,0.09844334818746042,0.09844334817317327,0.4880256491743445,3.979039320256561e-13,29246.71277892563,21860.581012187748,0.7474542924481272,0.9884891100311103,0.6156966792561251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668043568036578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15529.550097644227,1601.110327707475,0.4880256491743445,6.877107256728944
775.0,-30.874361173710255,4.902171473161724,34.6523158805315,24.493558960407995,5.057436584661332,-27.281303328795243,-41.00667155636472,1.4643787397463264,-5.127427188391607,-5.127427188391947,39.927480779933525,42652.099171977046,25826.2165535007,68478.31572547775,78679.95439922244,104506.17095272313,104506.17095272313,-1872.0583883106883,133752.13234437298,93225.12045576857,57197.26522852331,40030.95025249473,29245.961391649857,21860.01938825624,1601.0869951909208,106378.22934103382,352897.92441909015,1627244.3796769879,4.611090819974688,1551408.7848211848,4.396196966516533,0.7474542927659609,0.09843936645458579,4.027634451161993,1.2725282525690274,1.0,0.0,4.027634451160021,1.284930015866531,1.28520379386208,3.1345165895637024,19674.41518048932,2006.2320140404033,0.00021305731810043334,7.033064262100811e-05,0.00014272667547942524,0.0005748508752607508,0.09843936651477016,0.09843936645458569,0.4880089825076778,3.410605131648481e-13,29245.961391649857,21860.01938825624,0.7474542924481272,0.9884724087764044,0.6156755282491303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668073822201804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15529.353938932894,1601.0869951909208,0.4880089825076778,6.8767918481406936
776.0,-30.87632038082157,4.901539411443067,34.652358980315455,24.491780006233625,5.056503364676822,-27.283160202525643,-41.00809239372609,1.4633431863809023,-5.127915891950238,-5.127915891950663,39.9272633116468,42649.54599388014,25825.847406238856,68475.393400119,78676.52440615537,104502.37181239422,104502.37181239422,-1871.6954723072122,133747.55646392526,93222.10354378086,57195.12513150565,40029.97601363912,29245.184651531024,21859.4387920809,1601.0618766404286,106374.06728470144,352891.19514925784,1627229.4173850026,4.611136349538997,1551399.422486299,4.396254267069836,0.7474542921354586,0.09843536869992471,4.027634451161993,1.2725197790330278,1.0,0.0,4.02763445116115,1.2849349516396573,1.2852086744623465,3.134504549061009,19673.77848537196,2006.1670892070138,0.0002130135636755386,7.031923720711959e-05,0.00014269432646841902,0.000574720585269561,0.09843536862236676,0.09843536869992489,0.48799231584101116,3.979039320256561e-13,29245.184651531024,21859.4387920809,0.7474542924481272,0.9884552088025219,0.615654234279146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668103941770563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15529.157565010377,1601.0618766404286,0.48799231584101116,6.8764830350332025
777.0,-30.878266853474404,4.900910374629993,34.65240255875208,24.49000576687979,5.055572184093497,-27.285005409454193,-41.00950002958996,1.46231074007329,-5.12840396228961,-5.128403962289946,39.92704741305667,42646.99318750628,25825.48441756884,68472.47760507512,78673.10527093292,104498.58968850176,104498.58968850176,-1871.3380530602299,133743.00463988798,93219.09317543436,57192.98109200782,40029.01342602949,29244.41495138621,21858.86349419056,1601.0371041443095,106369.92774156199,352884.474699142,1627214.7480451786,4.611182595755991,1551390.1277714414,4.396311651551423,0.7474542927436622,0.09843139255674789,4.027634451161993,1.2725112972548236,1.0,0.0,4.027634451162691,1.2849398723074745,1.2852135403296425,3.1344925454988264,19673.143171237687,2006.1023051947086,0.00021297010184616953,7.030793945172306e-05,0.00014266216239444647,0.0005745910401371395,0.09843139272026681,0.09843139255674233,0.4879756491743445,3.410605131648481e-13,29244.41495138621,21858.86349419056,0.7474542924481272,0.9884378355294208,0.6156327784898534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668133915548794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15528.961296542679,1601.0371041443095,0.4879756491743445,6.876172254533302
778.0,-30.88020069009269,4.900284296935239,34.65244656832583,24.488226358685665,5.05463915251073,-27.28683942743075,-41.01090218229217,1.4612778898487555,-5.128892139324762,-5.128892139325133,39.92683135646728,42644.47192541553,25825.129323370456,68469.60124878598,78669.67267009043,104494.80199346089,104494.80199346089,-1870.9785102602327,133738.44492636944,93216.06349123799,57190.862746562954,40028.000827416705,29243.642932908544,21858.286434952464,1601.0122062952196,106365.78050372112,352877.752880368,1627199.9781093122,4.611228576546062,1551380.8262966434,4.396369036113732,0.7474542923773301,0.09842740922331275,4.027634451161993,1.2725028682267294,1.0,0.0,4.027634451160746,1.2849447943028618,1.285218407897321,3.134480538790119,19672.503780647963,2006.0371054996317,0.00021292693025347264,7.029668737335364e-05,0.000142630242880119,0.0005744624800015698,0.09842740919588121,0.0984274092233126,0.48795898250767783,3.979039320256561e-13,29243.642932908544,21858.286434952464,0.7474542924481272,0.9884217773969062,0.6156122420446993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668163745968974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15528.765057498953,1601.0122062952196,0.48795898250767783,6.875861659163395
779.0,-30.882121842208893,4.89966119353149,34.65249100524014,24.48645131606611,5.053710068198769,-27.288661632794597,-41.01228729179127,1.4602498587845025,-5.129376634992411,-5.12937663499274,39.92661540251733,42641.93507892682,25824.772408449895,68466.70748737671,78666.2419804846,104491.01438893449,104491.01438893449,-1870.6243933839723,133733.88226901373,93213.03219653066,57188.72529497299,40027.00766839742,29242.867880079255,21857.707111925338,1600.9870270658002,106361.63878231846,352871.0818505274,1627185.3324852819,4.611274247671395,1551371.5292827068,4.396425802723761,0.747454292156317,0.09842343142020786,4.027634451161993,1.2724943611724306,1.0,0.0,4.027634451164568,1.2849496931842528,1.2852232527198013,3.1344685885569983,19671.8640501728,2005.9718711458859,0.00021288404981966702,7.028557369947002e-05,0.000142598476120197,0.0005743345351049063,0.09842343139260366,0.09842343142020771,0.48794231584101116,3.410605131648481e-13,29242.867880079255,21857.707111925338,0.7474542924481272,0.98840523308667,0.6155913337693959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266819343614961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15528.568694426343,1600.9870270658002,0.48794231584101116,6.875550384636667
780.0,-30.884032504031175,4.899054826559722,34.65254070372808,24.48568185735496,5.053932288888916,-27.290359257262306,-41.013491491880245,1.460259042111635,-5.129203051735885,-5.1292030517362015,39.926538722833385,42638.69439071509,25822.764036612003,68461.4584273271,78662.22128723474,104484.98532384675,104484.98532384675,-1876.2924404754303,133727.4672045883,93209.87275809639,57186.34586154279,40026.14099617067,29242.481880741543,21857.41859404323,1600.9617992640326,106361.27776432218,352873.4719102298,1627400.5870779925,4.611853019917573,1551368.2281627099,4.396386670169908,0.7474542921214237,0.09842308033651538,4.027634451161993,1.2724843276618052,1.0,0.0,4.02763445116455,1.2849497382754123,1.285223243029513,3.1344684785629506,19671.197275990162,2005.9038791014427,0.0002128414114242461,7.027591290507853e-05,0.00014256549851916756,0.0005742017133828834,0.09843650986556553,0.09842308033654702,0.4879256491743445,3.410605131648481e-13,29242.481880741543,21857.41859404323,0.7474542924481272,0.988347329338142,0.6155556819208385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668222985369921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15528.372441366213,1600.9617992640326,0.4879256491743445,6.875238561557571
781.0,-30.885929480560012,4.898431174007991,34.65258642992347,24.482709599565737,5.051597926858871,-27.292300235780058,-41.01507909419013,1.4579686820789037,-5.1306322458780755,-5.130632245878494,39.92627972668771,42637.09989555319,25824.838306207694,68461.93820176089,78659.63288719112,104484.47119339881,104484.47119339881,-1869.7655273412238,133726.49100160538,93207.1050928585,57184.572101220576,40025.03665737547,29242.019808206554,21857.07322221999,1600.982673044725,106354.23672074004,352853.7937815902,1627162.8415042697,4.611436436790737,1551357.0782165749,4.396600250745315,0.747454292336057,0.09841630591919916,4.027634451161993,1.2724779322603719,1.0,0.0,4.02763445116385,1.284960542778007,1.2852339954428196,3.1344421225997263,19670.613182403533,2005.8443181314244,0.00021279908621630057,7.026317811157857e-05,0.000142535908104722,0.0005740825340102383,0.09841630585915633,0.09841630591919925,0.48790898250767784,3.979039320256561e-13,29242.019808206554,21857.07322221999,0.7474542924481272,0.9883766063565703,0.6155465826202541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668251740988452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15528.17960579427,1600.982673044725,0.48790898250767784,6.874996162612359
782.0,-30.88781265265989,4.897818417355588,34.6526294895207,24.481225583609216,5.05101792785548,-27.29405334649755,-41.01637057084588,1.4572586216931265,-5.130737232464753,-5.1307372324650915,39.92595469555261,42634.339021419575,25823.53079828825,68457.86981970782,78655.96717676565,104479.4979750539,104479.4979750539,-1869.6566220649984,133719.89412159202,93203.96475660158,57182.3366012555,40024.031283717864,29240.396146538125,21855.859613113167,1600.9007647694918,106349.1545971189,352852.34828796383,1627142.0117158014,4.6113962953928995,1551343.0855085237,4.3965786058549,0.747454292465212,0.09841144699267228,4.027634451161993,1.272468735058792,1.0,0.0,4.02763445116219,1.28496395210351,1.2852373515103168,3.1344338061536123,19669.95043958247,2005.7767371714572,0.00021275707668406312,7.025282023470365e-05,0.00014250425644935947,0.0005739550527126639,0.09841144699998032,0.09841144699267237,0.48789231584101117,3.410605131648481e-13,29240.396146538125,21855.859613113167,0.7474542924481272,0.9883553847122996,0.6155300867006965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668281316424328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15527.978837577524,1600.9007647694918,0.48789231584101117,6.874661886002543
783.0,-30.8896835557885,4.8972066720341685,34.65267609350626,24.479397804848873,5.050018144781225,-27.29583739039184,-41.01772316554559,1.4561719793845522,-5.131301847798568,-5.131301847798974,39.92576736811995,42631.884123183074,25823.409438570343,68455.29356175341,78652.60924449669,104476.01868306703,104476.01868306703,-1869.2658555969974,133715.84476148075,93200.95731818126,57180.23219686764,40023.02791257069,29239.826078413727,21855.433507836126,1600.8889021266573,106345.28453866403,352844.5745377695,1627129.579046008,4.61146265654663,1551335.0210380545,4.396652614172463,0.7474542922801746,0.09840772544081831,4.027634451161993,1.2724603664735334,1.0,0.0,4.027634451160766,1.2849691230092473,1.2852424698939289,3.1344211927285417,19669.31574378565,2005.7120162120245,0.00021271534841470503,7.02419736939924e-05,0.00014247337472071263,0.0005738306723984544,0.09840772542250333,0.09840772544081837,0.4878756491743445,3.979039320256561e-13,29239.826078413727,21855.433507836126,0.7474542924481272,0.9883406417336468,0.6155086264382384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668310375230354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15527.783776627752,1600.8889021266573,0.4878756491743445,6.874293689033751
784.0,-30.89154198490087,4.896598347770221,34.652722396299616,24.47766310013833,5.049126303339169,-27.297599412139306,-41.019053548201896,1.4551837305775985,-5.131750744141527,-5.131750744141917,39.925547790863526,42629.39088529042,25822.998911673752,68452.38979696417,78649.19119392891,104472.19010560267,104472.19010560267,-1868.953197955998,133711.19276198468,93197.92842114814,57178.128112509534,40022.00034293179,29239.002656382007,21854.818051776772,1600.8600259469717,106341.14330355867,352838.3941284421,1627115.4540252418,4.611503399578819,1551325.5682487895,4.396702836381428,0.7474542927683108,0.09840375007925933,4.027634451161993,1.2724518445832653,1.0,0.0,4.027634451162931,1.2849738329480587,1.2852471275792603,3.134409703831532,19668.67651932043,2005.6468334569329,0.00021267390583064064,7.023130678384372e-05,0.00014244259904679692,0.0005737067192339338,0.09840375013797573,0.09840375007925627,0.48785898250767784,3.979039320256561e-13,29239.002656382007,21854.818051776772,0.7474542924481272,0.9883251300539551,0.6154890781138814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668339386160694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15527.58726788465,1600.8600259469717,0.48785898250767784,6.873993823562198
785.0,-30.89338795508865,4.895992807152602,34.65276931454964,24.47590590398761,5.04820907395566,-27.29935275782586,-41.02037118338046,1.4541738766929058,-5.132226561435061,-5.13222656143543,39.9253365906789,42626.89864952113,25822.664874114183,68449.56352363531,78645.78494291578,104468.44981702996,104468.44981702996,-1868.6240090353822,133706.69118499395,93194.8960177755,57176.00972438097,40020.98477043837,29238.24136796399,21854.249009861145,1600.8352692455874,106337.07382606535,352831.8431639621,1627101.8298346512,4.611550406686313,1551316.4761330995,4.3967587001839785,0.747454292302498,0.09839984219336093,4.027634451161993,1.2724433600576597,1.0,0.0,4.027634451161992,1.284978643430214,1.2852518861954172,3.134397969767293,19668.03655487033,2005.5815752443832,0.00021263274844435053,7.022074355867927e-05,0.00014241200488567126,0.0005735834971365796,0.09839984218422969,0.09839984219336112,0.4878423158410112,3.410605131648481e-13,29238.24136796399,21854.249009861145,0.7474542924481272,0.9883096785813188,0.6154688844535857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668368234937444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15527.390981651974,1600.8352692455874,0.4878423158410112,6.873677223241939
786.0,-30.89522153517703,4.895390228555547,34.65281662321158,24.47416236335414,5.047303934924761,-27.30109374170206,-41.02167931906877,1.4531761414497983,-5.132691104122387,-5.132691104122778,39.92512395753574,42624.42053451447,25822.30943164669,68446.72996616116,78642.38500327333,104464.69443492002,104464.69443492002,-1868.3074588900927,133702.15822622835,93191.86981883271,57173.90535007384,40019.96052084319,29237.463791308335,21853.66780366095,1600.8092931977926,106333.00189381011,352825.4475182695,1627088.3375481446,4.611595759299344,1551307.3223695839,4.396812455794466,0.7474542921933458,0.09839593253174365,4.027634451161993,1.2724348563002428,1.0,0.0,4.027634451161009,1.2849833966539943,1.2852565879049593,3.134386375457977,19667.397899815467,2005.5164505529888,0.00021259187457190062,7.021025794258097e-05,0.00014238161662931964,0.0005734611043483872,0.09839593245976963,0.09839593253174424,0.4878256491743445,3.979039320256561e-13,29237.463791308335,21853.66780366095,0.7474542924481272,0.9882944773929727,0.6154491154970056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668396951787506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,56.0,15527.194730762989,1600.8092931977926,0.4878256491743445,6.873364224790403
787.0,-30.897039574444257,4.894796373623152,34.65286640674914,24.472841445263498,5.046883872755858,-27.302770540949748,-41.022898501809664,1.452614839266646,-5.1328784193417505,-5.1328784193421635,39.92497070380908,42621.64113686076,25821.262591885687,68442.90372874645,78638.73224010695,104459.99483199263,104459.99483199263,-1870.5445358213474,133696.85055532042,93188.7877220907,57171.69661886581,40018.990114694316,29236.855723327775,21853.213304920027,1600.7835996220954,106330.53936781398,352822.86865985644,1627172.4394825008,4.61186783516348,1551300.7248892111,4.396825893915519,0.7474542923397738,0.09839356645180353,4.027634451161993,1.272425683275797,1.0,0.0,4.0276344511621485,1.284986106917043,1.2852592466734978,3.1343797644825524,19666.747447977676,2005.4501229245132,0.00021255135428213377,7.020048664984451e-05,0.00014235086763228927,0.0005733372586286089,0.09839926382390583,0.09839356645184247,0.48780898250767785,3.979039320256561e-13,29236.855723327775,21853.213304920027,0.7474542924481272,0.9882617546657796,0.6154230104494816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668425528250569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15526.998451841195,1600.7835996220954,0.48780898250767785,6.873049919211976
788.0,-30.89881823701237,4.894208247344388,34.65291771553401,24.471636476833396,5.04629248545467,-27.304696713988374,-41.0243429132737,1.4521709634901918,-5.13319957924233,-5.13319957924272,39.924825716808286,42619.963812447306,25820.575153461803,68440.5389659091,78636.24280647641,104456.81795993821,104456.81795993821,-1871.5806750886113,133693.34077613844,93185.70007596424,57169.42108622417,40018.08776637786,29236.52281620024,21852.96447581634,1600.7772157737295,106328.39863502682,352818.44713198725,1627213.5275730626,4.6120420879363255,1551294.4833059148,4.396863304388347,0.7474542924683029,0.09839148846849835,4.027634451161993,1.2724163651885467,1.0,0.0,4.027634451160549,1.2849882658726124,1.2852613551538195,3.134374498296993,19666.095824986733,2005.3836758716518,0.00021251171850463244,7.018891186093133e-05,0.00014232280664370112,0.0005732242392242376,0.09839941579538912,0.09839148847912402,0.4877923158410112,3.979039320256561e-13,29236.52281620024,21852.96447581634,0.7474542924481272,0.9882452358071047,0.6154097677240988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668453691086186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15526.803748781225,1600.7772157737295,0.4877923158410112,6.872764877637005
789.0,-30.900615439588908,4.89360956059847,34.652965928676075,24.468770704139047,5.044398263626258,-27.306239551010066,-41.025530943274475,1.4500223750474295,-5.134290404259502,-5.134290404259853,39.92455504023768,42617.14514296934,25821.842409510187,68438.98755247952,78632.30397222597,104454.14638173615,104454.14638173615,-1867.2416912585613,133689.77183996586,93182.78987164612,57167.63104238948,40016.843143618484,29235.625458229708,21852.293744140086,1600.763847500672,106321.38807299471,352803.429662742,1627052.3802220894,4.611781642195059,1551282.8309302675,4.397017433796482,0.7474542925500763,0.09838477100349771,4.027634451161993,1.27240942964796,1.0,0.0,4.027634451162092,1.2849984028747545,1.285271442853714,3.134349772070928,19665.48164966859,2005.3210474186997,0.0002124716764993995,7.017939290735859e-05,0.00014229228359204088,0.0005731013035298162,0.09838477103950238,0.09838477100349782,0.4877756491743445,3.410605131648481e-13,29235.625458229708,21852.293744140086,0.7474542924481272,0.9882533999755937,0.615388101007449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668481582326137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15526.604300411549,1600.763847500672,0.4877756491743445,6.8724835666832975
790.0,-30.902399678783574,4.893019667301212,34.65301305721278,24.46728249723094,5.043767572281825,-27.307908677397695,-41.02676004460079,1.4492765708959614,-5.134470505774516,-5.134470505774893,39.924269731832645,42614.55243934045,25820.787195670975,68435.33963501142,78628.82675880195,104449.61395447292,104449.61395447292,-1867.1397171881108,133683.8750746553,93179.77757907099,57165.50325960959,40015.860354957105,29234.261120182382,21851.273965672644,1600.6979449083415,106316.75367166103,352800.9502400268,1627036.009125989,4.6117676497726015,1551270.5487393131,4.397013521885109,0.7474542926137865,0.09838033676952426,4.027634451161993,1.272400630270131,1.0,0.0,4.027634451162553,1.2850019749872734,1.2852749646485115,3.1343410590492535,19664.845929441268,2005.256221996428,0.00021243193019888253,7.01695461310585e-05,0.00014226238406782403,0.0005729808791760071,0.09838033681883818,0.09838033676952418,0.48775898250767785,3.979039320256561e-13,29234.261120182382,21851.273965672644,0.7474542924481272,0.9882342178934579,0.615371518945839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668509974464988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15526.409781666138,1600.6979449083415,0.48775898250767785,6.872138659065321
791.0,-30.904171902054504,4.892431189853659,34.653062839438114,24.465508746821456,5.042814045991424,-27.30959927014697,-41.02802242906762,1.448241414083885,-5.13499300187658,-5.134993001876952,39.924081144958926,42612.149309058084,25820.61729370632,68432.7666027644,78625.50060617451,104446.11789988083,104446.11789988083,-1866.8063434613578,133679.76585920306,93176.78081413003,57163.42951701373,40014.834774573676,29233.64795932222,21850.815649493303,1600.6824433817378,106312.92424334219,352793.7572146638,1627024.689243085,4.611829591568119,1551262.4303367636,4.397080159762775,0.7474542923927279,0.09837665654452787,4.027634451161993,1.2723922391561793,1.0,0.0,4.0276344511615525,1.2850069006024398,1.2852798405858543,3.13432904467186,19664.213486196804,2005.191730733411,0.00021239245835218116,7.015943404155983e-05,0.00014223302431062132,0.0005728626288064197,0.09837665656145328,0.09837665654452767,0.4877423158410112,3.979039320256561e-13,29233.64795932222,21850.815649493303,0.7474542924481272,0.9882204475978761,0.6153513784959825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668537949662377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15526.214236643995,1600.6824433817378,0.4877423158410112,6.871785643006784
792.0,-30.9059318447709,4.89184593900517,34.65311248040309,24.46380089912566,5.041940693967143,-27.311270791542487,-41.02925917888058,1.4472796407387467,-5.135427886943546,-5.135427886943872,39.92386739767011,42609.693145486875,25820.230101818783,68429.92324730566,78622.11686654775,104442.34696836653,104442.34696836653,-1866.5290383074025,133675.18537476065,93173.7539596909,57161.330238630144,40013.80413451196,29232.838406394134,21850.210555868838,1600.653816562564,106308.87600667393,352787.7703882675,1627011.9208602922,4.611871661734907,1551253.2288521728,4.397128696226943,0.7474542927411905,0.09837277133927746,4.027634451161993,1.2723836518777536,1.0,0.0,4.02763445116048,1.2850114822690273,1.285284372861276,3.134317869323736,19663.574692804686,2005.1265919355426,0.00021235326671322754,7.014952860049672e-05,0.00014220373811273083,0.0005727446747068524,0.09837277137753511,0.09837277133927735,0.4877256491743445,3.410605131648481e-13,29232.838406394134,21850.210555868838,0.7474542924481272,0.9882056477594857,0.6153322613484984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668565857792737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15526.01781556163,1600.653816562564,0.4877256491743445,6.871480463861477
793.0,-30.90767973816889,4.891263394706004,34.65316266726226,24.462070071045332,5.041045303552039,-27.31293367063633,-41.03049460155887,1.4462992360194389,-5.135884300788689,-5.135884300789057,39.92365945617748,42607.28320159063,25819.90531589978,68427.18851749042,78618.72924118812,104438.6345570879,104438.6345570879,-1866.2350766135933,133670.70778864794,93170.70943484231,57159.26339524473,40012.71782177509,29232.073231560033,21849.638607187433,1600.6282026358078,106304.8696337015,352781.4872726382,1626999.3617480588,4.611918199921511,1551244.2773375611,4.397181635947698,0.7474542922120814,0.0983689253329063,4.027634451161993,1.2723751376802102,1.0,0.0,4.027634451161996,1.2850161505883073,1.2852889921607233,3.1343064826991145,19662.93217021415,2005.061072865265,0.0002123143499934424,7.013963508008662e-05,0.00014217471491335577,0.0005726277798691665,0.09836892525833905,0.09836892533290639,0.48770898250767786,3.410605131648481e-13,29232.073231560033,21849.638607187433,0.7474542924481272,0.9881925770385391,0.6153139110315574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668593612981616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15525.821701047375,1600.6282026358078,0.48770898250767786,6.871162110766152
794.0,-30.909415414154903,4.890683722261485,34.65321323673263,24.46035296833145,5.0401615688308485,-27.31458438683088,-41.031709174253024,1.4453305415067783,-5.136330139230324,-5.13633013923065,39.92345038673368,42604.839799256784,25819.560693342253,68424.40049259903,78615.34997775253,104434.91067109478,104434.91067109478,-1865.9537588943786,133666.20464956196,93167.67305869462,57157.16288019863,40011.67797610666,29231.293978467183,21849.056152048397,1600.601508197771,106300.86442998916,352775.34982565464,1626986.971356074,4.611963313650311,1551235.2773060023,4.397232624310739,0.7474542922438943,0.09836508097046083,4.027634451161993,1.2723665273236113,1.0,0.0,4.027634451161764,1.2850207635655335,1.285293556463933,3.1342952311420698,19662.291367341688,2004.9957291574278,0.00021227571179751643,7.012990978863023e-05,0.0001421458020088862,0.0005725113292590417,0.0983650809517676,0.09836508097046068,0.4876923158410112,3.410605131648481e-13,29231.293978467183,21849.056152048397,0.7474542924481272,0.9881782737096866,0.6152947887217675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266862123989091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15525.625407172032,1600.601508197771,0.4876923158410112,6.870846082953665
795.0,-30.91113901901153,4.890106881125857,34.653264249377244,24.458640545513504,5.039280073507231,-27.31622401339841,-41.03291826378552,1.4443650678941249,-5.136775035873882,-5.136775035874297,39.92324268260499,42602.42557002307,25819.220936275397,68421.64650629846,78611.98067856488,104431.20161484028,104431.20161484028,-1865.677700886852,133661.72211400067,93164.64268091168,57155.087572369746,40010.61678726882,29230.520499160404,21848.47801141234,1600.5750836019968,106296.87931572713,352769.2254270761,1626974.8419037426,4.612008998046992,1551226.336087674,4.397283618517741,0.7474542922367701,0.09836125591383045,4.027634451161993,1.2723579532327132,1.0,0.0,4.027634451161339,1.2850253609341347,1.285298105508416,3.1342840177365447,19661.651830376075,2004.9305145361643,0.00021223734873199851,7.012022964046922e-05,0.0001421171190915293,0.0005723958049529352,0.09836125581395005,0.0983612559138305,0.4876756491743445,3.979039320256561e-13,29230.520499160404,21848.47801141234,0.7474542924481272,0.9881646834201931,0.615276225082641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668648730679979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,71.0,15525.42932786759,1600.5750836019968,0.4876756491743445,6.870528910417134
796.0,-30.912850542422962,4.889532934137529,34.653315708183555,24.456942302081757,5.038407281678654,-27.317851894670426,-41.03411415182052,1.4434086339261256,-5.137214109978345,-5.137214109978733,39.92303611238862,42600.008856195236,25818.873638599376,68418.88249479461,78608.63359945608,104427.50723805546,104427.50723805546,-1865.414409033925,133657.25580271246,93161.63316979598,57153.00842653534,40009.583048067376,29229.748564657,21847.901035651692,1600.5485526942757,106292.92164708939,352763.1812627545,1626963.1381163187,4.6120548416998215,1551217.4437204776,4.397333752824557,0.7474542925787931,0.09835745735369447,4.027634451161993,1.27234945661854,1.0,0.0,4.027634451161056,1.2850299154632887,1.2853026120576987,3.134272908899494,19661.01669715349,2004.8657489717173,0.00021219926089121032,7.011065640100402e-05,0.0001420886044902063,0.0005722809585622855,0.09835745737214117,0.09835745735370079,0.48765898250767786,3.979039320256561e-13,29229.748564657,21847.901035651692,0.7474542924481272,0.9881505338249252,0.6152573669322722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668676087270574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15525.23315671146,1600.5485526942757,0.48765898250767786,6.87021184358225
797.0,-30.914550049027028,4.888961756808734,34.65336758556765,24.45523414006459,5.037529117230943,-27.3194694963807,-41.03530088961122,1.4424485645846385,-5.137656215794948,-5.1376562157953085,39.922829687330335,42597.60592212274,25818.54127945541,68416.14720157815,78605.26832661768,104423.80960607309,104423.80960607309,-1865.1452538142767,133652.78747015534,93158.59843968818,57150.936035193474,40008.5137827719,29228.97786408224,21847.324967540677,1600.522175972617,106288.95485988737,352757.0954469039,1626951.2775656478,4.612100787099639,1551208.5576404887,4.39738442589023,0.7474542924194267,0.09835365012841558,4.027634451161993,1.2723408418660984,1.0,0.0,4.027634451161487,1.2850344864717422,1.2853071354411012,3.1342617599473743,19660.376241664566,2004.8004406871426,0.00021216144670271634,7.010115760535574e-05,0.00014206028909736059,0.0005721669145105619,0.0983536500748472,0.09835365012841556,0.4876423158410112,3.410605131648481e-13,29228.97786408224,21847.324967540677,0.7474542924481272,0.9881372876783973,0.6152390115371574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668703306681472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15525.037050270606,1600.522175972617,0.4876423158410112,6.869894769897367
798.0,-30.916237527533386,4.888393412542799,34.65341987239412,24.45353523306551,5.036657910024427,-27.32107557543531,-41.03647446082903,1.4414959579263837,-5.138092533830502,-5.138092533830862,39.9226233674264,42595.20040892934,25818.201311912177,68413.40172084152,78601.91217919976,104420.11349111193,104420.11349111193,-1864.8851188029803,133648.3164290288,93155.5707962363,57148.859025966114,40007.45752252242,29228.202937916893,21846.74574551663,1600.4953891985379,106284.99860991491,352751.08938365435,1626939.6329185348,4.612146303392602,1551199.6761255725,4.397434119440742,0.7474542924147924,0.0983498532892364,4.027634451161993,1.2723322831606492,1.0,0.0,4.0276344511612985,1.2850390220226855,1.2853116237109505,3.134250697556553,19659.737281757625,2004.7352849094875,0.00021212390628499084,7.009176536704229e-05,0.00014203214091794853,0.0005720535439334244,0.09834985331700635,0.09834985328923658,0.48762564917434453,3.410605131648481e-13,29228.202937916893,21846.74574551663,0.7474542924481272,0.9881237683856916,0.6152205399018024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668730394815404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15524.840929045007,1600.4953891985379,0.48762564917434453,6.869577195388585
799.0,-30.917913043281928,4.88782791236599,34.65347260090495,24.451845755707495,5.035792159893451,-27.32267034065816,-41.03763870717955,1.440549457269673,-5.138525493931581,-5.138525493931913,39.9224183017713,42592.807814708496,25817.860021217097,68410.66783592559,78598.57219899894,104416.43222021604,104416.43222021604,-1864.633924393289,133643.86393207207,93152.55670035437,57146.792316064064,40006.404871433675,29227.43171185604,21846.169288753532,1600.4686871125048,106281.06614460933,352745.1296228293,1626928.3292386774,4.61219218243569,1551190.8486407679,4.397483390626455,0.7474542923965394,0.09834607936625311,4.027634451161993,1.272323718960397,1.0,0.0,4.027634451161102,1.2850435284677244,1.2853160832181703,3.1342397062335405,19659.101180956844,2004.6704206795232,0.00021208663805298586,7.0082448906781e-05,0.00014200418914620487,0.0005719409644145787,0.09834607933221663,0.09834607936625313,0.48760898250767787,3.410605131648481e-13,29227.43171185604,21846.169288753532,0.7474542924481272,0.988110311547247,0.6152021889393415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668757348664372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15524.644875555663,1600.4686871125048,0.48760898250767787,6.869259100346134
800.0,-30.919576660529472,4.887265241541738,34.653525764407256,24.45016085347163,5.034929395226364,-27.324254097041536,-41.0387936635874,1.4396068317384139,-5.1389563114327075,-5.138956311433093,39.922214038395516,42590.42804941861,25817.52049891019,68407.9485483288,78595.23869482666,104412.75919373686,104412.75919373686,-1864.3880485241534,133639.4215477617,93149.54548628599,57144.73484087771,40005.34516156476,29226.66235402486,21845.594224516855,1600.4420109205753,106277.14724226101,352739.1994336575,1626917.2253815616,4.612238242853836,1551182.0557295193,4.397532392827417,0.7474542922451922,0.09834231857701159,4.027634451161993,1.2723151338798924,1.0,0.0,4.0276344511639195,1.285048016249723,1.2853205244058425,3.134228760506723,19658.465688339737,2004.6056184670338,0.00021204964044764063,7.007320791750378e-05,0.00014197643253013685,0.0005718291709114555,0.09834231851577035,0.09834231857701156,0.4875923158410112,3.979039320256561e-13,29226.66235402486,21845.594224516855,0.7474542924481272,0.9880971389270309,0.6151840684358044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266878416770436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15524.448814522606,1600.4420109205753,0.4875923158410112,6.868941062801284
801.0,-30.921201053104557,4.886717257053712,34.65358370782825,24.44938182542103,5.035073986312676,-27.325737773398203,-41.03978992262853,1.4396107065170767,-5.138819884133341,-5.138819884133738,39.92213538290233,42587.56017374449,25815.75813855768,68403.31831230217,78591.49442785971,104407.25256641739,104407.25256641739,-1869.2252959876205,133633.48252092613,93146.36988331284,57142.43562883647,40004.37139386263,29226.22995450875,21845.271028585776,1600.4152624217197,106276.47786240501,352741.07734261866,1627100.4589262558,4.612733144617142,1551178.6698620538,4.397499382685699,0.7474542923458963,0.0983416775814407,4.027634451161993,1.272305098171346,1.0,0.0,4.027634451163714,1.285048072720103,1.2853205344704377,3.1342286227756198,19657.795502760608,2004.5372785569598,0.00021201352090905424,7.006523759630594e-05,0.0001419482833127483,0.0005717157961537281,0.09835295375041472,0.0983416775831521,0.48757564917434454,3.979039320256561e-13,29226.22995450875,21845.271028585776,0.7474542924481272,0.988050327168093,0.6151551386855942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668810852633168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15524.252746795668,1600.4152624217197,0.48757564917434454,6.868622858997823
802.0,-30.92284587089481,4.886176466758568,34.65364528235274,24.448205809481465,5.03478522131489,-27.32724232325316,-41.04083856856448,1.4391816735248346,-5.1390254110714295,-5.139025411071825,39.922098675567064,42584.821345343546,25814.89483541326,68399.7161807568,78587.89753109876,104402.79236651202,104402.79236651202,-1873.2908585411787,133629.1423583486,93143.3398235653,57140.263637209275,40003.41798484003,29226.349991836556,21845.360745382914,1600.4288402843529,106276.0832250532,352738.2482866148,1627264.545385533,4.613235319078048,1551177.0897305587,4.397530172203388,0.7474542921536461,0.09834127544278552,4.027634451161993,1.2722958993213251,1.0,0.0,4.02763445116193,1.2850501560789003,1.285322571276887,3.1342235414776307,19657.156032913816,2004.4720707799113,0.00021197695297853512,7.005684907257722e-05,0.00014192010390595792,0.0005716022998041258,0.0983624736015986,0.09834127545188329,0.4875589825076779,3.979039320256561e-13,29226.349991836556,21845.360745382914,0.7474542924481272,0.9880101895444829,0.6151229823519027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668836841124445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15524.05968697289,1600.4288402843529,0.4875589825076779,6.868367240648182
803.0,-30.924475302095743,4.885612921442128,34.653698047776054,24.444805061817192,5.031974753578657,-27.328958997730556,-41.042235761973984,1.4364584492134973,-5.140649384566302,-5.140649384566696,39.921733816492704,42583.59169772183,25817.62543797272,68401.21713569455,78585.50274826588,104403.1281862386,104403.1281862386,-1863.422414059416,133628.44049091518,93140.59089308808,57138.679842544145,40002.12338949327,29225.312304676583,21844.585132107306,1600.4250197336225,106266.55060029801,352715.89509392966,1626892.5614073756,4.612473052778434,1551161.3837992544,4.397764334908054,0.7474542925110769,0.09833212906262634,4.027634451161993,1.2722901143925265,1.0,0.0,4.027634451162691,1.285062975437705,1.2853353468056818,3.1341922755109657,19656.575893148412,2004.4129129874539,0.00021194073285724755,7.004567382622776e-05,0.00014189505903101977,0.0005715014282029999,0.09833212910661447,0.09833212906262037,0.4875423158410112,3.979039320256561e-13,29225.312304676583,21844.585132107306,0.7474542924481272,0.9880651572575165,0.615125943503756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668862488493462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15523.865404637894,1600.4250197336225,0.4875423158410112,6.868132494412679
804.0,-30.92609115693238,4.885063127493069,34.65374889354657,24.443511629384034,5.0315890356299535,-27.330452058347266,-41.043259751144774,1.4359499370448416,-5.14055833809374,-5.140558338094126,39.921377275474725,42580.87565092133,25815.97527388703,68396.85092480836,78581.82295249781,104397.79822638484,104397.79822638484,-1863.505797304737,133621.1625297428,93137.4072159281,57136.459914351515,40001.052557307325,29223.36430335796,21843.129087983154,1600.3197065249685,106261.30402368958,352717.1482742153,1626872.5117368978,4.6123998214912625,1551146.0360478524,4.397705197032083,0.7474542924365909,0.09832712371043115,4.027634451161993,1.272280538049527,1.0,0.0,4.027634451161696,1.2850654294537112,1.285337755189244,3.1341862903231035,19655.904003576805,2004.344399318504,0.00021190482015330197,7.003748464611235e-05,0.00014186733550718963,0.000571389767983314,0.09832712366594563,0.09832712371043094,0.48752564917434454,3.979039320256561e-13,29223.36430335796,21843.129087983154,0.7474542924481272,0.988045172882819,0.6151135333740405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668889215106176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15523.663918487859,1600.3197065249685,0.48752564917434454,6.8677326588102
805.0,-30.92769577394704,4.884513460966341,34.65380447982716,24.441747133992635,5.030624842141835,-27.331992848849172,-41.044385196268536,1.4349219170439718,-5.141102066492522,-5.141102066492856,39.92121130307577,42578.627851567246,25815.95998320743,68394.58783477468,78578.57802500637,104394.5380082138,104394.5380082138,-1863.2027139096026,133617.4121698935,93134.41970542293,57134.46953198392,39999.944637154455,29222.8741616797,21842.762728525657,1600.3112975927158,106257.7407221234,352709.66434905987,1626864.1936185027,4.612474105638549,1551138.89159874,4.3977782532878145,0.7474542924038706,0.09832369788775087,4.027634451161993,1.2722722546337173,1.0,0.0,4.027634451163772,1.2850703142678883,1.2853425952139503,3.1341743766422296,19655.273513406908,2004.2801072136672,0.0002118691627620636,7.002848511057025e-05,0.00014184067765149336,0.0005712823998853177,0.09832369785888316,0.09832369788775085,0.4875089825076779,3.410605131648481e-13,29222.8741616797,21842.762728525657,0.7474542924481272,0.9880352898302746,0.6150952617994856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668915289617948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15523.469725757735,1600.3112975927158,0.4875089825076779,6.867335991844197
806.0,-30.929288473413976,4.883967126914932,34.65385945103746,24.440092022437625,5.029798455565788,-27.33350913171292,-41.04546530926598,1.4340191138647433,-5.141493100723153,-5.141493100723529,39.92099967777245,42576.24390145327,25815.56008616904,68391.80398762232,78575.21807683697,104390.778163006,104390.778163006,-1862.9917239815113,133612.8108176957,93131.3681476974,57132.393972313606,39998.86019487088,29222.032654689698,21842.133738480334,1600.2795353736672,106253.76988698752,352704.2821968129,1626853.0226508877,4.6125128181548005,1551129.7820104402,4.397819534112979,0.7474542923342808,0.09831988978063895,4.027634451161993,1.272263523391448,1.0,0.0,4.027634451160946,1.2850746125355954,1.285346848914951,3.134163893577371,19654.629506584006,2004.214436793809,0.00021183377566775494,7.001984907563578e-05,0.00014181392659211916,0.0005711746563969771,0.09831988973201945,0.09831988978064365,0.4874923158410112,3.979039320256561e-13,29222.032654689698,21842.133738480334,0.7474542924481272,0.9880225633070041,0.6150779359923201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668941358154995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15523.273316334366,1600.2795353736672,0.4874923158410112,6.867034148153264
807.0,-30.930869550395307,4.883423491919356,34.653915129081845,24.438434361387067,5.028953608607512,-27.3350167986914,-41.04654786698518,1.4331008569035713,-5.141910954475975,-5.141910954476397,39.9208004852488,42573.92000120326,25815.236199469065,68389.15620067233,78571.9226470676,104387.15884653665,104387.15884653665,-1862.7790635536367,133608.43505037544,93128.36894435131,57130.366298486726,39997.78071762732,29221.276203838795,21841.56833223864,1600.25310178964,106249.93791009029,352698.5309748501,1626843.1867424455,4.612560143774601,1551121.2076384888,4.397866935683649,0.7474542925462412,0.09831621306073188,4.027634451161993,1.27225494930055,1.0,0.0,4.027634451160775,1.2850789826124505,1.2853511747787953,3.134153235448745,19653.996548733663,2004.1498930555963,0.0002117986521930557,7.001119448225761e-05,0.0001417874577107981,0.0005710680494186846,0.09831621313057975,0.0983162130607319,0.48747564917434455,3.979039320256561e-13,29221.276203838795,21841.56833223864,0.7474542924481272,0.9880105167896847,0.6150606768524218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668967268713518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15523.077633534689,1600.25310178964,0.48747564917434455,6.866708890162082
808.0,-30.93243703476247,4.882889857598088,34.65397371800009,24.43729065069931,5.028715204571877,-27.336449140184325,-41.04751712931318,1.432727309998273,-5.141978537955993,-5.141978537956342,39.9206719887439,42571.185824882145,25814.036118552656,68385.2219434348,78568.25282276187,104382.28894131453,104382.28894131453,-1865.7786836864543,133602.99854298274,93125.24525679299,57128.17825893156,39996.74110873492,29220.709601668208,21841.144827718552,1600.225742046555,106248.06762500099,352697.6007816854,1626955.9622754902,4.612892060137806,1551115.6764417319,4.397862851927506,0.7474542927072395,0.09831441817048064,4.027634451161993,1.2722454850515352,1.0,0.0,4.0276344511617355,1.2850808027690444,1.2853529505769334,3.134148796311793,19653.337319487124,2004.0826703805199,0.00021176383597508672,7.000344647728983e-05,0.0001417603894977969,0.0005709590285514696,0.09832162524507623,0.09831441817048042,0.4874589825076779,3.410605131648481e-13,29220.709601668208,21841.144827718552,0.7474542924481272,0.9879766047661844,0.6150354482570369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668993051333088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15522.881721414291,1600.225742046555,0.4874589825076779,6.866389295248169
809.0,-30.933995346276948,4.882348217049903,34.654030411192714,24.434998304955684,5.027126191843533,-27.33801317714878,-41.04869848871601,1.431144022715381,-5.1428932842243285,-5.142893284224729,39.920447787449845,42569.36898485265,25814.996865782177,68384.36585063483,78565.40055063234,104380.39741641452,104380.39741641452,-1862.2621164353477,133600.49757252922,93122.3688750875,57126.337309307935,39995.590628643964,29220.100156114706,21840.689284314245,1600.222587041701,106242.65953284987,352685.0107533788,1626826.191449906,4.612688778507496,1551106.0256198312,4.397992481468029,0.7474542923407393,0.09830922224533062,4.027634451161993,1.2722379972832276,1.0,0.0,4.027634451161926,1.2850882842727975,1.2853603891893983,3.1341305499809615,19652.730282160548,2004.0207698001407,0.00021172922872845555,6.999400410143712e-05,0.0001417352246270184,0.0005708576736509631,0.09830922219175413,0.09830922224534143,0.4874423158410112,3.979039320256561e-13,29220.100156114706,21840.689284314245,0.7474542924481272,0.9879893572584715,0.6150248376084465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266901835972232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15522.687913657996,1600.222587041701,0.4874423158410112,6.866104691408896
