time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
810.0,-30.93554139088461,4.881813528010356,34.65408589140148,24.433494137506955,5.026470039059663,-27.339470441387764,-41.049712838698156,1.4303990895627745,-5.143104019463351,-5.143104019463674,39.92018898104599,42566.91365607101,25814.162684745625,68381.07634081664,78561.9627131116,104376.12539785722,104376.12539785722,-1862.180930310802,133595.0036196373,93119.28950634961,57124.24044930889,39994.498952267466,29218.878221780098,21839.775953384273,1600.1650545751993,106238.30632816802,352682.11036779056,1626812.8768415898,4.61268895988256,1551094.885265495,4.397997062136078,0.7474542926533245,0.09830505724373839,4.027634451161993,1.2722290484467522,1.0,0.0,4.027634451161888,1.285091841610502,1.2853639031612585,3.1341218742113277,19652.08040604618,2003.954500879116,0.0002116948990582207,6.998589753928813e-05,0.00014170900151893256,0.00057075205655742,0.09830505728971113,0.09830505724373814,0.48742564917434456,3.410605131648481e-13,29218.878221780098,21839.775953384273,0.7474542924481272,0.9879748559135039,0.6150099214062338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669044047884512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15522.48966706697,1600.1650545751993,0.48742564917434456,6.865771612393675
811.0,-30.937075987472372,4.881280540256707,34.65414345093461,24.431809305120282,5.025592353479956,-27.340939553317668,-41.050755233131326,1.4294559193252445,-5.143557723990682,-5.1435577239910035,39.9200035335973,42564.62395904439,25813.958530437856,68378.58248948224,78558.69043017663,104372.64896061449,104372.64896061449,-1861.9526401049225,133590.86476598692,93116.28139530914,57122.21492417678,39993.40719014707,29218.21580537244,21839.280818307623,1600.1446906947465,106234.60160071941,352675.86601735046,1626804.104504216,4.6127457568196135,1551086.9026938388,4.398052297169466,0.7474542923422438,0.0983015008824821,4.027634451161993,1.2722205188637603,1.0,0.0,4.027634451160201,1.285096326227407,1.2853683449415636,3.1341109370265787,19651.445568298266,2003.8897654447,0.00021166082866237615,6.997756775394483e-05,0.0001416832609084313,0.0005706483827877712,0.09830150088122742,0.09830150088248213,0.4874089825076779,3.410605131648481e-13,29218.21580537244,21839.280818307623,0.7474542924481272,0.9879638640161466,0.614992426370349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266906940642552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15522.294591606027,1600.1446906947465,0.4874089825076779,6.865420511916875
812.0,-30.938595201902725,4.880762330213555,34.654205185812536,24.43102573687213,5.025757404748756,-27.342293543631353,-41.05162943070752,1.4294557464800215,-5.143387264030025,-5.1433872640304115,39.919920173937385,42561.70399514097,25812.18520517821,68373.88920031919,78554.84529284692,104367.03049802512,104367.03049802512,-1866.9532937917393,133584.78238974296,93113.10419641317,57119.962898718026,39992.37921966127,29217.75189171783,21838.934076623213,1600.1152704612205,106233.98379181686,352678.21205325867,1626992.8356507441,4.61325020952825,1551083.314493584,4.39801286692287,0.7474542927723935,0.09830090891849082,4.027634451161993,1.2722105023870247,1.0,0.0,4.027634451162456,1.2850963966948252,1.2853683720831655,3.134110765169661,19650.775045912404,2003.8213911898972,0.00021162710475169488,6.997058273845087e-05,0.000141656522013244,0.0005705406882923288,0.09831251900492523,0.09830090891848967,0.4873923158410112,3.979039320256561e-13,29217.75189171783,21838.934076623213,0.7474542924481272,0.987917348260558,0.6149634932297251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669094684344553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15522.098781523659,1600.1152704612205,0.4873923158410112,6.865105575785858
813.0,-30.940107640921067,4.880229262940477,34.65426360443111,24.428333958517783,5.0237038041996,-27.34385730355531,-41.05283673908559,1.427453466833832,-5.144612707066642,-5.144612707067029,39.919683030703496,42560.19240802038,25813.96807276933,68374.16048078971,78552.25709708424,104366.22516985357,104366.22516985357,-1861.416910012078,133583.47689500113,93110.30734313247,57118.242654068505,39991.18298784886,29217.25172514758,21838.560216437923,1600.1275963796943,106227.64207986565,352661.3465858007,1626790.0282640716,4.6128957539957725,1551073.1067437811,4.398194249979741,0.7474542924802628,0.09829481234200346,4.027634451161993,1.2722037185030062,1.0,0.0,4.027634451162583,1.2851058372407216,1.285377771485605,3.134087741605636,19650.18479242306,2003.7612020846123,0.0002115935361622292,6.996093716044862e-05,0.00014163259900178057,0.0005704443351471831,0.09829481234668239,0.09829481234200341,0.48737564917434456,3.979039320256561e-13,29217.25172514758,21838.560216437923,0.7474542924481272,0.9879454832974272,0.6149567257880509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669119261465294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15521.906189678833,1600.1275963796943,0.48737564917434456,6.8648414519946135
814.0,-30.94160430838481,4.879714280780819,34.654322742121934,24.427549342531734,5.023881311179032,-27.34518229535937,-41.05367244975639,1.427459298164652,-5.144284887824369,-5.1442848878247425,39.91947449243284,42557.21025187961,25811.79785915932,68369.00811103893,78548.35732337099,104360.15518253032,104360.15518253032,-1865.162357614754,133576.1384253659,93107.1016380667,57115.95456662006,39990.16341271849,29215.983242835588,21837.612081228537,1600.0507198697726,106225.31754014507,352665.8582184052,1626917.7703655276,4.613198960013818,1551064.1303268457,4.398112531115147,0.7474542923892047,0.09829260079554547,4.027634451161993,1.2721935163019227,1.0,0.0,4.0276344511643325,1.2851058785534513,1.285377770121722,3.1340876408530662,19649.508254038323,2003.6922143686502,0.00021156032245322248,6.995426111722721e-05,0.00014160606133599527,0.0005703374511302128,0.09830095748072769,0.0982926007955661,0.4873589825076779,3.979039320256561e-13,29215.983242835588,21837.612081228537,0.7474542924481272,0.9879036966372126,0.6149339662514532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266914454328254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15521.706734399908,1600.0507198697726,0.4873589825076779,6.864499777685179
815.0,-30.943086718744254,4.879211077819732,34.65439040464907,24.426781490352028,5.0240525403724785,-27.346493484185252,-41.054517310671486,1.42745930580983,-5.144239157259676,-5.144239157260084,39.919505980978094,42554.32752955969,25810.384355330527,68364.71188489022,78544.55104032948,104354.93539566,104354.93539566,-1871.3473082448909,133571.17277079175,93103.98759398755,57113.76408320304,39989.13723420501,29216.237375131765,21837.802031022504,1600.0631271069897,106226.28270390489,352666.4875917318,1627163.2739569375,4.613886862538072,1551065.4857317074,4.398108525489712,0.7474542923042641,0.0982935125377791,4.027634451161993,1.2721837212657552,1.0,0.0,4.0276344511631805,1.285105946459496,1.28537779576948,3.1340874752453227,19648.851059970846,2003.6251992240823,0.00021152742987103429,6.994751257651685e-05,0.00014157991729451744,0.0005702321524880641,0.09831648573553081,0.09829351253778032,0.48734231584101123,3.979039320256561e-13,29216.237375131765,21837.802031022504,0.7474542924481272,0.9878526381918732,0.6148991717735535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669168967437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15521.514571790016,1600.0631271069897,0.48734231584101123,6.864171826584387
816.0,-30.944565576941624,4.878681427690845,34.65444841360602,24.423284804821037,5.021054575858014,-27.348134967887706,-41.05584916016085,1.4246239668041012,-5.146001296761767,-5.146001296762131,39.91915760144426,42553.47603048838,25813.558015466413,68367.03404595479,78542.52747916628,104356.08549463269,104356.08549463269,-1860.7631769617728,133571.50337138725,93101.30482149925,57112.25337282144,39987.834942975336,29215.417876754567,21837.189500175693,1600.0753212836992,106216.84867159446,352642.2365365495,1626767.3274783203,4.613081358193219,1551050.4900010026,4.39836845760319,0.7474542925347164,0.09828445127425052,4.027634451161993,1.2721781764598563,1.0,0.0,4.027634451159417,1.285119284614691,1.2853910945804456,3.134054946790074,19648.284882319243,2003.5674651710058,0.00021149462080243063,6.993687531383148e-05,0.00014155774548859913,0.000570142852558703,0.09828445127020907,0.09828445127425217,0.48732564917434457,3.410605131648481e-13,29215.417876754567,21837.189500175693,0.7474542924481272,0.9879164816724234,0.6149057204194938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266919283299522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15521.322085365086,1600.0753212836992,0.48732564917434457,6.863963976359731
817.0,-30.946031122168893,4.87816663435116,34.654503662062446,24.422075051721208,5.020754468147856,-27.349484168357144,-41.05672967908902,1.424207514336063,-5.145823734876501,-5.145823734876864,39.91878909755394,42550.81362085248,25811.77520076216,68362.58882161464,78538.84036854007,104350.61556930223,104350.61556930223,-1860.935474107173,133563.95022723495,93098.087812344,57110.06106465619,39986.696386319796,29213.33465793272,21835.632391189425,1599.9600814977557,106211.5510434094,352644.68013342464,1626747.8909330727,4.612994276044617,1551034.6281520112,4.398293000096217,0.747454292598537,0.09827940212170339,4.027634451161993,1.2721685023093596,1.0,0.0,4.02763445116368,1.2851213009326075,1.285393069544528,3.134050029549082,19647.60595829694,2003.4982341877135,0.00021146211171422754,6.99298435755818e-05,0.00014153226813864574,0.0005700402391063064,0.09827940216618433,0.09827940212170352,0.4873089825076779,3.410605131648481e-13,29213.33465793272,21835.632391189425,0.7474542924481272,0.9878982392059574,0.6148958747380011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266921795293315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,76.0,15521.119637193755,1599.9600814977557,0.4873089825076779,6.863565224374604
818.0,-30.947487711670174,4.877647340138316,34.65456210097254,24.41981864338743,5.019410489182331,-27.350736150205375,-41.057614773139335,1.4226589276185007,-5.146552778511307,-5.146552778511645,39.918574224416425,42548.20867582598,25812.31530552365,68360.52398134963,78535.14203957064,104347.45734509428,104347.45734509428,-1859.5365181690577,133560.20625743462,93095.21688928237,57108.28352513675,39985.48151571735,29212.74891234032,21835.19456961991,1599.9526892933823,106206.99386326334,352634.6471598564,1626698.0958111659,4.612984313687562,1551025.379228197,4.3983919099279145,0.747454292478312,0.09827501638881636,4.027634451161993,1.2721609931113198,1.0,0.0,4.027634451162291,1.2851286157334492,1.2854003443728979,3.1340321909051414,19647.00007297344,2003.4364510789555,0.00021142980584728716,6.992277595982016e-05,0.00014150702988746698,0.0005699385886563719,0.09827297387586803,0.09827501639569095,0.48729231584101124,3.410605131648481e-13,29212.74891234032,21835.19456961991,0.7474542924481272,0.9878941059399061,0.6148742303469953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26692423683128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15520.926068880493,1599.9526892933823,0.48729231584101124,6.863155386589315
819.0,-30.9489306564667,4.8771381487486405,34.65462203128972,24.41885828683155,5.019143588333358,-27.35225522713074,-41.05865234797818,1.4224681589974144,-5.146591158730985,-5.1465911587314075,39.918396220981535,42546.29367634815,25811.102966761122,68357.39664310927,78532.33030588784,104343.43327264895,104343.43327264895,-1860.625167304126,133555.22219067882,93092.09610117634,57106.05947163666,39984.48514393298,29211.78891802988,21834.47701970669,1599.9032435768017,106204.05843995308,352634.1189840573,1626731.3297663834,4.613085467886698,1551017.7173424747,4.3983767702653775,0.7474542925452325,0.09827221673503699,4.027634451161993,1.272151360721327,1.0,0.0,4.027634451162712,1.2851295747173408,1.2854012624348712,3.1340298522410515,19646.34145563309,2003.3692908009455,0.00021139780709267085,6.991449160201288e-05,0.00014148331549065799,0.0005698430757347954,0.098272216786432,0.09827221673503223,0.48727564917434457,3.979039320256561e-13,29211.78891802988,21834.47701970669,0.7474542924481272,0.9878768411995362,0.6148639396139945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669266997218567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15520.732261549114,1599.9032435768017,0.48727564917434457,6.862821767310603
820.0,-30.95036275374475,4.876628411134031,34.654683534012804,24.417114990670257,5.018192360997522,-27.35363942940086,-41.059617105033226,1.4214690366535816,-5.147126351488168,-5.147126351488551,39.91824228665324,42544.12398317641,25811.16851375315,68355.29249692956,78529.11926972843,104340.28778348157,104340.28778348157,-1860.3633899282868,133551.63067491463,93089.07809406116,57104.08280750892,39983.32809616915,29211.342891433043,21834.14362484337,1599.8968216735834,106200.65117340986,352626.7539043087,1626725.0804666448,4.613164096187904,1551011.0914977149,4.398449846260412,0.7474542921902704,0.09826894166895146,4.027634451161993,1.272142837732099,1.0,0.0,4.027634451162303,1.28513431669255,1.2854059646025697,3.134018288086495,19645.704529397848,2003.3043424000907,0.00021136605330566963,6.990678946110668e-05,0.00014145926384456295,0.0005697462044963759,0.09826894156377133,0.09826894166895143,0.4872589825076779,3.979039320256561e-13,29211.342891433043,21834.14362484337,0.7474542924481272,0.9878693188551612,0.6148468281726372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669291147030426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15520.535231672824,1599.8968216735834,0.4872589825076779,6.862506088429218
821.0,-30.951783454615313,4.876122161717091,34.654744277669906,24.415537097398214,5.017423664773084,-27.35499512088657,-41.06054351488126,1.4206353310443243,-5.147470044120496,-5.147470044120881,39.918036718213436,42541.84477605147,25810.749930032776,68352.59470608424,78525.83892435474,104336.58885438752,104336.58885438752,-1860.2376365642413,133547.07731001076,93086.0600656401,57102.065917336586,39982.215720337226,29210.488455623243,21833.504984677216,1599.8628153270386,106196.82649095176,352622.02422600106,1626716.4102751394,4.613201384246354,1551002.2431826615,4.398483749241367,0.7474542925855833,0.09826527637997215,4.027634451161993,1.2721341108856725,1.0,0.0,4.027634451162426,1.2851382839315661,1.2854098922003803,3.1340086133302565,19645.06759866617,2003.2393935407272,0.00021133455655379793,6.989939420381379e-05,0.00014143516234998413,0.0005696491324864857,0.09826527636564594,0.09826527637997211,0.48724231584101124,3.979039320256561e-13,29210.488455623243,21833.504984677216,0.7474542924481272,0.9878584096418636,0.6148313652818865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669315322807313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15520.339497359368,1599.8628153270386,0.48724231584101124,6.8622020165057735
822.0,-30.953192983692727,4.8756182920249795,34.65480574725444,24.41391401169824,5.016607104281288,-27.35634554247104,-41.06146908653898,1.419759663059599,-5.147863014014831,-5.147863014015189,39.91784487665472,42539.610062461354,25810.46436305343,68350.07442551479,78522.56945302244,104333.03381607587,104333.03381607587,-1860.0769452300447,133542.77367691693,93083.02902646887,57100.069635907894,39981.06598951219,29209.739860841062,21832.94543767856,1599.835939403566,106193.11076130591,352616.61648652505,1626708.3835087868,4.6132493690096705,1550993.9857503504,4.398527786933207,0.7474542923591072,0.09826171313942411,4.027634451161993,1.2721254807477815,1.0,0.0,4.027634451160279,1.285142447081967,1.2854140160745353,3.1339984608765388,19644.427922119856,2003.1741646861933,0.0002113033117537611,6.989200636009312e-05,0.000141411305393668,0.0005695530453873269,0.09826171310523285,0.09826171313942701,0.4872256491743446,3.410605131648481e-13,29209.739860841062,21832.94543767856,0.7474542924481272,0.9878490875412435,0.6148159360141947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26693393332046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15520.14437558841,1599.835939403566,0.4872256491743446,6.861871556503132
823.0,-30.95459138207196,4.875117140885304,34.65486756192761,24.4123138365336,5.015810575172111,-27.35768394181326,-41.06238522855563,1.4189031349134038,-5.1482374753321665,-5.148237475332582,39.91765018435713,42537.38426519026,25810.13813676106,68347.52240195131,78519.3117061145,104329.44984287556,104329.44984287556,-1859.9360301224224,133538.41251771746,93080.01332753112,57098.08588660688,39979.91937880471,29208.962674841903,21832.364527278234,1599.8069674515123,106189.38587299798,352611.4635079447,1626700.509792282,4.6132944561957805,1550985.6056477148,4.398568300127796,0.7474542923800153,0.09825814200473154,4.027634451161993,1.2721168528078124,1.0,0.0,4.0276344511617985,1.2851465201546943,1.2854180501742352,3.133988528154115,19643.791483006982,2003.1092659579963,0.00021127231789303886,6.988469449421783e-05,0.00014138762339882104,0.0005694576629690091,0.09825814201465109,0.09825814200473154,0.4872089825076779,3.979039320256561e-13,29208.962674841903,21832.364527278234,0.7474542924481272,0.9878396698035541,0.6148008611008959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669363230793917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15519.949116319316,1599.8069674515123,0.4872089825076779,6.861547427047815
824.0,-30.95597862450237,4.874618601853804,34.65492983180143,24.410713731218152,5.015012519510116,-27.359012451915554,-41.06328848339615,1.4180463469232918,-5.148614285050655,-5.148614285051028,39.91745734760306,42535.15313593895,25809.824683779945,68344.97781971889,78516.06036139785,104325.8850451778,104325.8850451778,-1859.796596809174,133534.08106284562,93076.99890974561,57096.0916842867,39978.785806065454,29208.19601766782,21831.791482629556,1599.7786197482947,106185.68164198697,352606.2782725754,1626692.858044677,4.613340596242004,1550977.305446615,4.398609443498514,0.7474542922617908,0.09825459058908069,4.027634451161993,1.2721081875031812,1.0,0.0,4.027634451162416,1.2851505939497743,1.2854220853192895,3.1339785937331164,19643.155314271025,2003.0443948005718,0.00021124157543059904,6.987748617540952e-05,0.0001413640892551895,0.0005693628760413402,0.09825459054371803,0.09825459058908048,0.48719231584101125,3.979039320256561e-13,29208.19601766782,21831.791482629556,0.7474542924481272,0.9878300226166888,0.6147854988718133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669386999504442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15519.753892952707,1599.7786197482947,0.48719231584101125,6.861221331411122
825.0,-30.957354683276044,4.874122690943556,34.654992515299334,24.40911802640187,5.014218232742486,-27.360330518306725,-41.06417874628676,1.4171940677731467,-5.148987720407433,-5.148987720407792,39.91726468375147,42532.91645544669,25809.50930922972,68342.42576467642,78512.81186572192,104322.32117495163,104322.32117495163,-1859.6623191586114,133529.74812991152,93073.98435237624,57094.08894210077,39977.66156697275,29207.426954959876,21831.21664358346,1599.7500336372616,106181.98349411025,352601.1395304577,1626685.3329594163,4.613386488556436,1550969.012721216,4.39865002928399,0.7474542922678158,0.09825104522505648,4.027634451161993,1.2720994908781722,1.0,0.0,4.027634451162882,1.2851546461455934,1.285426099184033,3.1339687120468986,19642.519116077012,2002.9795206392614,0.00021121108488037806,6.987038221019068e-05,0.0001413407026701874,0.0005692686834258906,0.0982510452680414,0.09825104522505665,0.4871756491743446,3.410605131648481e-13,29207.426954959876,21831.21664358346,0.7474542924481272,0.987820167968867,0.6147699939989695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669410644383732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15519.558776787148,1599.7500336372616,0.4871756491743446,6.860895627888541
826.0,-30.958719684926255,4.873629433935426,34.6550556325841,24.407531786151253,5.013429702924186,-27.361638056086893,-41.0650635958649,1.4163480740847847,-5.149357300423674,-5.1493573004240565,39.91707300762144,42530.70493228256,25809.190840975665,68339.89577325823,78509.57819159917,104318.76903257484,104318.76903257484,-1859.536850848992,133525.42882806621,93070.9824837637,57092.10922444685,39976.525843685384,29206.65979549138,21830.64322784877,1599.7214217738324,106178.30588342383,352596.053898501,1626678.116374766,4.613432562245932,1550960.7625430361,4.398690074363393,0.7474542922987296,0.09824751969946431,4.027634451161993,1.2720908744772896,1.0,0.0,4.027634451161311,1.285158668431939,1.285430083452773,3.133958903359561,19641.88559574353,2002.9149195437312,0.00021118084333983256,6.986332210303529e-05,0.00014131752123679728,0.0005691753170861413,0.09824751969872521,0.09824751969946421,0.4871589825076779,3.979039320256561e-13,29206.65979549138,21830.64322784877,0.7474542924481272,0.9878107684963122,0.6147549370464152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669434164671427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,78.0,15519.363772083438,1599.7214217738324,0.4871589825076779,6.860569475639833
827.0,-30.960073678139988,4.873138752310584,34.6551191606945,24.405940481834136,5.012638726291944,-27.36293592942629,-41.06593933012334,1.415500977578239,-5.149727964186525,-5.149727964186906,39.91688154760032,42528.50323232843,25808.881794981036,68337.38502730947,78506.33395666823,104315.21575164926,104315.21575164926,-1859.4091377038276,133521.10889541052,93067.96462034469,57090.13389600489,39975.367471488666,29205.89314376126,21830.070192705225,1599.692864959528,106174.62488935309,352590.95341139863,1626670.8448256599,4.613478675749462,1550952.5216997927,4.3987303323978395,0.7474542923666212,0.0982439910404631,4.027634451161993,1.2720821871934462,1.0,0.0,4.027634451160935,1.285162695393114,1.2854340727156093,3.1339490833337598,19641.248699834214,2002.8499742352603,0.00021115084963305392,6.985633537552526e-05,0.00014129451425752866,0.0005690826533838218,0.09824399104783346,0.09824399104046287,0.48714231584101125,3.979039320256561e-13,29205.89314376126,21830.070192705225,0.7474542924481272,0.9878019628373983,0.614740218002817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266945755914389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15519.168728171047,1599.692864959528,0.48714231584101125,6.860243284818211
828.0,-30.9614166330981,4.872650634494761,34.65518307649446,24.404348793346458,5.01184895009799,-27.36422374677257,-41.06680217720566,1.4146560637724637,-5.150096603523764,-5.150096603524174,39.916689850867144,42526.295593947,25808.57413789876,68334.86973184576,78503.08333940677,104311.65747730553,104311.65747730553,-1859.2828160728095,133516.7800952108,93064.93640495189,57088.14865949199,39974.20860606655,29205.12261790526,21829.494268499624,1599.6640345000808,106170.94029337834,352585.8808386683,1626663.5596513595,4.613524386688834,1550944.2707011178,4.3987702145417975,0.7474542926628995,0.09824045915340635,4.027634451161993,1.2720735065033661,1.0,0.0,4.027634451160067,1.2851667116493737,1.2854380515902784,3.133939289473936,19640.609619223724,2002.7848061492687,0.00021112110432423744,6.984945209567157e-05,0.00014127165222856586,0.0005689905734883478,0.09824045920540068,0.09824045915340626,0.4871256491743446,3.979039320256561e-13,29205.12261790526,21829.494268499624,0.7474542924481272,0.9877931532845833,0.6147254511071496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669480831524285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15518.973720609341,1599.6640345000808,0.4871256491743446,6.859916670217651
829.0,-30.962744530144484,4.872176488574318,34.65525136643198,24.40358481779697,5.012012067483049,-27.365396209822055,-41.06750049451364,1.414663747147986,-5.1499196319897464,-5.149919631990143,39.91661283858113,42523.47181448138,25806.897510453487,68330.36932493487,78499.32621259762,104306.22372305111,104306.22372305111,-1864.1580327851116,133510.896424637,93061.80770047869,57085.95330231126,39973.171553519365,29204.672701585907,21829.15796713531,1599.6350765523446,106170.38175583622,352588.3160056503,1626847.626654237,4.61401456827675,1550940.9559525123,4.398730433051724,0.7474542923382914,0.09823992554690504,4.027634451161993,1.272063545524143,1.0,0.0,4.027634451163047,1.2851667364325536,1.2854380385825503,3.1339392290389907,19639.949331197473,2002.7174755087083,0.00021109169633242773,6.984388179557576e-05,0.00014124781453685197,0.0005688945639799647,0.09825110260454863,0.0982399255469234,0.4871089825076779,3.979039320256561e-13,29204.672701585907,21829.15796713531,0.7474542924481272,0.9877493301606047,0.6146978454209807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669503982360704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15518.77882698331,1599.6350765523446,0.4871089825076779,6.859589404770139
830.0,-30.964066378932955,4.871688179203386,34.65531644004122,24.40101335467773,5.010063545288502,-27.366787413281955,-41.06853709146378,1.4127845796375074,-5.151067985655175,-5.151067985655596,39.91638618701811,42522.074359555074,25808.59712451188,68330.67148406696,78496.80015945702,104305.39728396891,104305.39728396891,-1858.9114534505643,133509.55813892826,93059.00010277156,57084.27430286961,39971.91755544661,29204.160854959337,21828.775378903956,1599.6442705960765,106164.30873741947,352572.5146433451,1626654.7777051623,4.6136743794412105,1550931.2004888211,4.398899903067346,0.7474542921234828,0.09823409024628901,4.027634451161993,1.2720566594367848,1.0,0.0,4.027634451164836,1.285175592856742,1.2854468592569255,3.133917632382979,19639.356810182966,2002.657055180206,0.00021106242603656636,6.983561388209789e-05,0.00014122681215446845,0.0005688099740611205,0.0982340902009296,0.09823409024628901,0.48709231584101126,3.979039320256561e-13,29204.160854959337,21828.775378903956,0.7474542924481272,0.9877789122227573,0.6146933352781473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669526470578722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15518.58710756655,1599.6442705960765,0.48709231584101126,6.859319267623191
831.0,-30.96537630844634,4.8712089554257245,34.65537933317486,24.399659467767947,5.009560825531838,-27.36801679859765,-41.0693229996599,1.4122013156831417,-5.151123803144571,-5.151123803144908,39.91610432552904,42519.690505963124,25807.506853319377,68327.1973592825,78493.35035700152,104300.85721032089,104300.85721032089,-1858.98504727229,133503.54622616197,93055.87557091271,57082.21571987442,39970.733167820326,29202.68901584109,21827.675265391812,1599.568566051692,106159.84225759318,352571.74660808523,1626642.2971564378,4.613649031170371,1550919.0687619466,4.398875076300231,0.7474542927725362,0.0982298257872195,4.027634451161993,1.2720473902532832,1.0,0.0,4.027634451163565,1.2851783829193248,1.2854496126328687,3.1339108287933457,19638.69740275356,2002.589814335534,0.0002110334233646519,6.982934606933227e-05,0.00014120407729531964,0.0005687184063591703,0.09822982593410169,0.09822982578721946,0.4870756491743446,3.410605131648481e-13,29202.68901584109,21827.675265391812,0.7474542924481272,0.987766619061695,0.6146824772247016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266954963060679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15518.388449790786,1599.568566051692,0.4870756491743446,6.858973681250066
832.0,-30.966675558791998,4.87073077566095,34.655445215766605,24.3980381282978,5.008720935375224,-27.369270286972363,-41.0701576975174,1.4113156635555455,-5.151553329881551,-5.151553329881959,39.915936963796426,42517.55467434738,25807.38157177299,68324.93624612037,78490.18282347803,104297.56439525101,104297.56439525101,-1858.839510718477,133499.65240783122,93052.8925119725,57080.26436284186,39969.58683236738,29202.088012580192,21827.226039754598,1599.5505818893214,106156.40390596949,352565.83646718157,1626637.1896944584,4.613711884264978,1550911.8653044256,4.39892838411413,0.7474542926639862,0.0982265265939822,4.027634451161993,1.2720388755062597,1.0,0.0,4.02763445116094,1.2851825879324574,1.2854537815663285,3.133900574891437,19638.067852050805,2002.5256180296844,0.0002110046607644165,6.98226897166305e-05,0.000141181971047786,0.000568629370475018,0.09822652660743318,0.09822652659398234,0.4870589825076779,3.979039320256561e-13,29202.088012580192,21827.226039754598,0.7474542924481272,0.9877588825089864,0.6146671273993728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669572359766703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15518.194674805403,1599.5505818893214,0.4870589825076779,6.858599706965333
833.0,-30.96796391743339,4.870255481383533,34.65551088839389,24.39647769732403,5.007960175694639,-27.370506058559332,-41.070970811974234,1.4105023168206228,-5.151894154845195,-5.1518941548455714,39.915742825854565,42515.37632326528,25807.035313289947,68322.41163655522,78486.94140327428,104293.97671656423,104293.97671656423,-1858.7460412641085,133495.2576635209,93049.8632016466,57078.29812163782,39968.4056444542,29201.280946956667,21826.622792120757,1599.5189242686959,106152.72275782833,352561.1468876536,1626630.3513195303,4.613753857108562,1550903.5093971745,4.39896319571306,0.74745429256231,0.09822299962282675,4.027634451161993,1.2720301354723054,1.0,0.0,4.027634451160569,1.285186454013875,1.2854576118108052,3.133891147531897,19637.428540363453,2002.4604263804106,0.00021097614285056981,6.981620604642386e-05,0.00014115993680414594,0.000568540624596228,0.0982229997357799,0.09822299962282667,0.4870423158410112,3.979039320256561e-13,29201.280946956667,21826.622792120757,0.7474542924481272,0.9877507764367859,0.614653302889833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669595039461847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15517.999784910484,1599.5189242686959,0.4870423158410112,6.858282517665127
834.0,-30.969241434558626,4.86978262294116,34.65557709030506,24.39490392515438,5.007182697281522,-27.371733743097774,-41.07177509050814,1.4096750058206724,-5.152253498644768,-5.152253498645177,39.91555505238545,42513.20803581444,25806.743013084815,68319.95104889925,78483.71380387907,104290.45681696388,104290.45681696388,-1858.6430464247096,133490.9765200659,93046.83656826911,57076.33080020447,39967.22863118293,29200.519703102003,21826.05380158177,1599.4902628094046,106149.09986338859,352556.2025513091,1626623.9685298372,4.6138004572281135,1550895.4274560928,4.399001964035462,0.7474542927146315,0.09821952756117214,4.027634451161993,1.2720214866520836,1.0,0.0,4.027634451162803,1.2851903849807635,1.2854615072671614,3.133881562008634,19636.789793624623,2002.3952923398535,0.00021094786842190588,6.980979338050727e-05,0.00014113807504139862,0.0005684525734074238,0.0982195276366495,0.09821952756117217,0.48702564917434454,3.979039320256561e-13,29200.519703102003,21826.05380158177,0.7474542924481272,0.987742881533626,0.6146391788026672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669617582351886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15517.805191164502,1599.4902628094046,0.48702564917434454,6.857951400988236
835.0,-30.970508153046797,4.8693123450855635,34.65564366560056,24.393343983124964,5.006416114104854,-27.372950617894602,-41.072570079099364,1.4088585789526695,-5.152603516145803,-5.152603516146138,39.91536667278023,42511.04797508154,25806.43334267163,68317.48131775318,78480.49822947227,104286.9315721439,104286.9315721439,-1858.5524961287592,133486.67973282875,93043.82201134524,57074.3717569545,39966.055838211934,29199.74816068483,21825.47710638187,1599.4607598278312,106145.48406827266,352551.3865910746,1626617.8079593861,4.613846008911334,1550887.319458348,4.399039057694097,0.7474542926287344,0.09821606273598159,4.027634451161993,1.2720127966208383,1.0,0.0,4.027634451162071,1.2851942645225218,1.2854653515989256,3.133872101941218,19636.153595524633,2002.3304181881308,0.00021091983644027723,6.980345532041216e-05,0.00014111638111986507,0.0005683651982216744,0.09821606277934936,0.09821606273598413,0.4870089825076779,3.410605131648481e-13,29199.74816068483,21825.47710638187,0.7474542924481272,0.9877349407930381,0.6146252268788723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669640009762666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15517.610640090556,1599.4607598278312,0.4870089825076779,6.85762294495475
836.0,-30.971764180790743,4.868844644334106,34.6557106739658,24.391793610435002,5.005654400802225,-27.374157382575984,-41.07335975915191,1.4080476025874866,-5.152951118840292,-5.152951118840622,39.91517993876628,42508.91175503882,25806.124090174922,68315.03584521374,78477.30166270466,104283.42575287959,104283.42575287959,-1858.4708014804928,133482.4089254366,93040.82411805552,57072.43421038979,39964.87767518414,29198.98317255701,21824.90530716946,1599.431522303899,106141.89655436008,352546.6039077434,1626612.0328650156,4.613892219738068,1550879.28231969,4.399075938129116,0.7474542924385751,0.09821262506417397,4.027634451161993,1.2720041538449007,1.0,0.0,4.02763445116125,1.2851981180780017,1.2854691702471406,3.1338627052965746,19635.520914151195,2002.2659026427166,0.00021089204443030998,6.979716010960206e-05,0.00014109488432070792,0.0005682786169727993,0.09821262507877443,0.09821262506418282,0.4869923158410112,3.410605131648481e-13,29198.98317255701,21824.90530716946,0.7474542924481272,0.9877273334350718,0.6146116083458508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669662314827885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15517.416142317365,1599.431522303899,0.4869923158410112,6.85729366257653
837.0,-30.973009423888268,4.868379446422754,34.655778077350114,24.390238208603137,5.004890313252934,-27.375354677002967,-41.074132815096505,1.4072355663676193,-5.15329967954284,-5.153299679543166,39.91499333967351,42506.75321374928,25805.823749362247,68312.57696311153,78474.09420978099,104279.91795914323,104279.91795914323,-1858.386801035842,133478.1361634952,93037.81002430242,57070.46902827059,39963.71221781315,29198.21820435197,21824.33353355617,1599.4023103053055,106138.30476017907,352541.8080942654,1626606.1936277975,4.613938421717242,1550871.251019562,4.399112999967589,0.747454292615132,0.09820918340485214,4.027634451161993,1.2719954396365214,1.0,0.0,4.027634451162039,1.2852019761176015,1.285472993691194,3.1338532977741447,19634.88481379969,2002.2010384585656,0.00021086449438282917,6.979099793228579e-05,0.00014107349645054338,0.0005681924744500876,0.09820918345120465,0.09820918340485203,0.48697564917434455,3.410605131648481e-13,29198.21820435197,21824.33353355617,0.7474542924481272,0.9877193500258145,0.6145975532245506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266968449771191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15517.221619101605,1599.4023103053055,0.48697564917434455,6.856964684288349
838.0,-30.97422314665971,4.867927371034758,34.65584975776891,24.38947500139477,5.005025649589597,-27.37643651811344,-41.0747449734248,1.40723902101876,-5.153140219848694,-5.153140219849067,39.91491864053146,42504.06433710305,25804.249046525845,68308.3133836289,78470.45293959198,104274.70198611783,104274.70198611783,-1862.9072416548588,133472.45314450463,93034.70190252406,57068.31329993574,39962.65400287591,29197.7511583868,21823.984430429868,1599.3728335396122,106137.60922777269,352544.0020786406,1626776.7050780994,4.614393367881552,1550868.035947206,4.399076503367259,0.7474542923543315,0.09820852233430619,4.027634451161993,1.2719855011859909,1.0,0.0,4.027634451160667,1.285202015410014,1.2854729984830742,3.133853201963015,19634.228869586368,2002.134150763652,0.00021083764489037728,6.978611865772148e-05,0.00014105152623265581,0.0005681039864436242,0.09821879629139256,0.0982085223367303,0.4869589825076779,3.979039320256561e-13,29197.7511583868,21823.984430429868,0.7474542924481272,0.9876794854563538,0.6145722286906138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669706561936245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15517.027299525347,1599.3728335396122,0.4869589825076779,6.856635255129945
839.0,-30.975447910687265,4.8674621223492895,34.655918175945224,24.386973911337577,5.003163382617849,-27.37772233407721,-41.07567822849376,1.40543780600779,-5.1542193697886205,-5.154219369789043,39.91469414482306,42502.657305646026,25805.829842256207,68308.48714790223,78467.86298721275,104273.69282946896,104273.69282946896,-1858.0992979721923,133470.92139148506,93031.86407472799,57066.658393161146,39961.33964618538,29197.228562016087,21823.593820407208,1599.3793638040986,106131.79212744115,352529.15440964204,1626599.6484892247,4.61408546823081,1550858.373618272,4.3992343731553065,0.7474542925898948,0.09820293183158825,4.027634451161993,1.2719785216869788,1.0,0.0,4.027634451162048,1.285210502911993,1.2854814529557603,3.1338325060651893,19633.629968753656,2002.0730798747438,0.00021081055434152662,6.977868065375014e-05,0.0001410318736877765,0.0005680248331768152,0.09820293189793672,0.09820293183158826,0.4869423158410112,3.979039320256561e-13,29197.228562016087,21823.593820407208,0.7474542924481272,0.9877082322216377,0.6145682076252942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669728003809428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15516.836095875027,1599.3793638040986,0.4869423158410112,6.856361568449287
840.0,-30.97666098803032,4.86700559607295,34.65598463857728,24.385647754557453,5.002674024956882,-27.378863202944277,-41.076374624948926,1.4048762398708101,-5.154269414862881,-5.154269414863277,39.91442203980432,42500.32008248747,25804.783153160784,68305.10323564826,78464.47165178234,104269.25480494312,104269.25480494312,-1858.207746601678,133465.05212044893,93028.76432428957,57064.612754994574,39960.16841032777,29195.797315505813,21822.524022387275,1599.305576099144,106127.4625515448,352528.4658678378,1626588.9484266867,4.614064127906459,1550846.6622384852,4.3992097444405935,0.7474542923613663,0.09819879907313563,4.027634451161993,1.2719692651415242,1.0,0.0,4.027634451163066,1.2852131870637564,1.285484103190764,3.13382596109496,19632.9757912446,2002.0063723335288,0.0002107837254526137,6.977313088073206e-05,0.00014101059457188164,0.0005679391286765468,0.09819879904505231,0.09819879907313556,0.48692564917434455,3.979039320256561e-13,29195.797315505813,21822.524022387275,0.7474542924481272,0.9876964701272696,0.6145575386941817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266975007053863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15516.638314747383,1599.305576099144,0.48692564917434455,6.856012359886262
841.0,-30.97786376304565,4.866550184489887,34.65605397096194,24.38407209645959,5.001866984994723,-27.380026565330905,-41.077127180155344,1.404029787279959,-5.154672879574832,-5.15467287957518,39.9142589653979,42498.259587431225,25804.649389967548,68302.90897739877,78461.35635088931,104266.00574085687,104266.00574085687,-1858.1118401839049,133461.19951503916,93025.80785328879,57062.71108983082,39958.99640384219,29195.19377418228,21822.072911478976,1599.2865960204733,106124.11758104077,352522.9148641642,1626585.3837319647,4.614126671336325,1550839.6435601842,4.399259106766892,0.7474542926574627,0.09819559087201438,4.027634451161993,1.2719607448996975,1.0,0.0,4.0276344511624,1.285217204332425,1.2854880871203522,3.1338161655360426,19632.351851713556,2001.9427482079566,0.00021075712752073199,6.976713402225872e-05,0.00014098999349847327,0.0005678561550835564,0.09819559095159387,0.09819559087201442,0.4869089825076779,3.410605131648481e-13,29195.19377418228,21822.072911478976,0.7474542924481272,0.9876900994945608,0.6145435219185915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669771723611922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15516.445154725938,1599.2865960204733,0.4869089825076779,6.855638590820794
842.0,-30.979055865319246,4.866097519068147,34.65612309933731,24.382538347877585,5.001126045226202,-27.381173711010696,-41.07785081779582,1.4032438909176517,-5.154997568546548,-5.1549975685469365,39.91406965904986,42496.12524394455,25804.31985060884,68300.44509455339,78458.14314394719,104262.46299455603,104262.46299455603,-1858.053053488984,133456.8561847782,93022.775925263,57060.758025260475,39957.79766666948,29194.39319022219,21821.474511156757,1599.2547293075413,106120.51604804501,352518.4477335299,1626579.7707574465,4.6141692192715675,1550831.4958963306,4.399291741658327,0.7474542926436034,0.09819214141198089,4.027634451161993,1.2719520125584673,1.0,0.0,4.027634451159601,1.285220937660041,1.2854917873561058,3.133807062383354,19631.711987581606,2001.8775002250113,0.00021073076865591183,6.976136804766942e-05,0.0001409694006082424,0.0005677732144494135,0.09819214145205751,0.09819214141197966,0.4868923158410112,3.979039320256561e-13,29194.39319022219,21821.474511156757,0.7474542924481272,0.9876830256310904,0.6145304251009049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266979332386227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15516.2507461036,1599.2547293075413,0.4868923158410112,6.855318884077021
843.0,-30.980237415460177,4.865647365247755,34.656192765867964,24.381015251297526,5.000383237327695,-27.382311545125397,-41.07856918182222,1.4024573669928797,-5.155330676867209,-5.1553306768675915,39.91388710637424,42494.01462981119,25804.018458447015,68298.0330882582,78454.98056228078,104258.99902072779,104258.99902072779,-1858.0033191988769,133452.63364346797,93019.78960690768,57058.82367443809,39956.628813855095,29193.634622740174,21820.907509160093,1599.225341949073,106117.00233992666,352513.8648141171,1626575.1248738929,4.614216027308874,1550823.6389382784,4.399326647069721,0.7474542923875211,0.09818877540287184,4.027634451161993,1.2719433329673486,1.0,0.0,4.027634451161116,1.2852246734585788,1.2854954903668439,3.133797953258636,19631.08174900539,2001.81323377559,0.00021070464610986362,6.975564452936949e-05,0.0001409490015804941,0.0005676910546224843,0.09818877541345196,0.09818877540287162,0.48687564917434456,3.979039320256561e-13,29193.634622740174,21820.907509160093,0.7474542924481272,0.9876756745964029,0.6145170317214261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669814793908263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15516.056795226308,1599.225341949073,0.48687564917434456,6.854985535511473
844.0,-30.981408452857153,4.865199645085636,34.65626279960999,24.379482061509066,4.9996362110821275,-27.383440338142524,-41.079278535302706,1.4016680963674657,-5.155664983828217,-5.155664983828643,39.913703750338556,42491.912090602054,25803.726419454266,68295.63851005632,78451.79447366654,104255.5208931208,104255.5208931208,-1857.9474860052433,133448.39180665294,93016.77383054153,57056.891447476904,39955.4248700718,29192.870913532148,21820.33667672175,1599.1957147969833,106113.46837912605,352509.2654507725,1626570.213994359,4.614262300068557,1550815.7474343707,4.399361660611274,0.7474542925686383,0.09818539018342418,4.027634451161993,1.2719346088683232,1.0,0.0,4.027634451162202,1.2852284216501366,1.2854992060755348,3.1337888139688146,19630.445293551864,2001.7483333811103,0.000210678758931634,6.974999322815811e-05,0.0001409287657034759,0.0005676095519070562,0.09818539022053778,0.09818539018342434,0.4868589825076779,3.979039320256561e-13,29192.870913532148,21820.33667672175,0.7474542924481272,0.9876691498483785,0.6145041119101231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669836144874338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,45.0,15515.86283009396,1599.1957147969833,0.4868589825076779,6.854655056691369
845.0,-30.98256909081404,4.864754419374717,34.656333214866834,24.377958196587883,4.9988958619116755,-27.384559102550654,-41.07998258024452,1.400885873648311,-5.1559939632697365,-5.155993963270057,39.9135206342907,42489.832192671936,25803.427085310293,68293.25927798223,78448.61893470428,104252.04602001458,104252.04602001458,-1857.9004006581818,133444.150143417,93013.76710891923,57054.98036688689,39954.20749114704,29192.104123402423,21819.763540947446,1599.165752905179,106109.94642067276,352504.7394289153,1626565.528832333,4.614308254315938,1550807.8662896515,4.399395789123513,0.7474542927330546,0.09818201671585058,4.027634451161993,1.2719259523553772,1.0,0.0,4.027634451160241,1.285232136389594,1.2855028886240816,3.1337797562985084,19629.81074902953,2001.6836278473822,0.00021065310453767793,6.974438463788581e-05,0.00014090871989979212,0.0005675288147375383,0.09818201677170936,0.09818201671585043,0.48684231584101123,3.410605131648481e-13,29192.104123402423,21819.763540947446,0.7474542924481272,0.9876630825759369,0.6144916655790418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669857380456613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15515.66892694695,1599.165752905179,0.48684231584101123,6.854323666868912
846.0,-30.983719210852822,4.864311670844022,34.65640403024514,24.376438976638042,4.998158213253777,-27.385668129344445,-41.08066996615378,1.4001071317454026,-5.1563212703919135,-5.156321270392246,39.913338453081934,42487.72866764864,25803.12982368339,68290.85849133204,78445.45130159354,104248.58112527692,104248.58112527692,-1857.8583986361773,133439.92148754824,93010.76514071859,57053.04250677381,39953.02514882753,29191.34036227132,21819.192653635397,1599.1358935743413,106106.4395239131,352500.2364596979,1626561.0541061135,4.6143545049567125,1550800.0254095763,4.399429745026235,0.7474542923639046,0.09817865777698485,4.027634451161993,1.271917193089612,1.0,0.0,4.027634451161933,1.2852358343695462,1.285506554711866,3.133770739545004,19629.177207678775,2001.6190246086865,0.00021062768546867213,6.97389091598545e-05,0.00014088877630881761,0.0005674484892434495,0.0981786577633985,0.09817865777698465,0.48682564917434457,3.410605131648481e-13,29191.34036227132,21819.192653635397,0.7474542924481272,0.9876561594938664,0.6144785385416348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26698784977709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15515.47501262989,1599.1358935743413,0.48682564917434457,6.85399188838468
