time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
847.0,-30.984858927878715,4.863871398837146,34.6564752376864,24.374924331810348,4.997423744240509,-27.38676747404459,-41.08135207844896,1.3993322904063301,-5.156646131579976,-5.156646131580374,39.913156842586474,42485.648008237484,25802.832640825116,68288.4806490626,78442.28933451297,104245.12197533809,104245.12197533809,-1857.8214374398376,133435.6990668152,93007.76592644368,57051.12460016809,39951.82369586176,29190.57709147712,21818.62214693237,1599.1059783420817,106102.94341277792,352495.76718537166,1626556.7500387393,4.614400799835307,1550792.209122204,4.39946335102137,0.7474542924779254,0.09817530932451832,4.027634451161993,1.2719085058057682,1.0,0.0,4.0276344511611795,1.2852395136301642,1.285510202375287,3.133761768486189,19628.54424752199,2001.5544806352823,0.00021060249910764508,6.97334760826048e-05,0.00014086902302504027,0.0005673689302371842,0.09817530930896916,0.09817530932451835,0.4868089825076779,3.979039320256561e-13,29190.57709147712,21818.62214693237,0.7474542924481272,0.9876498338421503,0.6144659069463106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669899497635613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15515.281316929162,1599.1059783420817,0.4868089825076779,6.853660071261081
848.0,-30.985988282447416,4.863433536904151,34.65654681538765,24.373404553066962,4.996687085746186,-27.387857710048397,-41.08202514527363,1.3985565133471423,-5.156971679390438,-5.156971679390768,39.9129752038006,42483.574739089665,25802.543431959413,68286.11817104908,78439.115643118,104241.65907507742,104241.65907507742,-1857.782129885105,133431.47190598707,93004.74991872127,57049.20901469283,39950.60100447604,29189.812830909665,21818.05090170542,1599.076027080271,106099.44120496252,352491.2885094634,1626552.3631908381,4.614446984119352,1550784.3916470287,4.39949707184152,0.7474542926360206,0.0981719551574824,4.027634451161993,1.2718998333578928,1.0,0.0,4.027634451165283,1.2852431968132196,1.285513854259638,3.133752787914828,19627.907743242584,2001.4895752619482,0.00021057754448222793,6.972811543693507e-05,0.00014084942904529286,0.0005672900128493182,0.0981719551995008,0.09817195515748336,0.48679231584101124,3.410605131648481e-13,29189.812830909665,21818.05090170542,0.7474542924481272,0.9876440475700567,0.614453579063578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669920380081148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15515.087613015334,1599.076027080271,0.48679231584101124,6.853328035020535
849.0,-30.987107222231497,4.862998201127749,34.656618792060556,24.371903773304098,4.995962166418851,-27.388937397441094,-41.08268525507299,1.3977923416284357,-5.15728929136435,-5.157289291364756,39.912794631257846,42481.49255856498,25802.2402931682,68283.73285173319,78435.97133366759,104238.2116268358,104238.2116268358,-1857.7589293066558,133427.26023747743,93001.76384094908,57047.28506584634,39949.420861225255,29189.048610641643,21817.479685447295,1599.0458245373306,106095.97055614245,352486.9190526964,1626548.4799202278,4.614493168403395,1550776.6200909643,4.399529560582431,0.7474542927546174,0.09816863146666735,4.027634451161993,1.2718911087093874,1.0,0.0,4.0276344511603535,1.2852468252077964,1.2855174516430323,3.133743940982552,19627.27755543951,2001.4253139899465,0.0002105528226731845,6.972285835777564e-05,0.00014082996431540886,0.0005672116160326549,0.09816863147552068,0.0981686314666673,0.48677564917434457,3.979039320256561e-13,29189.048610641643,21817.479685447295,0.7474542924481272,0.98763732222216,0.6144407430923982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669941148258548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15514.893977833111,1599.0458245373306,0.48677564917434457,6.852995480082599
850.0,-30.98821585782375,4.862565320757028,34.65669117551378,24.37040292369204,4.995236664608027,-27.39000786789262,-41.08334012618286,1.3970286746768907,-5.157607745062592,-5.157607745063011,39.91261515522348,42479.43310265646,25801.9456444866,68281.37874714306,78432.82905529783,104234.77469978444,104234.77469978444,-1857.737154592527,133423.0645272512,92998.7753991389,57045.37944649765,39948.217725156945,29188.28982746676,21816.91251554018,1599.0159304678857,106092.51185437696,352482.53805882746,1626544.733242928,4.614539892388843,1550768.895756053,4.399562328098188,0.7474542922692934,0.09816531924388534,4.027634451161993,1.2718824642850084,1.0,0.0,4.0276344511609325,1.2852504507838334,1.2855210465031204,3.133735100972473,19626.646868725154,2001.361001843153,0.0002105283311625226,6.971764336147211e-05,0.0001408106878010505,0.0005671339772793267,0.0981653191622872,0.09816531924388666,0.4867589825076779,3.979039320256561e-13,29188.28982746676,21816.91251554018,0.7474542924481272,0.9876312987775704,0.6144283911119311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266996179666117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15514.700491773096,1599.0159304678857,0.4867589825076779,6.852662956675828
851.0,-30.989314166300304,4.862134781343661,34.656763898954495,24.36888723112645,4.994504103171685,-27.391069748452704,-41.08398231966419,1.3962596853240827,-5.157929191317692,-5.157929191318116,39.91243466781673,42477.36554960807,25801.664729604076,68279.03027921214,78429.65532114409,104231.32005074817,104231.32005074817,-1857.7056062382326,133418.8459314636,92995.74847527385,57043.45870373782,39946.988635040034,29187.525880715446,21816.34150042989,1598.985851876477,106089.0256569864,352478.1159394483,1626540.607705357,4.614586081096672,1550761.127922768,4.399595486345516,0.7474542922750508,0.09816198083721098,4.027634451161993,1.2718737286468969,1.0,0.0,4.027634451161441,1.2852541008195548,1.2855246661244282,3.1337262013742904,19626.008060681248,2001.2958615512177,0.0002105040703831134,6.97125296724521e-05,0.0001407915407106613,0.0005670568597984357,0.09816198082444542,0.09816198083720998,0.48674231584101124,3.979039320256561e-13,29187.525880715446,21816.34150042989,0.7474542924481272,0.9876258010555874,0.6144161978591409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669982328644067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15514.507001341684,1598.985851876477,0.48674231584101124,6.85233048297871
852.0,-30.990402240855722,4.861706751907079,34.656837006067505,24.367395287286513,4.993786522265141,-27.39212091908676,-41.08461906490845,1.3955052004961992,-5.158240250962365,-5.158240250962763,39.912255106372456,42475.31951363435,25801.36353238984,68276.68304602419,78426.51706577257,104227.88059816242,104227.88059816242,-1857.6938292404666,133414.6403516587,92992.75896326064,57041.56141112241,39945.775057931365,29186.759753496262,21815.768860213862,1598.9553281086169,106085.57442740288,352473.83674958395,1626537.063363062,4.614632048615398,1550753.399970322,4.399626974503811,0.7474542924416461,0.09815867624210926,4.027634451161993,1.27186507048551,1.0,0.0,4.0276344511637365,1.285257682501977,1.2855282176716971,3.133717468485778,19625.377148109106,2001.2315263733392,0.00021048003820375597,6.970745970940681e-05,0.00014077257849434916,0.0005669804869227465,0.09815867625069977,0.09815867624210922,0.4867256491743446,3.979039320256561e-13,29186.759753496262,21815.768860213862,0.7474542924481272,0.9876201304098289,0.614404196656379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670002749634937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15514.313657430597,1598.9553281086169,0.4867256491743446,6.851997002241495
853.0,-30.99148004110415,4.861281180170678,34.6569105296333,24.365908128116303,4.993070618978219,-27.39316267367572,-41.08524299282578,1.394753251549794,-5.158551289098057,-5.158551289098467,39.91207725628082,42473.264652446385,25801.06860836805,68274.33326081443,78423.39153118101,104224.46013954906,104224.46013954906,-1857.6871816392231,133410.46219457826,92989.77870385902,57039.65182512439,39944.58542081625,29186.002055029203,21815.20251205937,1598.9252440995251,106082.14732118828,352469.5578963861,1626533.8195566756,4.6146788655002675,1550745.7456996392,4.399658668268609,0.7474542923325901,0.0981553947420947,4.027634451161993,1.271856329902075,1.0,0.0,4.027634451161403,1.2852612518586033,1.2855317571852842,3.133708765698547,19624.74818822655,2001.1673903143837,0.0002104562354447142,6.970249213267634e-05,0.00014075374331203784,0.0005669046256935755,0.0981553948007761,0.09815539474209457,0.4867089825076779,3.979039320256561e-13,29186.002055029203,21815.20251205937,0.7474542924481272,0.9876139600964595,0.6143917794317421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670023051616286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15514.120316360044,1598.9252440995251,0.4867089825076779,6.851663485703724
854.0,-30.99254768029541,4.860858005753462,34.65698442073663,24.364415869954996,4.992352684084969,-27.3941954850714,-41.08586171697823,1.3940004888609465,-5.158862743786358,-5.158862743786722,39.911899251797166,42471.23206912086,25800.780930065976,68272.01299918683,78420.25354530959,104221.03447537556,104221.03447537556,-1857.6781091408338,133406.27694498765,92986.78106923212,57037.75959304349,39943.357195765144,29185.242469612094,21814.634756942076,1598.895068105599,106078.7125845164,352465.2733536581,1626530.4758102354,4.614725474467382,1550738.0848128616,4.399690415052253,0.7474542923416054,0.09815210607861329,4.027634451161993,1.2718476437171922,1.0,0.0,4.0276344511621165,1.2852648245756533,1.2855353003514078,3.133700054766354,19624.11556144183,2001.1028803354695,0.00021043265953411654,6.969756631049362e-05,0.0001407350932236229,0.0005668295099549584,0.09815210608446971,0.09815210607861337,0.48669231584101125,3.410605131648481e-13,29185.242469612094,21814.634756942076,0.7474542924481272,0.9876087947631403,0.6143800434943918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267004323706693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15513.927127648043,1598.895068105599,0.48669231584101125,6.85133033081424
855.0,-30.993605114220202,4.860437184601737,34.6570586552497,24.362918408028804,4.991633169347523,-27.3952192683008,-41.086467693652935,1.3932473234281328,-5.159173898196684,-5.159173898197106,39.91172073432126,42469.19060049146,25800.49853820702,68269.68913869848,78417.10098589853,104217.59952410555,104217.59952410555,-1857.6666374815686,133402.07812587643,92983.76410216169,57035.85371675453,39942.122650452395,29184.478601770883,21814.063796874376,1598.8646513063322,106075.26616158712,352460.9929825378,1626526.9934351481,4.6147716366325175,1550730.4018768521,4.399722047976189,0.7474542922123927,0.09814880641017933,4.027634451161993,1.2718389223655686,1.0,0.0,4.027634451162298,1.2852683987272329,1.2855388452449357,3.133691340384975,19623.478854699708,2001.037954316684,0.00021040931137832874,6.969274228632355e-05,0.0001407165690920052,0.000566754901524277,0.09814880636245489,0.09814880641018028,0.4866756491743446,3.979039320256561e-13,29184.478601770883,21814.063796874376,0.7474542924481272,0.9876037285501977,0.6143682725776359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267006330885013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15513.733939890648,1598.8646513063322,0.4866756491743446,6.8509966042718515
856.0,-30.994652443327887,4.8600187989940125,34.65713326289804,24.36143512548881,4.9909226454086655,-27.39623305676569,-41.08706832686437,1.3925032588464614,-5.159478782724818,-5.159478782725165,39.911543012367275,42467.17053012362,25800.20627292688,68267.3768030505,78413.9694322065,104214.17570513338,104214.17570513338,-1857.6675860364485,133397.89002096397,92980.76770137096,57033.9687992882,39940.887668980846,29183.71431583059,21813.49253824605,1598.834011421134,106071.84329116983,352456.7989021338,1626523.8948480836,4.614817758983614,1550722.753206652,4.399752701712639,0.7474542925611565,0.09814552952194289,4.027634451161993,1.271830230685882,1.0,0.0,4.027634451161374,1.2852719298269704,1.2855423473671992,3.133682731018807,19622.846488306233,2000.9734708902872,0.0002103861886904129,6.968796110481161e-05,0.00014069822758560127,0.0005666810286411983,0.09814552955341402,0.09814552952194286,0.4866589825076779,3.410605131648481e-13,29183.71431583059,21813.49253824605,0.7474542924481272,0.9875988409748921,0.614356818133359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267008326905473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15513.540906086695,1598.834011421134,0.4866589825076779,6.850662125351456
857.0,-30.99568962351087,4.859602917998512,34.65720829342546,24.359971086401515,4.990222481767882,-27.39723667381441,-41.08765603797508,1.391769532071454,-5.159777943927338,-5.159777943927733,39.91136740403293,42465.14063882431,25799.90571946008,68265.0463582844,78410.87374678183,104210.7794662419,104210.7794662419,-1857.684710999165,133393.7367950948,92977.80726598657,57032.0741580293,39939.70345328585,29182.9573288529,21812.926712174103,1598.8035732736705,106068.46417724107,352452.68359153863,1626521.41820894,4.6148646156825235,1550715.19552891,4.3997826310383585,0.7474542921189101,0.09814229464236969,4.027634451161993,1.2718215538421642,1.0,0.0,4.027634451159243,1.2852754120814502,1.2855458009247336,3.133674240791245,19622.221712123774,2000.9097614500135,0.00021036329237601728,6.968328307989514e-05,0.00014068000929612216,0.0005666076520308511,0.09814229457993545,0.09814229464236963,0.48664231584101125,3.979039320256561e-13,29182.9573288529,21812.926712174103,0.7474542924481272,0.9875928615283286,0.6143447048814601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670103113777447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15513.347879046472,1598.8035732736705,0.48664231584101125,6.850327550519929
858.0,-30.99671676632899,4.859189316833385,34.65728367369832,24.358482704870426,4.989508600164297,-27.3982326275999,-41.088238754868485,1.3910244614351672,-5.160085300570131,-5.160085300570551,39.91119117366734,42463.13327265712,25799.632139815138,68262.76541247226,78407.73527988796,104207.36741970309,104207.36741970309,-1857.6846625784092,133389.56790641687,92974.79444453189,57030.19243730093,39938.44667470106,29182.20048671378,21812.361018440824,1598.7733939462098,106065.0520822815,352448.4555824014,1626518.4210903414,4.61491147238143,1550707.6111087182,4.399813892066176,0.7474542925017483,0.09813902815884572,4.027634451161993,1.271812836336903,1.0,0.0,4.027634451161934,1.2852789469990293,1.2855493074440016,3.133665622210674,19621.585880280658,2000.8449246460982,0.0002103406199051398,6.967864509436319e-05,0.00014066197481077663,0.0005665350157163644,0.09813902818727316,0.09813902815884593,0.4866256491743446,3.979039320256561e-13,29182.20048671378,21812.361018440824,0.7474542924481272,0.987588632569669,0.6143335604699209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267012283974156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15513.155012496412,1598.7733939462098,0.4866256491743446,6.849993544697293
859.0,-30.997733823618727,4.8587781288442615,34.65735939567546,24.357008293177955,4.988805173225915,-27.399218457603,-41.08880854966117,1.3902898072102137,-5.160384029871807,-5.1603840298722,39.911014617162685,42461.115842998865,25799.34255869489,68260.45840169376,78404.61095291383,104203.95351160872,104203.95351160872,-1857.6969269505498,133385.3889731795,92971.79592390341,57028.30081398844,39937.21678879441,29181.435461570778,21811.789193000146,1598.7425072598808,106061.65043855927,352444.3462894303,1626515.67520966,4.6149574885617595,1550700.0126806034,4.399843632069943,0.7474542923607796,0.09813577206675202,4.027634451161993,1.271804127623327,1.0,0.0,4.027634451163452,1.285282432706043,1.285552765031192,3.133657123658169,19620.9530665124,2000.7803956001694,0.00021031817227452182,6.967411023504507e-05,0.00014064406203947674,0.0005664628696215612,0.09813577199564867,0.0981357720667538,0.4866089825076779,3.979039320256561e-13,29181.435461570778,21811.789193000146,0.7474542924481272,0.9875837589314845,0.6143221035212608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267014245760819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15512.962148711216,1598.7425072598808,0.4866089825076779,6.849658738330241
860.0,-30.998740881959886,4.858369385389431,34.657435524924225,24.355548270419263,4.9881092681154335,-27.40019453502114,-41.08937303591517,1.3895629211766813,-5.160678853281809,-5.160678853282254,39.91083998419799,42459.119504809234,25799.049214579587,68258.16871938882,78401.51452982849,104200.56374440808,104200.56374440808,-1857.7216886812676,133381.24153831374,92968.82431585464,57026.429290835375,39935.99447224363,29180.677793905656,21811.2228796707,1598.7118824430622,106058.28543308935,352440.2907624181,1626513.4421311123,4.615004256785027,1550692.4970631911,4.399872936515425,0.7474542926561474,0.0981325511306139,4.027634451161993,1.2717954749567433,1.0,0.0,4.027634451161738,1.2852858816037018,1.2855561860875881,3.1336487148964514,19620.32593242859,2000.7164457208721,0.0002102959475076463,6.966961789426283e-05,0.0001406263296133835,0.0005663914498913253,0.09813255115303486,0.09813255113061373,0.48659231584101126,4.547473508864641e-13,29180.677793905656,21811.2228796707,0.7474542924481272,0.9875789224421193,0.614310818398647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267016196105185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15512.769448402236,1598.7118824430622,0.48659231584101126,6.849323278458921
861.0,-30.99973800473686,4.857962969884557,34.657512016790015,24.354078398924344,4.987407953539052,-27.401162209996365,-41.08992865132166,1.3888321587986223,-5.160976781798524,-5.160976781798891,39.910665418281,42457.129157358315,25798.76986058488,68255.89901794319,78398.40022647784,104197.17008706272,104197.17008706272,-1857.7403853677388,133377.0912377644,92965.82862725595,57024.55755813666,39934.74563235477,29179.921150701663,21810.657322194806,1598.6814038537796,106054.91047243046,352436.1925594412,1626511.0429034876,4.6150511134839345,1550684.9843588006,4.399902782678215,0.7474542926127936,0.09812932071078503,4.027634451161993,1.2717867497587578,1.0,0.0,4.027634451163564,1.285289348209856,1.2855596251406287,3.133640263005105,19619.69371633754,2000.6519776210573,0.00021027394414122188,6.966519641178819e-05,0.00014060874772943367,0.0005663206364898127,0.09812932079089876,0.09812932071078513,0.4865756491743446,3.410605131648481e-13,29179.921150701663,21810.657322194806,0.7474542924481272,0.9875747391243479,0.6142998459448082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670181348584475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15512.576760182987,1598.6814038537796,0.4865756491743446,6.848988295266013
862.0,-31.000725125030332,4.857558948560986,34.657588865769924,24.352617852296703,4.986713412200318,-27.40212020406727,-41.090471379552014,1.3881084912372437,-5.161269229624509,-5.1612692296248435,39.91049098786454,42455.12865955765,25798.482558828513,68253.61121838617,78395.29604846216,104193.77860729067,104193.77860729067,-1857.7677164292254,133372.93941029473,92962.84176820227,57022.67437929751,39933.51932100529,29179.16080300406,21810.088982699486,1598.6505530381776,106051.5463237199,352432.1697833513,1626508.8541949675,4.615097580890026,1550677.4775133561,4.399931704493933,0.7474542921211802,0.09812610090854577,4.027634451161993,1.2717780448915437,1.0,0.0,4.027634451161653,1.2852927811586776,1.2855630308155026,3.1336318932182317,19619.063363651265,2000.5876995356484,0.00021025216358811676,6.966087773358348e-05,0.00014059128585453326,0.0005662503064408819,0.09812610082425254,0.09812610090854576,0.4865589825076779,3.410605131648481e-13,29179.16080300406,21810.088982699486,0.7474542924481272,0.9875700247178703,0.6142885586751973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670200625735235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15512.38415677812,1598.6505530381776,0.4865589825076779,6.84865286069163
863.0,-31.001702346848365,4.857157367940729,34.6576661160682,24.35117158982905,4.9860268417969715,-27.403068491090444,-41.09100883416829,1.387392986039074,-5.161557068731099,-5.16155706873145,39.91031814493353,42453.14885070741,25798.189674430865,68251.33852513827,78392.21767434827,104190.40734877913,104190.40734877913,-1857.8075044234429,133368.8128298035,92959.8799440631,57020.81112042235,39932.29869293416,29178.405481024383,21809.524423241925,1598.6198188095616,106048.21485320257,352428.21043785114,1626507.1402645726,4.615144565878611,1550670.0390145562,4.39996002898868,0.747454292436416,0.09812291251763988,4.027634451161993,1.2717693433212118,1.0,0.0,4.027634451162372,1.2852961754565944,1.285566398114561,3.133623617709123,19618.43829438323,2000.5239602089637,0.00021023060349035892,6.965660126337528e-05,0.00014057400222698365,0.0005661806943071221,0.0981229125277704,0.09812291251764002,0.4865423158410112,3.410605131648481e-13,29178.405481024383,21809.524423241925,0.7474542924481272,0.9875653755942472,0.6142774749313593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267021978936199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15512.191720662071,1598.6198188095616,0.4865423158410112,6.84831700933858
864.0,-31.00266677356272,4.856767741459509,34.657747099646855,24.35041320221501,4.986139109092875,-27.40392678272658,-41.09140819692982,1.38739911826351,-5.1613896091212155,-5.161389609121615,39.91024218755638,42450.652543540935,25796.755177746392,68247.40772128732,78388.68998419287,104185.44516193926,104185.44516193926,-1862.0591589851683,133363.36801301717,92956.78132666348,57018.743886038916,39931.152711805065,29177.922851077914,21809.163687307442,1598.5892508471604,106047.50432092443,352430.51390952995,1626666.9045114345,4.615567722745498,1550666.7701080353,4.399921995704652,0.7474542927068487,0.09812223784037555,4.027634451161993,1.2717594977328552,1.0,0.0,4.027634451160768,1.2852961907006828,1.2855663860147182,3.1336235805431873,19617.78435599294,2000.4572770510765,0.0002102093276841452,6.965342373286343e-05,0.00014055590395128177,0.0005661078010683986,0.09813167768725847,0.09812223784037521,0.48652564917434454,3.979039320256561e-13,29177.922851077914,21809.163687307442,0.7474542924481272,0.9875317701101122,0.6142558296111876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670238837257426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15511.999300442534,1598.5892508471604,0.48652564917434454,6.847981471609
865.0,-31.003624928326236,4.856366143067646,34.657825300981095,24.348095466289692,4.984448598810429,-27.404956894251328,-41.092086013499625,1.3857805647354902,-5.162349121795501,-5.162349121795876,39.91003694644889,42449.33585756966,25798.191807023573,68247.52766459323,78386.14801262403,104184.3398196476,104184.3398196476,-1857.7450600029842,133361.71858578798,92953.94749652482,57017.13534147047,39929.79128339372,29177.378766140362,21808.757005400046,1598.5906613410173,106042.08487965059,352417.31560183805,1626507.232431788,4.6152875026987035,1550657.9373647098,4.400061712962614,0.7474542925942538,0.09811703614005825,4.027634451161993,1.2717523094313221,1.0,0.0,4.027634451160991,1.2853038119582432,1.2855739817074963,3.13360499960366,19617.186298833814,2000.396292192932,0.00021018819220582717,6.964803099098152e-05,0.00014054016121484565,0.0005660443950807729,0.09811703616634394,0.09811703614005848,0.4865089825076779,3.979039320256561e-13,29177.378766140362,21808.757005400046,0.7474542924481272,0.9875607352417312,0.6142537138641788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670257318175389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,66.0,15511.809575499632,1598.5906613410173,0.4865089825076779,6.847694165663637
866.0,-31.004572258431562,4.855972577743938,34.657901700744894,24.346851591859036,4.984007874487077,-27.405853690978702,-41.092547576967604,1.3852893070342058,-5.162368330545007,-5.162368330545342,39.90978640406033,42447.17062256466,25797.227838844898,68244.39846140955,78382.8936655598,104180.1215044047,104180.1215044047,-1857.9548918714281,133356.14109246252,92950.89715075743,57015.1741077623,39928.58115888348,29176.019588057818,21807.741073894846,1598.5195850627883,106038.07639627613,352417.0513852291,1626500.9742557933,4.615273205035291,1550647.1550898615,4.400034416594787,0.7474542923196104,0.09811321341054229,4.027634451161993,1.2717430847557263,1.0,0.0,4.02763445116337,1.2853061550671803,1.2855762984513692,3.133599287051945,19616.542547784975,2000.3306478547695,0.0002101672974289048,6.964435899038901e-05,0.0001405229384385158,0.0005659750280334821,0.09811321332875178,0.0981132134105423,0.4864923158410112,3.410605131648481e-13,29176.019588057818,21807.741073894846,0.7474542924481272,0.9875521705322955,0.6142452190412729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670276366985775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15511.614168511136,1598.5195850627883,0.4864923158410112,6.847341647738919
867.0,-31.005510048143943,4.855580019014522,34.65798069527763,24.345365515351318,4.983269689725833,-27.406771644937493,-41.093061317782826,1.3845312865193615,-5.162713980025899,-5.16271398002624,39.90963412854427,42445.26238275977,25797.10704752996,68242.36943028973,78379.86312247309,104176.97017000306,104176.97017000306,-1857.96757735945,133352.3812282732,92947.9463473643,57013.34560765086,39927.33415523715,29175.41105827017,21807.28623343892,1598.4984022841847,106034.9377473625,352412.29699850804,1626500.8277736923,4.615335053931385,1550640.6018293928,4.4000751819280515,0.747454292585103,0.09811020688484894,4.027634451161993,1.2717345309955999,1.0,0.0,4.027634451162014,1.2853097466689645,1.2855798642232736,3.133590530687326,19615.91980435714,2000.267145697781,0.00021014661496506883,6.964027209979752e-05,0.00014050634286527132,0.0005659081871309459,0.09811020691116543,0.09811020688484896,0.48647564917434455,3.410605131648481e-13,29175.41105827017,21807.28623343892,0.7474542924481272,0.9875493255650079,0.6142340981044427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670295034803218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15511.423009657432,1598.4984022841847,0.48647564917434455,6.846965783222582
868.0,-31.00643806677554,4.855190046875023,34.65805949962579,24.34392658704894,4.982597738269525,-27.40767418051006,-41.09355382444335,1.3838338520040407,-5.162983412052711,-5.162983412053089,39.90945781323509,42443.30821961858,25796.79665673989,68240.10487635847,78376.7554000151,104173.552056755,104173.552056755,-1858.0209969291172,133348.17162296482,92944.94123135682,57011.49405096016,39926.05242266296,29174.619566209818,21806.694628959092,1598.4651570470073,106031.57305368411,352408.59101295634,1626498.9717801171,4.615378322943094,1550633.0140293771,4.400099922570752,0.7474542925733884,0.09810698807059652,4.027634451161993,1.2717258068965749,1.0,0.0,4.027634451162077,1.285313054189859,1.2855831461338119,3.1335824669583214,19615.285598686958,2000.202474717356,0.00021012614984393095,6.963635433855554e-05,0.00014048979550537543,0.0005658415404141534,0.09810698810560117,0.0981069880705965,0.4864589825076779,3.979039320256561e-13,29174.619566209818,21806.694628959092,0.7474542924481272,0.9875461831593636,0.6142242470008568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267031365491027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15511.230721633314,1598.4651570470073,0.4864589825076779,6.8466386291549535
869.0,-31.00735432552838,4.8548064988818895,34.65814026505997,24.342790769320004,4.982264867534359,-27.40853499512265,-41.09398336205629,1.3834455371319376,-5.163067582351118,-5.163067582351541,39.9093299230867,42441.14414731661,25796.025759176082,68237.1699064927,78373.5019701014,104169.52772927747,104169.52772927747,-1859.8798132053053,133343.51310341593,92941.9117006087,57009.55387783736,39924.84202530149,29173.985374138447,21806.220596253235,1598.4344118194817,106029.40754248278,352407.43327301025,1626566.9874367542,4.615586488428726,1550627.5102431283,4.400098760237717,0.7474542924664508,0.098104918902559,4.027634451161993,1.27171658386942,1.0,0.0,4.027634451161316,1.2853149139453404,1.2855849803102624,3.133577932896586,19614.646240481263,2000.1372783245313,0.00021010594585940296,6.963293764597498e-05,0.000140473008213428,0.0005657739273387641,0.09810895312202192,0.09810491890263519,0.4864423158410112,3.979039320256561e-13,29173.985374138447,21806.220596253235,0.7474542924481272,0.9875300706918476,0.6142093251738829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670332152363037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15511.038776207846,1598.4344118194817,0.4864423158410112,6.846298965426019
870.0,-31.008263168093936,4.854419262781477,34.658220044797126,24.341003712639235,4.9811698352669325,-27.40945980475094,-41.094524309132225,1.3823664719239042,-5.163626691412105,-5.16362669141251,39.90914625539687,42439.473114581335,25796.468332049517,68235.94144663085,78370.6977074319,104167.16603948141,104167.16603948141,-1858.0939308891247,133340.4910564067,92939.04226131216,57007.81766846136,39923.58288094534,29173.325016925286,21805.727009814036,1598.417155849527,106025.25997037053,352399.7429531674,1626498.9289692277,4.615494084470383,1550619.6060815095,4.40017235281463,0.7474542924799679,0.09810094359417396,4.027634451161993,1.2717085872823373,1.0,0.0,4.027634451161394,1.2853200073475433,1.2855900490252112,3.1335655153097943,19614.040668294503,2000.0755271468345,0.00021008590717437847,6.962863498409e-05,0.00014045727219028846,0.0005657105483898432,0.09810094355178227,0.0981009435941739,0.48642564917434455,3.979039320256561e-13,29173.325016925286,21805.727009814036,0.7474542924481272,0.9875397253302227,0.6142022039149628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670350345134462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15510.848018573728,1598.417155849527,0.48642564917434455,6.845983159027064
871.0,-31.009161893741513,4.854036690042304,34.658299263020595,24.339653772208862,4.980596834066251,-27.410326077984866,-41.09496959773821,1.3817610183095401,-5.16379194246241,-5.163791942462823,39.908943248988315,42437.449758411436,25795.908728700702,68233.35848711214,78367.54960910867,104163.45833780937,104163.45833780937,-1858.2237523337826,133335.7749636719,92936.02499967438,57005.92514897679,39922.333167441764,29172.31662586254,21804.973284647578,1598.3691700777783,106021.68209014315,352397.47001677705,1626495.9257835527,4.6155153318953115,1550610.8697111823,4.400175942345331,0.7474542925163685,0.09809752600460447,4.027634451161993,1.2716996367974205,1.0,0.0,4.02763445116108,1.2853228829321452,1.2855928997453934,3.1335585047501406,19613.403899386296,2000.0105947888726,0.00021006609328506358,6.96250933686732e-05,0.0001404409999163904,0.0005656450096188925,0.0980975260412015,0.09809752600460463,0.4864089825076779,3.979039320256561e-13,29172.31662586254,21804.973284647578,0.7474542924481272,0.9875346165185191,0.6141929930227954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670368712877118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15510.654942592504,1598.3691700777783,0.4864089825076779,6.845638953669361
872.0,-31.0100510472827,4.853655801473695,34.65837974806384,24.338197486382,4.9798973051205815,-27.411196387297213,-41.095430532563455,1.38104264513507,-5.164094345412536,-5.164094345412927,39.908780957488915,42435.532287349415,25795.706628233056,68231.23891558248,78364.48344773646,104160.19007596953,104160.19007596953,-1858.2680886741146,133331.80979741763,92933.03459331552,57004.08343292845,39921.056844874525,29171.61972144811,21804.452369257557,1598.341938215099,106018.45816464364,352393.3106619954,1626495.3462940506,4.615568165123696,1550603.885531634,4.400208059054006,0.7474542921326399,0.0980944404427956,4.027634451161993,1.2716909813834354,1.0,0.0,4.027634451161714,1.2853262867675768,1.2855962791006927,3.133550206376743,19612.772798069665,1999.9462403644127,0.00021004649212344115,6.962142748610111e-05,0.00014042506463734003,0.0005655808281400005,0.09809444037467523,0.09809444044279748,0.4863923158410112,3.979039320256561e-13,29171.61972144811,21804.452369257557,0.7474542924481272,0.9875321424273779,0.6141827816818646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670386859456257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15510.463705565911,1598.341938215099,0.4863923158410112,6.845284515045607
873.0,-31.010930539712213,4.853277396382593,34.658460380465456,24.336782027408503,4.979237873348594,-27.412053990719503,-41.09587819604201,1.3803613243558823,-5.164357015629605,-5.164357015629968,39.90860981225139,42433.601367829666,25795.408610932347,68229.00997876201,78361.42014032992,104156.82875126228,104156.82875126228,-1858.3464719724725,133327.67649860948,92930.05937229423,57002.240599793884,39919.798636111496,29170.847747347216,21803.87535658988,1598.3094897917433,106015.17522323475,352389.6978362403,1626494.6060772552,4.615613385023267,1550596.5203591352,4.40023227092103,0.747454292224768,0.09809130028629998,4.027634451161993,1.2716822666255756,1.0,0.0,4.027634451162369,1.2853295167009862,1.2855994847932013,3.1335423320080538,19612.144901496937,1999.882212732884,0.00021002710559678766,6.961786732337875e-05,0.0001404092382734089,0.0005655170853313948,0.09809130023872685,0.09809130028630095,0.48637564917434456,3.410605131648481e-13,29170.847747347216,21803.87535658988,0.7474542924481272,0.9875288993547034,0.6141728814103101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670404926183056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15510.272078792463,1598.3094897917433,0.48637564917434456,6.8449499830667095
874.0,-31.011800470504944,4.852901286053706,34.65854145626429,24.335367057379358,4.978574344134604,-27.41290339709165,-41.096320760529466,1.3796772707213265,-5.164626185583302,-5.164626185583694,39.908442395024565,42431.69061201283,25795.133239466308,68226.82385147914,78358.3754031017,104153.508642568,104153.508642568,-1858.4262903434865,133323.60822696373,92927.09720317739,57000.41241208875,39918.53865676515,29170.099584395717,21803.31615509902,1598.2784987149414,106011.93493291149,352385.9956417916,1626494.3041861735,4.615661020307805,1550589.3156457958,4.400258054585135,0.7474542927773379,0.09808820061682996,4.027634451161993,1.2716735963756216,1.0,0.0,4.027634451162285,1.285332759006727,1.2856027031335182,3.1335344275162242,19611.519759424125,1999.8184659821782,0.00021000793145819233,6.96143478772432e-05,0.00014039358358094913,0.0005654540339527215,0.0980882007125784,0.09808820061683002,0.4863589825076779,3.979039320256561e-13,29170.099584395717,21803.31615509902,0.7474542924481272,0.9875259606843969,0.6141630764801115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267042287514337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15510.080642835368,1598.2784987149414,0.4863589825076779,6.8446105488153135
875.0,-31.01266078973736,4.852527467120215,34.65862287994565,24.33395170317965,4.977912093589678,-27.41374402388025,-41.09675061246378,1.378995327732562,-5.164893221042178,-5.164893221042495,39.908274615012076,42429.76857963286,25794.858272018973,68224.62685165183,78355.32401306258,104150.18228508155,104150.18228508155,-1858.5073042626318,133319.52917441967,92924.12501906743,56998.569585637844,39917.283814921764,29169.34688933813,21802.753548309007,1598.247196289523,106008.68958934418,352382.32283559785,1626493.9692328465,4.615708177823889,1550582.0953455477,4.400283427579776,0.7474542927211808,0.09808509632877475,4.027634451161993,1.271664892057888,1.0,0.0,4.027634451162304,1.2853359910057078,1.2856059114391363,3.1335265481911705,19610.892503767216,1999.7545037058749,0.00020998897075456214,6.961092968383769e-05,0.00014037804107072443,0.0005653914344030829,0.09808509636085412,0.09808509632877457,0.48634231584101123,3.410605131648481e-13,29169.34688933813,21802.753548309007,0.7474542924481272,0.9875228558142015,0.6141531023746485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670440715287947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15509.889235097347,1598.247196289523,0.48634231584101123,6.844272513521412
876.0,-31.013511595536436,4.852156009797712,34.65870468739785,24.332550598215335,4.97725844188386,-27.41457522742797,-41.097175190784014,1.3783220737754067,-5.16515462270695,-5.165154622707282,39.908107923746115,42427.865759889755,25794.57487870036,68222.44063859011,78352.29550746258,104146.87038616295,104146.87038616295,-1858.6007180474699,133315.46618881344,92921.17535997686,56996.745612404055,39916.03305285867,29168.59580265049,21802.192141352756,1598.2157978440791,106005.47110421042,352378.72754571965,1626494.0494067925,4.6157554990199055,1550574.9219239396,4.400307966157688,0.74745429258448,0.09808201794519181,4.027634451161993,1.2716561822453514,1.0,0.0,4.027634451161752,1.2853391819024091,1.2856090789052244,3.1335187691086785,19610.270001835277,1999.691026174614,0.00020997022127052954,6.96075535787256e-05,0.00014036266769180394,0.000565329516052512,0.09808201798097416,0.09808201794519181,0.48632564917434457,3.410605131648481e-13,29168.59580265049,21802.192141352756,0.7474542924481272,0.9875198255935872,0.6141433552263535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670458446775896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15509.6980099684,1598.2157978440791,0.48632564917434457,6.84393383077909
877.0,-31.014338247725643,4.8517956971923235,34.658790032686866,24.33178323497998,4.977345831075182,-27.415311719890173,-41.0974646807648,1.3783193032509813,-5.1649955698504755,-5.164995569850853,39.908032721687675,42425.50766268909,25793.23751263618,68218.74517532527,78348.83275348504,104142.07026612121,104142.07026612121,-1862.6025007050775,133310.16834165962,92918.07709105668,56994.75200030627,39914.80565638935,29168.098075538408,21801.82010881572,1598.184598096265,106004.67276682629,352380.9151378636,1626644.146127048,4.616152794457238,1550571.6856733826,4.40027146494794,0.7474542924380675,0.0980812615400348,4.027634451161993,1.271646434464492,1.0,0.0,4.027634451162904,1.2853392325067041,1.2856091061055401,3.1335186457408515,19609.61613698878,1999.6243505161071,0.00020995200554525486,6.960525173783448e-05,0.00014034675380742036,0.0005652654207435169,0.0980900423789085,0.09808126154228211,0.4863089825076779,3.979039320256561e-13,29168.098075538408,21801.82010881572,0.7474542924481272,0.9874909925622727,0.6141245571743602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267047606627608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15509.506819548682,1598.184598096265,0.4863089825076779,6.843595229378738
878.0,-31.015170792036493,4.8514245008879495,34.65887276709835,24.329592554736905,4.97576861424837,-27.416217706851086,-41.09801729265598,1.3768155290629598,-5.16587396766505,-5.165873967665394,39.90783558286161,42424.213288128994,25794.54355652486,68218.75684465385,78346.34668854171,104140.89024506658,104140.89024506658,-1858.6670978102484,133308.4368887606,92915.29322787728,56993.159827464675,39913.481556014005,29167.546643694033,21801.40792960749,1598.183059404157,105999.55734287683,352368.833902554,1626497.8950255716,4.615896011607463,1550563.2020118106,4.4003982555409875,0.7474542921257626,0.09807635297824585,4.027634451161993,1.2716391450585798,1.0,0.0,4.027634451161413,1.285346311101227,1.2856161626065705,3.1335013889846515,19609.028624956303,1999.5644409616234,0.00020993366145593734,6.960085791369577e-05,0.00014033280354224157,0.0005652092341748799,0.09807635290641363,0.09807635297824588,0.48629231584101124,3.410605131648481e-13,29167.546643694033,21801.40792960749,0.7474542924481272,0.9875179716120985,0.6141224934504999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670493157173826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15509.318282647422,1598.183059404157,0.48629231584101124,6.8433021636875395
879.0,-31.01599303382162,4.851060727242323,34.65895385420017,24.328366352152102,4.97533492746459,-27.417001203246105,-41.09837411725891,1.3763430968890902,-5.165891831000067,-5.16589183100048,39.907596831860396,42422.15295897288,25793.652837475216,68215.8057964481,78343.13597008433,104136.78880755955,104136.78880755955,-1858.9083977917035,133303.02746400348,92912.23886647343,56991.25585536209,39912.20334567926,29166.238656443922,21800.430269939316,1598.114585978695,105995.69720535126,352368.58821866446,1626493.5093136965,4.61588678359822,1550552.9276611202,4.400372165690647,0.7474542921605963,0.09807267300284016,4.027634451161993,1.2716300209378826,1.0,0.0,4.027634451162436,1.2853485604789299,1.285618389170399,3.133495905314017,19608.38402643954,1999.498710205783,0.00020991554581993422,6.959802093305639e-05,0.00014031752488687782,0.0005651476973361695,0.09807267287299123,0.09807267300284034,0.48627564917434457,3.979039320256561e-13,29166.238656443922,21800.430269939316,0.7474542924481272,0.9875122226171722,0.6141156593784931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670510764354563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15509.124391205973,1598.114585978695,0.48627564917434457,6.842947582004677
880.0,-31.016806008700396,4.8506980524869645,34.659037357566895,24.32693465324121,4.974637923439749,-27.417802688851747,-41.09877134962005,1.3756346035911193,-5.166203295335151,-5.1662032953355475,39.907449049372595,42420.29957844359,25793.520970642967,68213.82054908655,78340.15922625226,104133.68019689523,104133.68019689523,-1858.9818610270304,133299.3005686765,92909.30814956172,56989.44850175317,39910.955164231724,29165.620371781275,21799.96814826712,1598.0917573801137,105992.66205792227,352364.3045066386,1626495.1538605574,4.615947566362852,1550546.5680523952,4.400407612863586,0.74745429277271,0.09806976773431635,4.027634451161993,1.2716213880525902,1.0,0.0,4.0276344511609095,1.2853519146965635,1.285621721070255,3.1334877282326277,19607.765522102774,1999.4356403157833,0.00020989763576891265,6.959486281105376e-05,0.00014030277295785888,0.0005650882819586316,0.09806976781679248,0.09806976773431636,0.4862589825076779,3.979039320256561e-13,29165.620371781275,21799.96814826712,0.7474542924481272,0.9875101656352862,0.6141054221242889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670528019482108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,44.0,15508.934356039521,1598.0917573801137,0.4862589825076779,6.8425715310370165
881.0,-31.017609637706332,4.850337881528587,34.65912073571006,24.32554594650867,4.974000309120193,-27.418589823155834,-41.09915503123773,1.374980494569665,-5.166446784492564,-5.1664467844929005,39.9072800852407,42418.43040248658,25793.220515005327,68211.6509174919,78337.11614559297,104130.33666059829,104130.33666059829,-1859.0924248256924,133295.1769146697,92906.3313639163,56987.6456208099,39909.65082567377,29164.840254071394,21799.38504232597,1598.0582412021067,105989.42908542398,352360.9557169137,1626495.3179961955,4.615991901506022,1550539.296945965,4.400428798336176,0.7474542926489298,0.09806667674637372,4.027634451161993,1.2716127265943218,1.0,0.0,4.0276344511618705,1.2853550138702958,1.2856247981389952,3.133480172948093,19607.137295328648,1999.371579013083,0.0002098799329940578,6.959181254754778e-05,0.00014028812044651002,0.000565029266999127,0.09806667682762361,0.09806667674637382,0.48624231584101124,3.410605131648481e-13,29164.840254071394,21799.38504232597,0.7474542924481272,0.9875085556365933,0.6140968936494272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267054522251508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15508.743446512512,1598.0582412021067,0.48624231584101124,6.842240553819151
882.0,-31.01840386492268,4.849979913155135,34.65920457806727,24.32415325837212,4.97335356789121,-27.41936940721939,-41.09952614000065,1.3743191101879229,-5.166702108131631,-5.1667021081319575,39.907116316210086,42416.54979886903,25792.95620481426,68209.50600368329,78334.09394942761,104127.05015424188,104127.05015424188,-1859.2007055428548,133291.14563045645,92903.36797311335,56985.823822554776,39908.38238950952,29164.095476214567,21798.828339440664,1598.02695892024,105986.25085978473,352357.44419034186,1626495.9901077477,4.616039811065045,1550532.2494271651,4.400452651114063,0.7474542921181694,0.09806363755993423,4.027634451161993,1.2716040063416587,1.0,0.0,4.027634451159962,1.2853581466922974,1.2856279091309164,3.1334725356715465,19606.511895428772,1999.307805971333,0.000209862438678885,6.95888623556935e-05,0.00014027357632319148,0.0005649706885869873,0.09806363744109763,0.0980636375599355,0.4862256491743446,3.410605131648481e-13,29164.095476214567,21798.828339440664,0.7474542924481272,0.9875062848661894,0.6140875658366594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670562306813011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15508.552744053435,1598.02695892024,0.4862256491743446,6.841898516434427
883.0,-31.019188703008655,4.849624261634873,34.65928877789677,24.322774644847982,4.972716670485686,-27.42013955543722,-41.099888273142255,1.3736675229142998,-5.166949789794387,-5.166949789794809,39.90695267617082,42414.6722176398,25792.67818243143,68207.35040007124,78331.08880581439,104123.76698824583,104123.76698824583,-1859.321325370256,133287.11267430458,92900.42182957908,56984.005241404615,39907.12954241607,29163.34568605874,21798.267919921127,1597.9951678417233,105983.08831361608,352354.03779192874,1626496.9710262995,4.616087220736703,1550525.207483469,4.400475207266055,0.7474542926102468,0.09806061370544925,4.027634451161993,1.2715953047713264,1.0,0.0,4.027634451162061,1.285361233227857,1.2856309740941125,3.133465011269724,19605.890135426842,1999.244404095878,0.00020984515249676246,6.95859836285639e-05,0.00014025916886819856,0.0005649126606249042,0.09806061370803239,0.09806061370544934,0.4862089825076779,3.979039320256561e-13,29163.34568605874,21798.267919921127,0.7474542924481272,0.9875037079801684,0.6140781872042781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670579286662975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15508.362231199993,1597.9951678417233,0.4862089825076779,6.841558621686371
