time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
884.0,-31.019964248662166,4.849270833307262,34.65937334471406,24.321391072031133,4.972076683375084,-27.4209016481545,-41.10024530729277,1.3730140828673947,-5.167199613027606,-5.167199613028022,39.906789653594736,42412.813733589675,25792.411399313354,68205.22513290303,78328.07623333567,104120.48763264902,104120.48763264902,-1859.4395345195226,133283.0871243816,92897.46325549723,56982.20075575113,39905.847221940116,29162.599491732573,21797.71017594663,1597.9636289833882,105979.92716716854,352350.60196640046,1626497.940480113,4.61613498431092,1550518.1921351843,4.40049820684864,0.7474542926849218,0.09805759121442627,4.027634451161993,1.2715865911124276,1.0,0.0,4.027634451162582,1.2853643280275728,1.285634047587835,3.133457466757701,19605.26575205738,1999.180734711383,0.00020982807227095494,6.95831455429779e-05,0.00014024492672797705,0.0005648552984902897,0.09805759133419162,0.0980575912144264,0.48619231584101125,3.979039320256561e-13,29162.599491732573,21797.71017594663,0.7474542924481272,0.9875019401500631,0.6140693145947598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267059615664423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15508.171837503454,1597.9636289833882,0.48619231584101125,6.841218336878322
885.0,-31.02073051598563,4.848919684879268,34.65945826986438,24.320016824081563,4.971443137720739,-27.421654744986242,-41.10059343567116,1.3723673667213654,-5.167444513706414,-5.167444513706825,39.906627001511694,42410.958065756546,25792.13781135919,68203.09587711573,78325.07539165449,104117.21320301369,104117.21320301369,-1859.5662544314982,133279.06447588137,92894.51527438706,56980.39794848931,39904.57480655305,29161.85127286769,21797.150910064367,1597.9318243174916,105976.77945744518,352347.2338664174,1626499.144303838,4.616182526696037,1550511.1927542316,4.400520406361597,0.7474542924627192,0.0980545818171407,4.027634451161993,1.271577945589088,1.0,0.0,4.027634451160866,1.2853673909346366,1.2856370894463927,3.1334500000294514,19604.643604249766,1999.1172932907534,0.0002098111976447672,6.958037835298254e-05,0.00014023081929178467,0.0005647984788942638,0.09805458176151487,0.09805458181714082,0.4861756491743446,3.979039320256561e-13,29161.85127286769,21797.150910064367,0.7474542924481272,0.9875000017908521,0.6140604121746132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267061292119892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15507.981486281045,1597.9318243174916,0.4861756491743446,6.840877907961378
886.0,-31.0214875215068,4.848570737343791,34.659543547276165,24.318637581914686,4.970806909086704,-27.422399773217613,-41.100932693202026,1.3717191607975487,-5.1676908953770635,-5.167690895377471,39.906464648763446,42409.105706322975,25791.87370425725,68200.97941058023,78322.06521520876,104113.938919466,104113.938919466,-1859.6905806923314,133275.04339824204,92891.55313383423,56978.593624948546,39903.28834320631,29161.10447877604,21796.592715043393,1597.9001365219226,105973.62950015833,352343.84542396845,1626500.3037799606,4.616230210642177,1550504.20627832,4.400542896989243,0.7474542924431182,0.09805157033237345,4.027634451161993,1.2715692357765511,1.0,0.0,4.027634451162136,1.2853704604076752,1.2856401381359583,3.133442517330425,19604.018468205166,1999.053547154754,0.00020979452820875,6.957768177317164e-05,0.00014021684643557837,0.0005647422013372261,0.0980515703174213,0.0980515703323736,0.4861589825076779,3.979039320256561e-13,29161.10447877604,21796.592715043393,0.7474542924481272,0.9874984289860098,0.6140516693694101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670629577636665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15507.791255152682,1597.9001365219226,0.4861589825076779,6.840537212479612
887.0,-31.022222191788778,4.848232389771135,34.65963222020811,24.317890300322347,4.970880777682635,-27.423063210102033,-41.10115390559656,1.3717217959644843,-5.167535264095591,-5.167535264095981,39.90639013305167,42406.86087545917,25790.60170870782,68197.46258416699,78318.73878979578,104109.3404985036,104109.3404985036,-1863.4264995983976,133269.9328097731,92888.51463271563,56976.63671825199,39902.08657162626,29160.592311269498,21796.209890226906,1597.8682000230249,105972.766998102,352345.98578979215,1626639.9648329834,4.616598543578778,1550500.9996745656,4.400507064665657,0.747454292339716,0.09805075453821975,4.027634451161993,1.271559583055787,1.0,0.0,4.027634451162193,1.2853704814897442,1.2856401384286473,3.133442465937109,19603.377216874607,1998.9881577169174,0.00020977835176693468,6.957592352416678e-05,0.0001402024282427679,0.0005646841301271392,0.09805879129897158,0.09805075454023553,0.48614231584101125,3.979039320256561e-13,29160.592311269498,21796.209890226906,0.7474542924481272,0.9874720136443613,0.6140344041296921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670646129704566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15507.601144898348,1597.8682000230249,0.48614231584101125,6.840196215685387
888.0,-31.02296146535819,4.847883870564421,34.65971838261463,24.315761017520003,4.9693795843886175,-27.42386924987499,-41.10160785550249,1.370287368905427,-5.168357801204365,-5.168357801204752,39.90619847201879,42405.55938114162,25791.82230480562,68197.38168594724,78316.19379445263,104108.01609925825,104108.01609925825,-1859.8480095247942,133268.0528262275,92885.69892174419,56975.06450843331,39900.70490367876,29160.036726969254,21795.794611119545,1597.8646838285692,105967.86410878305,352334.6737173433,1626506.7695754897,4.616368728104056,1550492.752027766,4.400624938979557,0.7474542921601076,0.09804605073149675,4.027634451161993,1.2715521628735589,1.0,0.0,4.027634451161353,1.285377231452371,1.2856468688846328,3.1334260111415664,19602.782983620637,1998.9275627885809,0.00020976207512734583,6.957231555045681e-05,0.00014018975957688903,0.0005646331053719952,0.09804605073070759,0.09804605073149684,0.4861256491743446,3.979039320256561e-13,29160.036726969254,21795.794611119545,0.7474542924481272,0.9874985422352078,0.6140327830236149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267066217899743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15507.413358678008,1597.8646838285692,0.4861256491743446,6.83989893042131
889.0,-31.02369081820015,4.84754248011425,34.65980303951364,24.314567329734587,4.968962807900193,-27.424567442564264,-41.1018870427273,1.3698394322642953,-5.168366977757387,-5.168366977757755,39.9059690909908,42403.57744242821,25790.966854020415,68194.54429644863,78313.0464523099,104104.01330633032,104104.01330633032,-1860.1276729123347,133262.7787159894,92882.67728624988,56973.20827636819,39899.41001097965,29158.765409659085,21794.844364760498,1597.797831560006,105964.14097924266,352334.54751694656,1626504.2184114237,4.616363140867395,1550482.8812401677,4.400598499826625,0.7474542923391665,0.09804250263825814,4.027634451161993,1.271543136560358,1.0,0.0,4.027634451162014,1.285379361988774,1.285648979227459,3.133420817438929,19602.145291645033,1998.86253630394,0.00020974601805371872,6.957009666871871e-05,0.000140175921385,0.0005645773701936012,0.0980425026606394,0.09804250263825581,0.4861089825076779,3.410605131648481e-13,29158.765409659085,21794.844364760498,0.7474542924481272,0.9874941508528186,0.6140269010025927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670678710802146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15507.220842049122,1597.797831560006,0.4861089825076779,6.839542540104919
890.0,-31.024411220325433,4.8472021742624865,34.659889994114536,24.31317181270572,4.968292532892841,-27.425282927245533,-41.1022027261555,1.3691642398129542,-5.168656739217454,-5.168656739217789,39.90582553550485,42401.7850262256,25790.83670221171,68192.62172843731,78310.10833604904,104100.94503826075,104100.94503826075,-1860.2429285016988,133259.09188524156,92879.75864872485,56971.43533890138,39898.137010914965,29158.14684698083,21794.382016838274,1597.7742633466692,105961.18796676245,352330.5625953854,1626507.2023434956,4.61642382188504,1550476.7037451044,4.400630738144803,0.7474542923188194,0.09803967746959455,4.027634451161993,1.2715345053235074,1.0,0.0,4.027634451163226,1.285382556202935,1.285652153725805,3.133413030794323,19601.5293365661,1998.7997263658945,0.00020973015914671383,6.956758780685105e-05,0.00014016257133986278,0.0005645236010918819,0.09803967739704256,0.09803967746959444,0.4860923158410112,3.410605131648481e-13,29158.14684698083,21794.382016838274,0.7474542924481272,0.987493359312011,0.6140177643135288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670694904485162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15507.031774142655,1597.7742633466692,0.4860923158410112,6.839166652621456
891.0,-31.025122500990587,4.846864253436036,34.659976815282725,24.311809823289536,4.967675117277933,-27.4259849156325,-41.10250122668219,1.3685375319198507,-5.168883513233197,-5.168883513233513,39.90566107253979,42399.960723563185,25790.55049917409,68190.51122273727,78307.09195228812,104097.6424514622,104097.6424514622,-1860.3879356335528,133255.01348966183,92876.77945893058,56969.64823020576,39896.812476360916,29157.37103819961,21793.80213542997,1597.7404062425735,105958.03038709576,352327.4439283467,1626508.5551077987,4.616468524202117,1550469.6265800225,4.400649603938726,0.7474542923255155,0.09803665997156401,4.027634451161993,1.2715258059510965,1.0,0.0,4.027634451160988,1.2853855229951245,1.285655101013894,3.1334057985786647,19600.900602415615,1998.7356133252044,0.00020971450212341677,6.956521558130989e-05,0.00014014928654210689,0.0005644700947827635,0.09803665994272072,0.09803665997156384,0.48607564917434454,3.410605131648481e-13,29157.37103819961,21793.80213542997,0.7474542924481272,0.9874928317465206,0.6140100217769264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670711046747096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15506.841923698215,1597.7404062425735,0.48607564917434454,6.838833279143773
892.0,-31.025824672277842,4.846528572345997,34.66006411101977,24.310463095922046,4.967059974822321,-27.42667847702847,-41.102790856361366,1.367913779572921,-5.169114818257299,-5.169114818257716,39.90550247225162,42398.138859403676,25790.281730804563,68188.42059020823,78304.12815435376,104094.40988515833,104094.40988515833,-1860.5454490778648,133251.03991296608,92873.85009802242,56967.8608030721,39895.54366105591,29156.630027807747,21793.248274862104,1597.7085263107058,105954.95533423619,352324.26297178696,1626510.8669174663,4.616516765544791,1550462.8017205936,4.400669964204963,0.7474542926969641,0.09803372100186344,4.027634451161993,1.2715171060292052,1.0,0.0,4.027634451162605,1.2853884755455032,1.2856580343162096,3.1333986011137327,19600.28238425254,1998.6725726168,0.0002096990466763852,6.956291392514898e-05,0.00014013613275123623,0.0005644171161214896,0.0980337210445518,0.09803372100186344,0.4860589825076779,3.979039320256561e-13,29156.630027807747,21793.248274862104,0.7474542924481272,0.9874912974854732,0.614001509213046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267072707590235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15506.652367161718,1597.7085263107058,0.4860589825076779,6.8384889950849646
893.0,-31.026517826637427,4.846195037427929,34.66015174302797,24.309106449969136,4.966439979432756,-27.4273644072346,-41.10307552674783,1.3672865600299478,-5.169348337394354,-5.169348337394696,39.905343476908584,42396.33517170188,25790.024190168257,68186.35936187014,78301.14392769209,104091.16811786035,104091.16811786035,-1860.696767149726,133247.0550517602,92870.89470415133,56966.085948161,39894.231951100366,29155.88693389984,21792.69283713801,1597.676600606886,105951.86488501007,352321.05158913624,1626512.956909439,4.616564776850797,1550455.959884024,4.4006906566914665,0.7474542923885271,0.09803076739572596,4.027634451161993,1.2715084616048262,1.0,0.0,4.027634451162802,1.28539144393182,1.2856609837141426,3.1333913650786895,19599.658672041092,1998.6089716713755,0.00020968379072998654,6.956065174858998e-05,0.00014012313898139657,0.0005643647819664328,0.09803076739256603,0.09803076739572827,0.4860423158410112,3.410605131648481e-13,29155.88693389984,21792.69283713801,0.7474542924481272,0.9874908322088682,0.6139936593347656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670742998842128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15506.462939770558,1597.676600606886,0.4860423158410112,6.838147201808244
894.0,-31.027201969287933,4.8458637454178755,34.66023972815307,24.307763948477827,4.965829281977039,-27.42804129591178,-41.10335115166379,1.366668608600842,-5.169575105535728,-5.16957510553609,39.905185005452296,42394.533132135046,25789.755041206463,68184.28817334151,78298.17933998084,104087.9343811873,104087.9343811873,-1860.8603425148904,133243.0760232496,92867.95907531815,56964.312867472145,39892.94023094001,29155.14164206229,21792.135774406488,1597.6443430089553,105948.79472370219,352317.93306896003,1626515.3973742486,4.616612566967707,1550449.1406138872,4.400710253685594,0.7474542926921284,0.09802783347213925,4.027634451161993,1.2714998028939593,1.0,0.0,4.027634451161979,1.2853943685229128,1.2856638895638297,3.133384235835944,19599.039131082634,1998.545796075381,0.00020966873412938956,6.955846151806794e-05,0.00014011027261132163,0.0005643129609310576,0.09802783353134643,0.09802783347213928,0.48602564917434454,3.410605131648481e-13,29155.14164206229,21792.135774406488,0.7474542924481272,0.9874899682043372,0.6139856746507428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670758820004127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15506.273564120187,1597.6443430089553,0.48602564917434454,6.8378047693503605
895.0,-31.027877113484166,4.845534605474063,34.660328067003725,24.306416522618406,4.965215524669256,-27.42871039072685,-41.10361804543061,1.3660488019119479,-5.16980395501389,-5.169803955014304,39.90502710482537,42392.73344143248,25789.496793257546,68182.23023469003,78295.2072032892,104084.70399654674,104084.70399654674,-1861.021433634145,133239.10367274578,92865.01102655317,56962.537264696686,39891.63751317387,29154.399676199042,21791.581184793784,1597.6123216178325,105945.72543018089,352314.7859481614,1626517.8192767873,4.616660680020703,1550442.3459299635,4.40073027805904,0.7474542925534464,0.09802490040456056,4.027634451161993,1.2714910853886985,1.0,0.0,4.027634451161324,1.2853973014030922,1.2856668039600792,3.1333770864195656,19598.41696899702,1998.4823531988009,0.00020965387654347487,6.955634072968008e-05,0.0001400975358137948,0.0005642616617665411,0.09802490041304977,0.09802490040456074,0.4860089825076779,3.979039320256561e-13,29154.399676199042,21791.581184793784,0.7474542924481272,0.9874894057668551,0.6139777917328075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670774534799198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15506.08432344174,1597.6123216178325,0.4860089825076779,6.837462158637362
896.0,-31.02854326870973,4.845207642979091,34.66041674125808,24.30507360203194,4.964605524932652,-27.429371018499285,-41.103876068349905,1.3654332747221907,-5.170029444164925,-5.170029444165255,39.90486925847806,42390.93565003964,25789.23549939669,68180.17114943633,78292.23811729341,104081.4736166901,104081.4736166901,-1861.1873854986188,133235.12850652414,92862.06392102342,56960.761453769526,39890.33607472655,29153.654889834055,21791.02449153374,1597.5800414421146,105942.66100218872,352311.68505991134,1626520.351454398,4.616708501104085,1550435.5536042613,4.400749731989748,0.7474542925707857,0.09802197220295884,4.027634451161993,1.271482387115248,1.0,0.0,4.0276344511611,1.2854002138473852,1.2856696981715796,3.1333699868515748,19597.795005973643,1998.4189306209198,0.0002096392177247064,6.955429048757969e-05,0.00014008492723712672,0.0005642108790287726,0.09802197219201465,0.09802197220295894,0.4859923158410112,3.410605131648481e-13,29153.654889834055,21791.02449153374,0.7474542924481272,0.9874888487317071,0.6139699495615537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670790147535917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15505.895212903983,1597.5800414421146,0.4859923158410112,6.837119394726193
897.0,-31.02920046279008,4.8448828865949745,34.66050577638246,24.303740146011137,4.9640011128283374,-27.430023021280174,-41.104125150572486,1.3648236713184532,-5.1702513914993915,-5.170251391499738,39.904712417587696,42389.13954305159,25788.970766093888,68178.11030914547,78289.28478891212,104078.255555006,104078.255555006,-1861.3619595631317,133231.16811771822,92859.13121766307,56958.98597180267,39889.050273178225,29152.912562712212,21790.469632972177,1597.5477760137464,105939.61751456914,352308.63289903617,1626523.1955758985,4.616756569919262,1550428.8045669035,4.400768700468438,0.7474542924689829,0.09801906418279428,4.027634451161993,1.2714737284043807,1.0,0.0,4.027634451161323,1.2854030981575642,1.2856725644976554,3.1333629558968803,19597.1760824128,1998.3558179819613,0.00020962475702254353,6.955231134099682e-05,0.00014007244568154672,0.0005641606078855145,0.09801906418921054,0.0980190641827966,0.48597564917434455,3.410605131648481e-13,29152.912562712212,21790.469632972177,0.7474542924481272,0.9874880074195123,0.6139619704006477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670805657009774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15505.706236779355,1597.5477760137464,0.48597564917434455,6.836776219492752
898.0,-31.029848806030305,4.844560325026237,34.66059517380942,24.302411369886272,4.963399402329553,-27.43066678694165,-41.104372940584994,1.3642173832409032,-5.170471670409711,-5.1704716704101115,39.90455644160576,42387.376183880246,25788.7073882486,68176.08357212885,78286.3394742043,104075.0468624529,104075.0468624529,-1861.5414507623063,133227.21985927608,92856.20404884535,56957.2407585212,39887.73698924905,29152.172996823167,21789.91683664707,1597.515599776869,105936.58831321521,352305.60370240704,1626526.2420538464,4.61680491300892,1550422.0927695383,4.4007874881240365,0.7474542923102716,0.09801616993817525,4.027634451161993,1.2714651043107734,1.0,0.0,4.027634451163053,1.2854059665523943,1.2856754151564682,3.133355963769617,19596.55832687286,1998.2928244479879,0.0002096104919724374,6.955034251368012e-05,0.00014006014945875728,0.0005641110831949886,0.09801616995458282,0.09801616993817416,0.4859589825076779,3.979039320256561e-13,29152.172996823167,21789.91683664707,0.7474542924481272,0.9874880136124505,0.6139546849413806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670821061860695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15505.517397954958,1597.515599776869,0.4859589825076779,6.836433111318648
899.0,-31.030488199533398,4.844239958810209,34.66068492811184,24.30108720380815,4.962800744338458,-27.431302191382194,-41.104604316037125,1.363614736187222,-5.170689728926618,-5.170689728927017,39.90440106613925,42385.58332136939,25788.443945923358,68174.02726729275,78283.40052031883,104071.84446624218,104071.84446624218,-1861.7257799225044,133223.27881413675,92853.28086380677,56955.46366485733,39886.46355438826,29151.43434789456,21789.364731695725,1597.4833978907686,105933.57024616469,352302.60505996813,1626529.4589148145,4.616853340150438,1550415.406834764,4.400805967843627,0.7474542923569538,0.09801328648966749,4.027634451161993,1.271456379662268,1.0,0.0,4.027634451162664,1.2854088175021685,1.2856782486207425,3.1333490141981217,19595.941412077602,1998.229916646113,0.00020959642471345371,6.954850415556733e-05,0.0001400479205578864,0.0005640618296525411,0.09801328644350472,0.0980132864896675,0.4859423158410112,3.979039320256561e-13,29151.43434789456,21789.364731695725,0.7474542924481272,0.9874870084223478,0.6139466091705532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670836362624005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15505.328543676427,1597.4833978907686,0.4859423158410112,6.836090002332142
900.0,-31.031118793158193,4.843921723523345,34.6607750178456,24.299758008588128,4.962199778756445,-27.43192990548225,-41.10483446912838,1.3630108910805236,-5.170908658776682,-5.170908658777093,39.90424568428197,42383.8233207001,25788.18823442363,68172.01155512372,78280.4505020549,104068.63873647852,104068.63873647852,-1861.9076675786055,133219.33380051263,92850.34212810725,56953.71494675256,39885.141312616324,29150.695064034113,21788.812147834054,1597.4511850698668,105930.54640405712,352299.59445550153,1626532.5953218974,4.61690169651144,1550408.7206467842,4.400824596585263,0.7474542922551755,0.09801039761363466,4.027634451161993,1.2714477160060782,1.0,0.0,4.02763445116354,1.2854116736726022,1.2856810875566616,3.133342051931483,19595.321215439883,1998.1666741894412,0.00020958255191227571,6.954667555411997e-05,0.00014003587635815575,0.0005640133200187693,0.09801039763143166,0.09801039761363478,0.48592564917434455,3.979039320256561e-13,29150.695064034113,21788.812147834054,0.7474542924481272,0.9874872983820491,0.6139394486286737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267085155927373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15505.139979126528,1597.4511850698668,0.48592564917434455,6.8357467620048284
901.0,-31.031740515029345,4.8436056731810835,34.66086544983094,24.298438138235383,4.96160512774319,-27.432549002362208,-41.10505194459108,1.3624136150760502,-5.171122886457965,-5.1711228864583,39.904090747685494,42382.04897735735,25787.926041071412,68169.97501842875,78277.51283737367,104065.43887844507,104065.43887844507,-1862.098047667736,133215.39325337808,92847.41472089695,56951.950860880504,39883.84873335161,29149.954374933,21788.258518571143,1597.418746397421,105927.5369261128,352296.64853225584,1626535.9770793426,4.616949902463857,1550402.0536403805,4.400842472103244,0.7474542923232697,0.09800752269971542,4.027634451161993,1.2714390397118405,1.0,0.0,4.0276344511629745,1.285414498690582,1.2856838955854772,3.1333351656332167,19594.703409589092,1998.103675525189,0.0002095688751145113,6.954494771922526e-05,0.00014002392739528602,0.0005639651939642596,0.09800752268300751,0.09800752269971559,0.4859089825076779,3.410605131648481e-13,29149.954374933,21788.258518571143,0.7474542924481272,0.9874868824986959,0.6139318285982011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670866654865343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15504.951400664999,1597.418746397421,0.4859089825076779,6.835403086865859
902.0,-31.032353501079154,4.843291698035098,34.66095620571226,24.297108488995605,4.9610051007629306,-27.43316077339342,-41.10526446076108,1.3618123730772131,-5.171340153427877,-5.171340153428281,39.903935782979445,42380.29179409741,25787.6770175182,68167.9688116156,78274.55721661393,104062.23423413213,104062.23423413213,-1862.2822367385525,133211.44848591677,92844.46365509457,56950.19823257815,39882.517136129354,29149.214251784648,21787.70530625783,1597.3864281630558,105924.51647087069,352293.66083438677,1626539.1812641122,4.616998152654095,1550395.3854460835,4.400860866397832,0.7474542921829835,0.09800463731952656,4.027634451161993,1.2714303804514935,1.0,0.0,4.027634451162886,1.2854173418931454,1.2856867220506805,3.1333282350385496,19594.080610781893,1998.0401677210764,0.00020955539129489554,6.954325932409086e-05,0.0001400121319708047,0.0005639176863062524,0.09800463725671094,0.09800463731953013,0.4858923158410112,3.979039320256561e-13,29149.214251784648,21787.70530625783,0.7474542924481272,0.9874874560012902,0.6139247986689974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267088164683614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,53.0,15504.76303951013,1597.3864281630558,0.4858923158410112,6.83505920397786
903.0,-31.03295773218645,4.84297992944223,34.66104730550754,24.295797768887155,4.9604170768260465,-27.43376346351279,-41.10547184301538,1.3612228081523816,-5.171549092360863,-5.171549092361283,39.903781607837644,42378.55078642438,25787.412231144048,68165.96301756843,78271.6298523694,104059.04208351344,104059.04208351344,-1862.4823527956469,133207.5146296948,92841.54217057898,56948.46310463396,39881.198962161136,29148.472546181358,21787.150929403873,1597.3537615506816,105921.52443630909,352290.7876764037,1626542.8594505186,4.617046248011962,1550388.7512485678,4.4008779266538065,0.7474542926695531,0.09800177942130195,4.027634451161993,1.2714217558084062,1.0,0.0,4.0276344511605595,1.2854201300298496,1.2856894936869763,3.1333214387022745,19593.4640548684,1997.9772965149568,0.00020954210083976905,6.954161175335574e-05,0.0001400004890864133,0.0005638707930239669,0.0980017794436799,0.098001779421302,0.48587564917434456,3.979039320256561e-13,29148.472546181358,21787.150929403873,0.7474542924481272,0.9874878661320345,0.6139178973393025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670896540391619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15504.574742121753,1597.3537615506816,0.48587564917434456,6.834714876577556
904.0,-31.033553185949494,4.842670329314766,34.66113877638888,24.294491903297626,4.9598309561419684,-27.434358062514168,-41.10566658256573,1.3606358327066326,-5.1717576377899945,-5.171757637790366,39.903628896130066,42376.79535202938,25787.152015295713,68163.94736732509,78268.71425185114,104055.86626714685,104055.86626714685,-1862.6874159487197,133203.60403551237,92838.62967710005,56946.71077727828,39879.909888690854,29147.737768365536,21786.60171198392,1597.3214443880565,105918.55368309557,352287.9199479051,1626546.807104854,4.617095037903601,1550382.1800441693,4.400895098172635,0.74745429251217,0.09799894191041382,4.027634451161993,1.2714130481937906,1.0,0.0,4.027634451162471,1.2854229056525865,1.2856922530557664,3.1333146728992154,19592.8493964412,1997.914618798591,0.00020952900420802235,6.954006465681473e-05,0.00013998893955120763,0.0005638242757180776,0.09799894190238567,0.09799894191041356,0.4858589825076779,3.979039320256561e-13,29147.737768365536,21786.60171198392,0.7474542924481272,0.9874876180914878,0.6139104661738736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267091132930035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15504.386512847981,1597.3214443880565,0.4858589825076779,6.834370515695094
905.0,-31.034139948614044,4.842362837869179,34.66123057642232,24.293180938717,4.959242659984496,-27.434945055874415,-41.10585632789878,1.360047767244859,-5.171966860565533,-5.171966860565928,39.90347607413824,42375.05671617275,25786.8989734704,68161.95568964316,78265.78697456344,104052.68594803385,104052.68594803385,-1862.8899436563952,133199.68760133645,92835.70111798178,56944.970859591,39878.58917598976,29147.0016533026,21786.05149649417,1597.2890731065029,105915.57589169024,352285.04292356217,1626550.6601308435,4.617143681810437,1550375.604115299,4.400912372688202,0.7474542924049146,0.0979960977761001,4.027634451161993,1.2714043993735689,1.0,0.0,4.02763445115995,1.2854256859948552,1.2856950173916817,3.1333078956212126,19592.23134748946,1997.8515953449407,0.00020951609946949056,6.953855726714783e-05,0.00013997754220234273,0.0005637783713631374,0.09799609776272221,0.09799609777609655,0.48584231584101123,3.979039320256561e-13,29147.0016533026,21786.05149649417,0.7474542924481272,0.9874881891009806,0.6139035712272393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267092601536858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15504.198503971696,1597.2890731065029,0.48584231584101123,6.834026462330555
906.0,-31.034718020612583,4.8420574132163186,34.661322681605625,24.291864840220683,4.95865267178659,-27.435524395661506,-41.106037342082686,1.359459046835499,-5.172175968664192,-5.172175968664552,39.90332275191372,42373.31919833732,25786.65095834324,68159.97015668056,78262.84575271116,104049.49671105441,104049.49671105441,-1863.0899071403837,133195.75828198035,92832.7544212122,56943.22786683848,39877.25172708191,29146.26157092595,21785.49832460166,1597.2564840735338,105912.5866181948,352282.16749456956,1626554.3753099586,4.617191914305546,1550369.0066826069,4.400929566514336,0.7474542926058545,0.09799324281161538,4.027634451161993,1.2713957192329692,1.0,0.0,4.027634451162196,1.2854284690195377,1.285697784657125,3.1333011118339993,19591.609470731648,1997.788181563699,0.00020950338658207905,6.953711926832243e-05,0.00013996626731375663,0.000563732960233435,0.09799324286425456,0.09799324281161478,0.48582564917434456,3.410605131648481e-13,29146.26157092595,21785.49832460166,0.7474542924481272,0.9874891453641461,0.6138968762049423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670940601431724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15504.010563355536,1597.2564840735338,0.48582564917434456,6.8336819293183595
907.0,-31.035287405871454,4.84175423521293,34.6614151559151,24.290577449742727,4.958079540865309,-27.436094230530347,-41.10620927587149,1.3588863655241912,-5.172374448439712,-5.172374448440137,39.90317120162256,42371.58165731805,25786.381360406645,68157.96301772469,78259.9526004209,104046.33396082756,104046.33396082756,-1863.3132052084402,133191.85805458686,92829.85911124642,56941.488168143565,39875.96771455873,29145.52409375929,21784.947085463384,1597.2236962504592,105909.647166036,352279.4382318505,1626558.8586009277,4.6172404122275745,1550362.4855167982,4.400945151094617,0.7474542923085754,0.09799043579627102,4.027634451161993,1.2713870923919606,1.0,0.0,4.027634451160676,1.2854311765544086,1.2857004766633426,3.1332945120858557,19590.9984387473,1997.7258736415904,0.00020949086542734608,6.953575343073388e-05,0.00013995511199661222,0.0005636880306937905,0.09799043575782164,0.09799043579627119,0.4858089825076779,3.979039320256561e-13,29145.52409375929,21784.947085463384,0.7474542924481272,0.9874889868652584,0.6138896819991901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670955089476392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15503.822767193327,1597.2236962504592,0.4858089825076779,6.833336720294748
908.0,-31.035848187965737,4.841453117229276,34.661507978246334,24.289275635406398,4.9574970864333245,-27.4366572536932,-41.106376390065975,1.3583061521607716,-5.1725795655037246,-5.172579565504146,39.903020298093026,42369.861021070305,25786.134158038563,68155.99517910887,78257.03872921603,104043.1728872546,104043.1728872546,-1863.52666056827,133187.9660107027,92826.9358354757,56939.75812732998,39874.641897939684,29144.793123448093,21784.400731792724,1597.1914553560223,105906.69954782286,352276.6177183091,1626563.150938214,4.617289564869339,1550355.9922015553,4.400961954963659,0.7474542927623784,0.09798762085856016,4.027634451161993,1.2713784100534395,1.0,0.0,4.027634451162745,1.2854339189784718,1.285703203810063,3.133287827321948,19590.381504803758,1997.6629638871336,0.00020947853413596877,6.953442590365634e-05,0.00013994410823231244,0.0005636437115536043,0.09798762094657516,0.09798762085856033,0.48579231584101124,3.979039320256561e-13,29144.793123448093,21784.400731792724,0.7474542924481272,0.9874899027786689,0.6138830462454627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670969470970492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15503.63512398339,1597.1914553560223,0.48579231584101124,6.832991976264788
909.0,-31.03640036814745,4.84115414308292,34.66160111976505,24.287983041163557,4.956921782370408,-27.43721181895411,-41.10653459848834,1.3577332331770886,-5.1727786326691785,-5.172778632669541,39.90286919321207,42368.140635116644,25785.87689756259,68154.01753267924,78254.13330914365,104040.01020670624,104040.01020670624,-1863.7486105118587,133184.06651889614,92824.02043298542,56938.02775895864,39873.32519336308,29144.056312189918,21783.8499856432,1597.1587120868392,105903.7588172181,352273.8804123616,1626567.6136974227,4.617338111452969,1550349.4902428433,4.400977695048095,0.7474542923021938,0.09798481281055166,4.027634451161993,1.2713697865093132,1.0,0.0,4.027634451162088,1.2854366268645985,1.2857058966555395,3.1332812267735735,19589.76623245301,1997.6002235679882,0.00020946639264959378,6.953316914413552e-05,0.00013993322350545824,0.0005635998718527348,0.09798481280400759,0.09798481281055178,0.48577564917434457,3.410605131648481e-13,29144.056312189918,21783.8499856432,0.7474542924481272,0.9874906298378722,0.6138763846279475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670983754766518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15503.447549312972,1597.1587120868392,0.48577564917434457,6.832647136439166
910.0,-31.03694402846732,4.8408571995733425,34.661694577849204,24.286680633109086,4.956340986844316,-27.437759264303107,-41.106687917467184,1.357156222680102,-5.172980944561914,-5.172980944562323,39.90271813836766,42366.43661100652,25785.63322114934,68152.06983215586,78251.21048945167,104036.84371060101,104036.84371060101,-1863.9642991234723,133180.16436760873,92821.08196880297,56936.308090357714,39871.97097605029,29143.320657007716,21783.300114876074,1597.1261269870715,105900.80800972448,352271.09850635903,1626571.9076560517,4.6173867642073665,1550342.9904577776,4.400993998744951,0.7474542922286423,0.09798199514361693,4.027634451161993,1.2713611404364933,1.0,0.0,4.02763445116314,1.2854393535330604,1.285708608528857,3.133274580470829,19589.146093116786,1997.536986954443,0.00020945443913386914,6.953195124490802e-05,0.00013992248788896112,0.0005635566327138765,0.0979819950735737,0.09798199514361687,0.4857589825076779,3.979039320256561e-13,29143.320657007716,21783.300114876074,0.7474542924481272,0.9874923110447502,0.613870283070907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670997936888078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,71.0,15503.260126389927,1597.1261269870715,0.4857589825076779,6.832301776202056
911.0,-31.03747682288397,4.840570023558088,34.661791042463136,24.285948823113017,4.956406671519515,-27.438231017459678,-41.106731712911255,1.3571608661015917,-5.172812936375294,-5.172812936375682,39.90264458789216,42364.326082546846,25784.461121829463,68148.7872043763,78247.98027890905,104032.4414007385,104032.4414007385,-1867.5181632346212,133175.23900546748,92818.09854370763,56934.44434737122,39870.72688481823,29142.797604728978,21782.90916539406,1597.0931931631044,105899.95956397313,352273.40871526854,1626704.183026962,4.617731974035473,1550339.8256393427,4.400956153044278,0.7474542925096308,0.09798119404959049,4.027634451161993,1.2713516382733365,1.0,0.0,4.027634451162005,1.2854393559916326,1.2857085959295287,3.133274574478028,19588.516465139917,1997.472782768827,0.00020944272513784208,6.953160335658766e-05,0.00013991112178125443,0.0005635108541869015,0.09798862603667902,0.09798119404960078,0.48574231584101124,3.979039320256561e-13,29142.797604728978,21782.90916539406,0.7474542924481272,0.98747003153995,0.6138554203091504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267101202270452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15503.072775702589,1597.0931931631044,0.48574231584101124,6.831956021386428
912.0,-31.038003911732094,4.840273757065556,34.661885412177945,24.284000205248617,4.955056747558586,-27.43884172195875,-41.106988688092656,1.3558945577852624,-5.173532836760842,-5.173532836761197,39.90247085433043,42363.12237278493,25785.55197910389,68148.67435188883,78245.55510991956,104031.10708902346,104031.10708902346,-1864.3374651051563,133173.34615718437,92815.33457752086,56932.90184038634,39869.369707927246,29142.239068160918,21782.491689959817,1597.0861331437834,105895.44455412861,352263.5097558343,1626585.0792890775,4.617523627174777,1550332.3500418176,4.40105860273863,0.7474542926853578,0.097976867544307,4.027634451161993,1.2713441527029503,1.0,0.0,4.027634451161252,1.285445309724607,1.2857145360130704,3.133260062246344,19587.93315220841,1997.4133014034774,0.00020943113717831953,6.95295621112998e-05,0.00013990157506701972,0.0005634724035117544,0.0979768676104772,0.09797686754430707,0.4857256491743446,3.410605131648481e-13,29142.239068160918,21782.491689959817,0.7474542924481272,0.9874958077415761,0.613855018367045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671025645208978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15502.887608186706,1597.0861331437834,0.4857256491743446,6.831648814448379
913.0,-31.03852188174865,4.839983900749508,34.66197836947388,24.28286103475841,4.954670648459808,-27.439346573670456,-41.1070864071138,1.3554953403815693,-5.173523966405696,-5.17352396640612,39.90225983872738,42361.2986039276,25784.782757925743,68146.08136185334,78242.50493818772,104027.28769611346,104027.28769611346,-1864.6900900303299,133168.3223689628,92812.33720301549,56931.13086875525,39868.00703806693,29141.03467284934,21781.591456632446,1597.0221487959147,105891.97778614379,352263.63172594365,1626585.9962315548,4.617524631373291,1550323.2702685245,4.401031303380916,0.7474542925864717,0.09797356677970474,4.027634451161993,1.271335148918443,1.0,0.0,4.02763445116266,1.285447202693487,1.2857164147403866,3.1332554481604618,19587.300580320254,1997.3487970224546,0.00020941975027040802,6.952878590889496e-05,0.00013989096436151305,0.0005634296674687046,0.0979735668575509,0.0979735667797049,0.4857089825076779,3.979039320256561e-13,29141.03467284934,21781.591456632446,0.7474542924481272,0.987494966925089,0.6138514251709517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671039698949644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15502.698134246879,1597.0221487959147,0.4857089825076779,6.831291033373987
914.0,-31.0390315150832,4.8396951729759525,34.66207340158452,24.281556426454358,4.954066910076074,-27.439865684291128,-41.10721255475653,1.354901079283997,-5.17376010190776,-5.17376010190818,39.90212603027737,42359.62859020546,25784.647332826644,68144.27592303211,78239.66613612168,104024.31346894833,104024.31346894833,-1864.9075202307722,133164.7264587483,92809.45973385294,56929.422187936725,39866.708384351354,29140.412989799974,21781.12677504074,1596.9966316427324,105889.2209891791,352260.3848015013,1626592.2184893086,4.617584856741394,1550317.5126563902,4.401055524679546,0.747454292520315,0.0979709329622538,4.027634451161993,1.271326559442096,1.0,0.0,4.027634451161672,1.2854500086369265,1.285719206869728,3.1332486087365163,19586.693313494576,1997.28687303968,0.00020940854719066955,6.952778390391684e-05,0.0001398807632867527,0.0005633885812685609,0.09797093297573466,0.09797093296225291,0.48569231584101125,3.979039320256561e-13,29140.412989799974,21781.12677504074,0.7474542924481272,0.9874962839495807,0.6138443068873255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26710534486355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15502.511829143754,1596.9966316427324,0.48569231584101125,6.830914025124483
915.0,-31.039532691931697,4.839408755948704,34.66216837493235,24.280290898773842,4.953514271751101,-27.44037207312137,-41.10732543105257,1.3543536529407625,-5.173938833670263,-5.173938833670624,39.901974969049476,42357.93996670679,25784.370043269773,68142.31000997656,78236.77865473657,104021.14869800635,104021.14869800635,-1865.1584210664732,133160.80685227446,92806.55085679052,56927.71216876061,39865.37632003323,29139.658154268116,21780.562572096005,1596.9622747540666,105886.30711907282,352257.9272089967,1626597.3152168295,4.617631540912803,1550311.0126979812,4.401067777186381,0.747454292592852,0.09796815183791635,4.027634451161993,1.2713179287547245,1.0,0.0,4.027634451163119,1.2854525948888773,1.285721779501178,3.1332423048320717,19586.07941828312,1997.2242731496608,0.00020939753054538695,6.952688732606692e-05,0.00013987064321932004,0.000563347821336321,0.09796815183395065,0.09796815183791652,0.4856756491743446,3.410605131648481e-13,29139.658154268116,21780.562572096005,0.7474542924481272,0.9874976591070889,0.6138384001892153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671067144806516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15502.32493444359,1596.9622747540666,0.4856756491743446,6.83057524876136
916.0,-31.040025504866964,4.839124383847118,34.66226377577835,24.279021249990933,4.952953442946855,-27.440871752303433,-41.10743348775429,1.3537996903833034,-5.174127908265291,-5.1741279082656675,39.90182835763424,42356.26728758986,25784.12465219042,68140.39193978028,78233.90773542928,104018.0323876197,104018.0323876197,-1865.4070043938264,133156.96600779772,92803.65185014298,56926.01140230356,39864.0449420438,29138.933620178002,21780.021009539843,1596.9298390592346,105883.43939201353,352255.3274154111,1626602.8380950936,4.617681299612702,1550304.704228632,4.401082350133979,0.7474542923718289,0.09796541436645638,4.027634451161993,1.2713093156507242,1.0,0.0,4.027634451161479,1.2854552113781985,1.2857243826132878,3.1332359272508388,19585.46760614369,1997.1618856738735,0.00020938669827274723,6.952602904033228e-05,0.00013986066923241493,0.0005633076497630465,0.09796541434433151,0.09796541436645509,0.4856589825076779,3.979039320256561e-13,29138.933620178002,21780.021009539843,0.7474542924481272,0.9874992842278003,0.6138324485427262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671080731383002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15502.138286357644,1596.9298390592346,0.4856589825076779,6.830227426394772
917.0,-31.04050995423913,4.838842039947274,34.66235947107262,24.277746362518542,4.952391629435423,-27.44136400161148,-41.10753277838228,1.3532456768077772,-5.17431573402564,-5.174315734026059,39.901680703496844,42354.59446454079,25783.88126798133,68138.47573252211,78231.01957564987,104014.9008436312,104014.9008436312,-1865.652942213812,133153.1021987768,92800.73182832525,56924.306717216285,39862.694567898856,29138.201355145575,21779.473680974228,1596.8969511166085,105880.55378584501,352252.74480833276,1626608.1595852172,4.61773026203184,1550298.35091212,4.401096581250676,0.7474542925803533,0.09796266001679249,4.027634451161993,1.271300703096204,1.0,0.0,4.027634451162098,1.2854578277361215,1.285726985830887,3.1332295500158445,19584.851358920867,1997.099045945442,0.00020937605033874177,6.952524039145918e-05,0.0001398508099472826,0.0005632679401665837,0.09796266000951369,0.09796266001679246,0.48564231584101125,3.979039320256561e-13,29138.201355145575,21779.473680974228,0.7474542924481272,0.9875013189468705,0.6138267322177696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671094220974093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15501.951716654134,1596.8969511166085,0.48564231584101125,6.8298814216805805
918.0,-31.040986033094747,4.838561837504132,34.66245551522592,24.276490543875866,4.9518412467854125,-27.441847573270817,-41.10762319816274,1.3527027869614754,-5.174496140428289,-5.174496140428638,39.90153425790413,42352.92076928915,25783.624293176887,68136.54506246603,78228.16238258357,104011.78667576046,104011.78667576046,-1865.9148199578485,133149.25712478725,92797.84402149844,56922.60240820393,39861.37957032724,29137.470449026776,21778.92735268165,1596.8638989382482,105877.70149571831,352250.26423153,1626614.000282356,4.617779361588219,1550292.0496167538,4.4011096854643235,0.7474542922585475,0.09795993777338377,4.027634451161993,1.2712920460337775,1.0,0.0,4.0276344511620055,1.2854603916324971,1.2857295368130348,3.1332233006783,19584.241910413923,1997.0368994930914,0.0002093655868703228,6.952452220944402e-05,0.0001398410646608788,0.0005632286897153273,0.09795993770123536,0.09795993777338248,0.4856256491743446,3.410605131648481e-13,29137.470449026776,21778.92735268165,0.7474542924481272,0.9875026184255807,0.6138206761041561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671107614372714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15501.76530572366,1596.8638989382482,0.4856256491743446,6.82953448545493
919.0,-31.041453749706037,4.8382836132832745,34.662551880754265,24.27522016167643,4.951282177996593,-27.44232448635224,-41.10770499156786,1.3521529146427789,-5.1746821756495365,-5.174682175649917,39.90138795472984,42351.247392326746,25783.386906502965,68134.63429882971,78225.28149701105,104008.66840351402,104008.66840351402,-1866.1667751435307,133145.41103718165,92794.92563051809,56920.891525833686,39860.03789409378,29136.74263366763,21778.383347584673,1596.831181687089,105874.83517865755,352247.7062731797,1626619.5909216194,4.617828766385557,1550285.75446873,4.4011237741500935,0.7474542923826928,0.09795720206023764,4.027634451161993,1.2712834131484856,1.0,0.0,4.027634451163297,1.2854629878564487,1.2857321203663425,3.1332169725697074,19583.626007366267,1996.9740948607596,0.00020935530766024943,6.952387255051127e-05,0.00013983143510973815,0.000563189905403404,0.09795720207593202,0.09795720206023768,0.4856089825076779,3.979039320256561e-13,29136.74263366763,21778.383347584673,0.7474542924481272,0.9875045440912303,0.613814834089054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671120906206061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15501.579057140174,1596.831181687089,0.4856089825076779,6.829187746708308
920.0,-31.041913171440083,4.838007481161587,34.6626485625605,24.273963889014,4.95073280672705,-27.44279296320708,-41.10778165105728,1.3516125984940286,-5.17486081188747,-5.174860811887892,39.90124182627608,42349.58861598171,25783.13585460241,68132.72447058411,78222.41842454667,104005.55427914909,104005.55427914909,-1866.4308839872829,133141.56462921953,92792.02562977163,56919.19582120654,39858.69978729454,29136.010350070443,21777.83601073028,1596.7979927528686,105871.98516313637,352245.2500635404,1626625.4906708952,4.617877715533349,1550279.4668578848,4.401136613135975,0.7474542927830071,0.09795448224802221,4.027634451161993,1.2712748027918868,1.0,0.0,4.027634451162015,1.28546553896255,1.2857346590272358,3.133210754457519,19583.01398543022,1996.9116859916712,0.0002093452112031003,6.952326367373036e-05,0.00013982194752936995,0.0005631516928978549,0.09795448234633757,0.09795448224802457,0.48559231584101126,3.979039320256561e-13,29136.010350070443,21777.83601073028,0.7474542924481272,0.987506496294213,0.6138092113390407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671134104217006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15501.39296745196,1596.7979927528686,0.48559231584101126,6.8288406727731905
