time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
921.0,-31.04236429394789,4.837733445186398,34.662745603919866,24.27271722061562,4.9501882454036155,-27.443253488645524,-41.10784954447297,1.35107744010124,-5.175037163365687,-5.17503716336609,39.901097268027875,42347.92910371185,25782.884317022657,68130.81342073451,78219.57480277789,104002.45911980055,104002.45911980055,-1866.7035508900444,133137.74364470638,92789.14367668152,56917.497977615276,39857.3841100736,29135.284524905837,21777.293488098916,1596.7650696369153,105869.1626706906,352242.8252820394,1626631.7643746343,4.617927314977095,1550273.2468287628,4.401149251478622,0.7474542927316512,0.09795178883256649,4.027634451161993,1.271266155620106,1.0,0.0,4.027634451162327,1.2854680655475645,1.2857371733968843,3.133204596137798,19582.40577230753,1996.8496655134559,0.0002093352975701204,6.952272442661282e-05,0.0001398125731435076,0.0005631139362983973,0.09795178889983372,0.09795178883256651,0.4855756491743446,3.979039320256561e-13,29135.284524905837,21777.293488098916,0.7474542924481272,0.987508017427116,0.6138033205783456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267114720300324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15501.20696766548,1596.7650696369153,0.4855756491743446,6.828493280285964
922.0,-31.042807271072732,4.8374614339301285,34.66284297085366,24.271465592924528,4.949641107667785,-27.443706939764738,-41.10791632030157,1.3505407763598127,-5.175214818788845,-5.175214818789231,39.90095288106104,42346.30003036946,25782.64135075235,68128.94138112181,78216.72142212784,103999.3627728802,103999.3627728802,-1866.9736743106769,133133.9221354578,92786.24763377327,56915.82624201485,39856.02376862046,29134.559362577595,21776.751458740342,1596.7322179051785,105866.33644719087,352240.38258492196,1626637.9753609856,4.617976971930008,1550267.0341883376,4.401162134823035,0.7474542926059105,0.09794909191624447,4.027634451161993,1.2712575793312864,1.0,0.0,4.027634451162159,1.2854705988211845,1.2857396946871391,3.1331984215395168,19581.794585641546,1996.7873418182098,0.0002093255633568489,6.952219405976437e-05,0.00013980336929708453,0.0005630768665694605,0.09794909196400854,0.09794909191624425,0.4855589825076779,3.979039320256561e-13,29134.559362577595,21776.751458740342,0.7474542924481272,0.9875107339151248,0.6137982621460139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267116020237237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15501.021131884903,1596.7322179051785,0.4855589825076779,6.828146271350829
923.0,-31.04324196396849,4.837191439244694,34.66294064391447,24.270213615987473,4.949094952110329,-27.444152835735668,-41.10796678634358,1.3500058238775192,-5.175390837357725,-5.175390837358129,39.90080828585175,42344.63909885186,25782.39936225227,68127.03846110412,78213.86286955612,103996.26223180839,103996.26223180839,-1867.244849312774,133130.09323129497,92783.3434724709,56914.11970176653,39854.6930785604,29133.830999486592,21776.207036179138,1596.6991415307828,105863.50708112116,352237.962407065,1626644.171674266,4.618026292675488,1550260.8126065778,4.401174711586066,0.7474542924534328,0.09794639216680026,4.027634451161993,1.271248928862624,1.0,0.0,4.027634451160329,1.2854731237139823,1.2857422078293117,3.1331922673928587,19581.18168565349,1996.7248434127343,0.00020931601159114197,6.952179323583699e-05,0.00013979421835530497,0.0005630400099210886,0.09794639212405148,0.09794639216679997,0.48554231584101126,3.979039320256561e-13,29133.830999486592,21776.207036179138,0.7474542924481272,0.9875126243320083,0.6137925062862224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671173105712308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15500.835307326764,1596.6991415307828,0.48554231584101126,6.827798946981469
924.0,-31.043668558868255,4.836923534302431,34.66303865669508,24.268975923210405,4.948557320051314,-27.444590590095338,-41.108019766956545,1.3494793512783971,-5.17556135621038,-5.175561356210759,39.90066476687366,42343.02340491069,25782.148593071463,68125.17199798215,78211.02765086356,103993.17624393501,103993.17624393501,-1867.5282986676466,133126.28065648078,92780.4628264164,56912.458580463506,39853.338051058774,29133.10441254577,21775.663942904415,1596.66598307562,105860.70454260266,352235.61786033213,1626650.7824640372,4.6180757992198105,1550254.6373510987,4.401186475031049,0.7474542923591426,0.09794371826986467,4.027634451161993,1.2712403646623716,1.0,0.0,4.027634451163157,1.2854756085370307,1.2857446811225535,3.1331862109353814,19580.5737483702,1996.6628510623098,0.0002093066381580623,6.95213724423595e-05,0.00013978526571570277,0.0005630039519613979,0.09794371828020365,0.09794371826986445,0.4855256491743446,3.979039320256561e-13,29133.10441254577,21775.663942904415,0.7474542924481272,0.9875153662826318,0.6137876065612423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671185913409193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15500.64980055335,1596.66598307562,0.4855256491743446,6.827451116837525
925.0,-31.04408691623154,4.836657600284911,34.66313698624067,24.2677284864709,4.9480139930949845,-27.445021499015933,-41.10805654255671,1.3489485758794086,-5.175735441307893,-5.175735441308271,39.900521440374106,42341.37608420064,25781.912082102444,68123.28816630309,78208.17600601396,103990.0880881164,103990.0880881164,-1867.8054762257088,133122.468075976,92777.56012374423,56910.76020193113,39851.99991312567,29132.37998785961,21775.122469559432,1596.6330460866043,105857.89356434211,352233.22429219814,1626657.239870236,4.61812551368189,1550248.4703960365,4.401198874726293,0.7474542923933375,0.09794103629991797,4.027634451161993,1.271231693313457,1.0,0.0,4.027634451160842,1.2854781131448603,1.2857471744378388,3.1331801062785734,19579.96115621437,1996.6003840469855,0.0002092974461014565,6.952108035703931e-05,0.00013977636574441719,0.0005629681061304337,0.0979410363687446,0.09794103629991786,0.48550898250767793,3.979039320256561e-13,29132.37998785961,21775.122469559432,0.7474542924481272,0.9875175838948159,0.6137820785658159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671198621991588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,63.0,15500.464234658415,1596.6330460866043,0.48550898250767793,6.827103426145351
926.0,-31.04449710617381,4.836393802237287,34.66323565871744,24.26650490323084,4.947485303484879,-27.445443592471545,-41.10808818424118,1.3484317897825904,-5.175899699010813,-5.1758996990111985,39.90037921060536,42339.742589003064,25781.65576571485,68121.39835471791,78205.36158982934,103987.01735554419,103987.01735554419,-1868.1022039565287,133118.6722134507,92774.69727793544,56909.07827710904,39850.687778696,29131.654857906542,21774.58047346357,1596.5997605623722,105855.11955950072,352230.96585669013,1626664.2961735018,4.6181751573634555,1550242.35064869,4.401209720100041,0.7474542925787064,0.09793839000890311,4.027634451161993,1.2712231076834728,1.0,0.0,4.027634451161705,1.2854805518787198,1.2857496020964798,3.133174162203883,19579.3569755304,1996.5387747630846,0.00020928843385886173,6.952082904807113e-05,0.0001397676048107906,0.000562932820292335,0.09793839005022298,0.09793839000890314,0.48549231584101127,3.979039320256561e-13,29131.654857906542,21774.58047346357,0.7474542924481272,0.98751935279409,0.6137765255675338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671211237095505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15500.278986734469,1596.5997605623722,0.48549231584101127,6.82675543356328
927.0,-31.044899204358863,4.83613193127865,34.66333464819698,24.265261936839693,4.94694487014951,-27.44585957657017,-41.108115076180525,1.3479052423608255,-5.1760717638807705,-5.176071763881143,39.90023710893099,42338.12423968099,25781.424515036466,68119.54875471746,78202.51655287047,103983.94106790694,103983.94106790694,-1868.3852971298038,133114.87511572838,92771.79579119822,56907.40347800864,39849.324792432875,29130.934047821454,21774.041689062004,1596.566943045409,105852.32636503674,352228.6000899531,1626671.004600131,4.61822522130431,1550236.236431119,4.401221922453814,0.7474542921733183,0.09793572524844779,4.027634451161993,1.2712145028216768,1.0,0.0,4.027634451159875,1.2854830359663278,1.285752075347313,3.1331681076089235,19578.7446399879,1996.4763339150375,0.00020927959974659515,6.952061546384643e-05,0.0001397589842827487,0.0005628980999566062,0.09793572519761565,0.09793572524844765,0.4854756491743446,3.979039320256561e-13,29130.934047821454,21774.041689062004,0.7474542924481272,0.9875223708926618,0.6137716058405688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671223750891327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15500.093836215223,1596.566943045409,0.4854756491743446,6.82640759426392
928.0,-31.045293280079722,4.835872146295177,34.66343395115379,24.264037899579876,4.946417145112186,-27.446267068582507,-41.10813686912877,1.347390933614987,-5.176234338371103,-5.176234338371504,39.90009522182126,42336.519293747326,25781.174198016703,68117.69349176403,78199.69651376997,103980.87071178667,103980.87071178667,-1868.684241045601,133111.0784796221,92768.92120816036,56905.74398813771,39847.97468891406,29130.207767835447,21773.498828116146,1596.5335356831386,105849.55495283227,352226.3648204881,1626678.1206906254,4.618274732272415,1550230.1314638217,4.401232520609,0.7474542921783647,0.09793308168490444,4.027634451161993,1.2712059237854558,1.0,0.0,4.027634451163893,1.285485462384251,1.2857544911433607,3.133162193597855,19578.137982255725,1996.4144720425145,0.00020927094222162023,6.952044237785582e-05,0.00013975049984376442,0.0005628639277378543,0.09793308159552615,0.09793308168490518,0.48545898250767794,3.979039320256561e-13,29130.207767835447,21773.498828116146,0.7474542924481272,0.9875252009499523,0.6137668141704523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267123617328738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15499.90877620889,1596.5335356831386,0.48545898250767794,6.826059424284876
929.0,-31.045671817788502,4.835621525074511,34.6635359352564,24.263306508678966,4.946473461786914,-27.44659142819269,-41.108040407393105,1.347393072186889,-5.176057910451107,-5.1760579104514814,39.900021679045366,42334.49194318685,25780.074546479427,68114.56648966628,78196.5065091959,103976.58105567533,103976.58105567533,-1872.170315383948,133106.26858876407,92765.95029785151,56903.93573182543,39846.68285114008,29129.687533088756,21773.109988023203,1596.5005193805594,105848.75137105928,352228.79056406714,1626807.6051414604,4.618610541563777,1550226.9671508106,4.401193226335196,0.7474542925766323,0.09793232295819808,4.027634451161993,1.2711965045938274,1.0,0.0,4.02763445116371,1.2854854695513016,1.2857544876214417,3.1331621761293325,19577.510995424338,1996.3505371787858,0.0002092626263650171,6.95212085082938e-05,0.00013974141785672332,0.0005628273488139625,0.09793948265484023,0.0979323229606011,0.4854423158410113,3.979039320256561e-13,29129.687533088756,21773.109988023203,0.7474542924481272,0.9875058097467012,0.613753546429959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671248496746208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15499.72381455022,1596.5005193805594,0.4854423158410113,6.825710967457295
930.0,-31.04605030748365,4.835362384559065,34.66363614956171,24.261474923137598,4.9452207738363185,-27.447068128292447,-41.10817053643984,1.3462385946451123,-5.176714066645729,-5.1767140666461415,39.899861216977364,42333.40236260192,25781.096861853406,68114.49922445533,78194.16184359748,103975.25870545089,103975.25870545089,-1869.194036895933,133104.37999763066,92763.20784235004,56902.448361354574,39845.28831221718,29129.12129217978,21772.686749515942,1596.490877261279,105844.45274234682,352219.7690045617,1626695.6268474096,4.618410918401181,1550220.0629925546,4.401286354180981,0.7474542926003469,0.097928209046527,4.027634451161993,1.271189011880197,1.0,0.0,4.027634451163091,1.2854908932313551,1.2857599017477608,3.133148956845331,19576.93222215071,1996.29151872971,0.00020925431186768613,6.952017498297335e-05,0.0001397341368847128,0.000562798023720255,0.09792820911125089,0.0979282090465276,0.4854256491743446,3.979039320256561e-13,29129.12129217978,21772.686749515942,0.7474542924481272,0.9875329069886404,0.6137551971144855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671260385516763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15499.541234062184,1596.490877261279,0.4854256491743446,6.82539647851114
931.0,-31.046420150445165,4.835109353297016,34.663735038426644,24.260400817170762,4.944872080923265,-27.447435905031867,-41.10813707867635,1.345887835509959,-5.176682394836973,-5.176682394837352,39.89966422217179,42331.67319211813,25780.363751445995,68112.03694356412,78191.22416359192,103971.58791503792,103971.58791503792,-1869.6188032350328,133099.55190576648,92760.27830758029,56900.72733610649,39843.94552385978,29127.963990728553,21771.821717836647,1596.4285965818854,105841.20671827295,352220.20445937593,1626699.6323827892,4.618416580842136,1550211.586981805,4.401256848286799,0.7474542925405507,0.09792512112917816,4.027634451161993,1.2711800822755324,1.0,0.0,4.027634451162367,1.285492552656743,1.285761551076195,3.133144912304651,19576.31396729554,1996.228474279753,0.0002092461876121574,6.952044071356926e-05,0.00013972574689858814,0.0005627642319230945,0.09792512114005011,0.09792512112917819,0.48540898250767794,3.979039320256561e-13,29127.963990728553,21771.821717836647,0.7474542924481272,0.9875330032606631,0.6137523738292979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267127267843384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15499.354100070326,1596.4285965818854,0.48540898250767794,6.825038084190965
932.0,-31.046782187422586,4.834857336241529,34.663835854052344,24.259150481689744,4.944307657130787,-27.44781822754637,-41.10813599601386,1.3453436972545882,-5.176887147897219,-5.176887147897644,39.899538283005086,42330.111333283174,25780.24204665837,68110.35337994155,78188.44635701657,103968.68840367494,103968.68840367494,-1869.900852013132,133096.03781256615,92757.41816867857,56899.0831449453,39842.59447081474,29127.349408891205,21771.362335643556,1596.4023982166796,105838.58925568807,352217.389322732,1626708.0630277046,4.6184774299635,1550206.1682698135,4.401276641254588,0.747454292184849,0.09792262293318811,4.027634451161993,1.2711715807160364,1.0,0.0,4.027634451162149,1.2854951173488227,1.2857641060815204,3.133138661365357,19575.71035788264,1996.166923249289,0.00020923823511045147,6.952044931238275e-05,0.00013971778579806874,0.0005627321675203735,0.09792262289522546,0.09792262293318962,0.4853923158410113,3.979039320256561e-13,29127.349408891205,21771.362335643556,0.7474542924481272,0.987536737723556,0.6137472201965731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671284681559347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15499.170243390967,1596.4023982166796,0.4853923158410113,6.824660876294212
933.0,-31.04713623034186,4.834607572443365,34.66393661183956,24.257948935870104,4.943799380978384,-27.44818773978054,-41.108117800299055,1.344850890417063,-5.177031905528963,-5.1770319055293434,39.89939590350826,42328.513185932774,25779.971655779722,68108.48484171249,78185.63880396886,103965.61045974858,103965.61045974858,-1870.2236655980087,133092.21525927423,92754.54778460531,56897.422166569224,39841.250686706764,29126.604799525663,21770.80577708922,1596.3674451887873,105835.83412534659,352215.3990700286,1626715.6442968952,4.618525051976692,1550200.0422064487,4.401284118467043,0.7474542922848242,0.09791999600683096,4.027634451161993,1.2711629242030904,1.0,0.0,4.027634451161537,1.2854974412955036,1.2857664205171204,3.1331329972177993,19575.104586308316,1996.1051517397193,0.00020923045847556505,6.952059382807623e-05,0.00013970986464748882,0.000562700264021405,0.09791999595750754,0.09791999600683096,0.4853756491743446,3.979039320256561e-13,29126.604799525663,21770.80577708922,0.7474542924481272,0.9875395481204793,0.6137426325280264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267129663658804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15498.985739390031,1596.3674451887873,0.4853756491743446,6.824318846385872
934.0,-31.04748243271812,4.834359711257377,34.664037777055235,24.256733699608617,4.943276940364701,-27.448551610850945,-41.10809873146934,1.3443461184975525,-5.177191101293147,-5.177191101293544,39.8992578137918,42326.94504549589,25779.74334231862,68106.68838781452,78182.8332929081,103962.57663522671,103962.57663522671,-1870.536703705162,133088.46870967347,92751.67054386025,56895.782296448066,39839.87583045798,29125.89207444675,21770.273052509383,1596.334625116242,105833.11333893187,352213.2103196265,1626723.447582149,4.618575907774526,1550194.100733952,4.401294600299579,0.7474542924509863,0.0979174013364461,4.027634451161993,1.2711544144013898,1.0,0.0,4.027634451162803,1.2854998209284978,1.2857687908723796,3.1331271973673953,19574.497367688316,1996.0432326725556,0.00020922285431761747,6.95207452786014e-05,0.00013970210903901606,0.0005626690272655303,0.09791740127629688,0.09791740133644605,0.48535898250767795,3.979039320256561e-13,29125.89207444675,21770.273052509383,0.7474542924481272,0.9875433922772414,0.6137384724528772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671308484742323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15498.80158068276,1596.334625116242,0.48535898250767795,6.82396820081387
935.0,-31.047820703766877,4.834113889757146,34.664139245415164,24.255532503034942,4.942764837326077,-27.448907308932448,-41.108067019935675,1.3438514424916428,-5.177341869476493,-5.177341869476915,39.89911940578036,42325.35881377065,25779.498580027706,68104.85739379836,78180.0426171177,103959.5411971454,103959.5411971454,-1870.861935450681,133084.71269252873,92748.80912136105,56894.12531801398,39838.53755927451,29125.171495383325,21769.734451941516,1596.3011223673311,105830.40313259608,352211.1374481738,1626731.5053874461,4.6186259672915995,1550188.145583711,4.401303595380524,0.7474542924285362,0.09791481715490086,4.027634451161993,1.2711457881098616,1.0,0.0,4.027634451160077,1.285502152928876,1.2857711138092929,3.133121513632217,19573.89348738244,1995.9816540186955,0.00020921542461323401,6.952099714205659e-05,0.00013969442747117743,0.0005626380887182646,0.09791481719344414,0.09791481715490094,0.4853423158410113,3.979039320256561e-13,29125.171495383325,21769.734451941516,0.7474542924481272,0.9875463243982601,0.6137337941064812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671320242655546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15498.617442615927,1596.3011223673311,0.4853423158410113,6.823619316549507
936.0,-31.048151056847885,4.83387004542361,34.66424104966799,24.254331236612074,4.942252112977668,-27.449255941893554,-41.108026647102065,1.343356998023339,-5.177493574002824,-5.177493574003248,39.89898200308602,42323.77075556614,25779.261320024158,68103.0320755903,78177.25431631954,103956.5156363437,103956.5156363437,-1871.1882148288423,133080.97174737536,92745.94662613832,56892.46306538492,39837.20395639266,29124.456111031657,21769.199742970555,1596.2679193207475,105827.70385117254,352209.0517128564,1626739.6858684253,4.618676544391167,1550182.2337053984,4.401312874176804,0.7474542927078008,0.09791224344015464,4.027634451161993,1.2711372046777982,1.0,0.0,4.0276344511609325,1.2855044834935085,1.2857734355339987,3.1331158334169524,19573.289380686856,1995.92005227951,0.00020920816905188618,6.952131779763127e-05,0.00013968685125425491,0.0005626075744859779,0.09791224346958431,0.09791224344015229,0.4853256491743446,3.979039320256561e-13,29124.456111031657,21769.199742970555,0.7474542924481272,0.9875491977572097,0.6137290012187334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671331903824956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15498.433562688428,1596.2679193207475,0.4853256491743446,6.823269888670956
937.0,-31.04847359161726,4.833628194198559,34.66434317174478,24.25313458023595,4.941742762090936,-27.449597199982588,-41.107985156681366,1.3428663704562505,-5.177642542502497,-5.177642542502879,39.89884490501617,42322.21155621859,25779.022147006202,68101.2337032248,78174.47094758223,103953.49309458843,103953.49309458843,-1871.519342209329,133077.23289047426,92743.087272526,56890.82788116236,39835.84376818182,29123.73979588585,21768.66432610717,1596.2345774830285,105825.01243679776,352207.00360369787,1626748.00564547,4.61872702416753,1550176.3349508212,4.401321720152602,0.7474542925693324,0.097909677415797,4.027634451161993,1.27112864762079,1.0,0.0,4.027634451160491,1.2855067958359396,1.2857757392536955,3.133110197634468,19572.68593700299,1995.8585181487042,0.000209201085428243,6.952164733091026e-05,0.00013967943809733275,0.0005625777169997664,0.09790967750179388,0.09790967741579693,0.48530898250767796,3.979039320256561e-13,29123.73979588585,21768.66432610717,0.7474542924481272,0.9875528560864146,0.6137248714226743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267134347121596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15498.249862715733,1596.2345774830285,0.48530898250767796,6.822920581776802
938.0,-31.048788319620133,4.83338827115527,34.66444559826907,24.251932894717925,4.9412309744915435,-27.449931674580363,-41.10793500496072,1.3423743294517771,-5.177792608531604,-5.177792608531992,39.898707845486406,42320.65022692446,25778.790765194703,68099.44099211917,78171.67718762095,103950.46795281566,103950.46795281566,-1871.8477990075335,133073.49127521363,92740.21338999778,56889.186429301386,39834.47440077377,29123.023322397967,21768.12878707313,1596.2012573946904,105822.31575182319,352204.94041449163,1626756.244657808,4.618777472977419,1550170.4378714196,4.401330759435415,0.7474542922997858,0.0979071064270861,4.027634451161993,1.2711201136419552,1.0,0.0,4.0276344511617985,1.2855091144513753,1.2857780494683688,3.1331045465833913,19572.07942710776,1995.7966713513547,0.00020919417347267782,6.952204565757663e-05,0.0001396721278151012,0.0005625482738552028,0.09790710643360581,0.09790710642708611,0.4852923158410113,3.979039320256561e-13,29123.023322397967,21768.12878707313,0.7474542924481272,0.9875567304588514,0.6137207935940443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267135494407199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15498.06619200985,1596.2012573946904,0.4852923158410113,6.822571046366922
939.0,-31.049095226597217,4.833150396010196,34.664548358161895,24.250750278029614,4.94073074878103,-27.45025795305021,-41.10787601731715,1.3418934752340335,-5.177935047643416,-5.177935047643753,39.898571872744995,42319.08597053023,25778.545017408916,68097.63098793915,78168.91381703308,103947.458834442,103947.458834442,-1872.1921345947922,133069.76627080096,92737.37141993298,56887.543573430135,39833.142051669834,29122.307436358944,21767.593700309295,1596.1677261072684,105819.6509690368,352202.98209305946,1626764.9911992166,4.618827988144038,1550164.58756858,4.401338621144877,0.7474542924827668,0.09790456620089694,4.027634451161993,1.2711115340562538,1.0,0.0,4.027634451162274,1.2855113803293965,1.2857803071556382,3.1330990240864,19571.479652082406,1995.7355113196052,0.00020918743348266472,6.952251416566778e-05,0.00013966491931699694,0.000562519240659897,0.09790456624119843,0.09790456620089699,0.4852756491743446,3.410605131648481e-13,29122.307436358944,21767.593700309295,0.7474542924481272,0.9875598157004465,0.613716338371156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671366325472702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15497.882702888586,1596.1677261072684,0.4852756491743446,6.822221149506169
940.0,-31.049394381469014,4.832914373394773,34.66465141603794,24.249548313114815,4.940219107774479,-27.450578395055228,-41.107812349777646,1.341403121360718,-5.178084738779944,-5.178084738780282,39.898435748176404,42317.53557509634,25778.32271385077,68095.85828894711,78166.11830808352,103944.44102193428,103944.44102193428,-1872.522755043712,133066.03501124465,92734.48956139667,56885.906828409716,39831.75859220772,29121.593989310364,21767.060422371324,1596.1345461341327,105816.963776978,352200.9240765123,1626773.356524217,4.618878728923539,1550158.7307500076,4.401347710300869,0.7474542921778711,0.09790200445687752,4.027634451161993,1.271102972603403,1.0,0.0,4.027634451162782,1.2855136903525188,1.2857826092163231,3.1330933940170786,19570.87145891454,1995.6734928762155,0.00020918086392940048,6.952301984700805e-05,0.00013965784408239242,0.0005624907442012538,0.0979020043681952,0.09790200445687744,0.4852589825076779,3.410605131648481e-13,29121.593989310364,21767.060422371324,0.7474542924481272,0.9875641392264831,0.6137125170972313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671377609738697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15497.699400317055,1596.1345461341327,0.4852589825076779,6.821871418337533
941.0,-31.049685844208067,4.832680393090288,34.66475478643285,24.248370027076476,4.939722781985186,-27.450890381635887,-41.107743548322446,1.340927319413006,-5.178223543428999,-5.1782235434293735,39.89830018742127,42315.99719449055,25778.077636538128,68094.07483102867,78163.3568801861,103941.43451672423,103941.43451672423,-1872.8729076914024,133062.31077756934,92731.64487835577,56884.28519266022,39830.39965077283,29120.876260845114,21766.52396073493,1596.1007958511539,105814.30742441563,352199.0157403956,1626782.263430758,4.618929045019968,1550152.8982063767,4.401354997962254,0.7474542924383569,0.09789947258298638,4.027634451161993,1.2710944463172926,1.0,0.0,4.027634451160896,1.285515931883841,1.2857848429882486,3.1330879308977164,19570.271111337297,1995.612274460422,0.00020917446348113592,6.952356630845262e-05,0.0001396508971726833,0.0005624627645883802,0.09789947254172975,0.09789947258298616,0.48524231584101124,3.979039320256561e-13,29120.876260845114,21766.52396073493,0.7474542924481272,0.9875680171359261,0.6137086897236157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671388806137496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15497.516201954699,1596.1007958511539,0.48524231584101124,6.821521233131505
942.0,-31.049969613962805,4.832448308143412,34.664858479183344,24.247182171698682,4.939219896868827,-27.451196099396967,-41.10766622526569,1.3404463823029564,-5.17836730103096,-5.178367301031371,39.89816545899798,42314.45651065657,25777.85019362507,68092.30670428164,78160.58311822728,103938.43331185235,103938.43331185235,-1873.2168210473756,133058.5984953435,92728.78210065179,56882.65549308095,39829.0295639676,29120.16518349114,21765.99245554464,1596.0675478822454,105811.65013289973,352197.0393178616,1626791.0893619417,4.618980024683697,1550147.1014905148,4.4013632382965335,0.7474542921852745,0.0978969397227741,4.027634451161993,1.2710858678305526,1.0,0.0,4.02763445116139,1.2855181971229652,1.2857871006903112,3.133082410016428,19569.666945026307,1995.550666642157,0.0002091682321422739,6.952418045818666e-05,0.00013964405168408726,0.0005624351934626758,0.09789693966824678,0.09789693972276782,0.4852256491743446,3.979039320256561e-13,29120.16518349114,21765.99245554464,0.7474542924481272,0.9875721820056691,0.613704868717356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671399905665985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15497.333117737566,1596.0675478822454,0.4852256491743446,6.821170953274553
943.0,-31.050245656230846,4.832218287449815,34.66496250524085,24.246018134895735,4.938731726031164,-27.4514933899892,-41.10758003136141,1.3399794597895203,-5.17850112351357,-5.17850112351395,39.898031757332156,42312.9123599549,25777.602483231698,68090.5148431866,78157.84625393496,103935.44873716665,103935.44873716665,-1873.580265895056,133054.901712319,92725.95905757922,56881.02516359915,39827.704326644525,29119.452975152337,21765.46012733283,1596.0339257880064,105809.0290030617,352195.1994941454,1626800.508652949,4.619030898176656,1550141.3489672828,4.401369897130159,0.7474542926992935,0.09789444176827777,4.027634451161993,1.2710773333022374,1.0,0.0,4.0276344511624025,1.2855203963844315,1.2857892926192478,3.1330770499556815,19569.0711643911,1995.4899139248473,0.00020916217065650785,6.952486507184477e-05,0.00013963730558466306,0.0005624080226402239,0.09789444181871591,0.09789444176827666,0.4852089825076779,3.979039320256561e-13,29119.452975152337,21765.46012733283,0.7474542924481272,0.9875753766778149,0.613700608057588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671410915295005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15497.15021683964,1596.0339257880064,0.4852089825076779,6.820820715337902
944.0,-31.050514119655308,4.8319900902209945,34.665066829423395,24.244829965196573,4.938229093484704,-27.451785304714566,-41.107492964342214,1.3395002785440222,-5.178644343743088,-5.1786443437434775,39.897897884684255,42311.397259822654,25777.383667458518,68088.78092728117,78155.07026399477,103932.45393145329,103932.45393145329,-1873.9263220671128,133051.19830574736,92723.08797547931,56879.4149713072,39826.30333796902,29118.744374294074,21764.930468667393,1596.000783782507,105806.3802535204,352193.23047629866,1626809.4509665153,4.619082112300832,1550135.5891037027,4.401378149737098,0.747454292290206,0.09789191725343438,4.027634451161993,1.2710688147088516,1.0,0.0,4.027634451161969,1.2855226527207781,1.2857915418491241,3.1330715508105595,19568.465245503845,1995.4281273935387,0.0002091562757463783,6.952555662673559e-05,0.0001396307191196427,0.0005623814947667966,0.09789191719964029,0.09789191725343444,0.48519231584101125,3.979039320256561e-13,29118.744374294074,21764.930468667393,0.7474542924481272,0.9875804453924597,0.6136974106741654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671421827012177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15496.967507724316,1596.000783782507,0.48519231584101125,6.820470619386469
945.0,-31.05077491268438,4.831763855297382,34.6651714344101,24.24365576533603,4.937736816288657,-27.452069279548276,-41.10739332446826,1.3390311831525548,-5.178779131433714,-5.17877913143409,39.89776365763588,42309.8630957023,25777.14819083354,68087.01128653584,78152.30904367547,103929.45723450901,103929.45723450901,-1874.2844636687223,133047.4850091937,92720.23275849523,56877.78681052205,39824.939942192424,29118.027774684688,21764.39484649036,1595.9669516125339,105803.74169817774,352191.37739842746,1626818.643503332,4.619132516872901,1550129.8140083018,4.401384910269025,0.747454292402743,0.09788940285428219,4.027634451161993,1.271060226331465,1.0,0.0,4.02763445116208,1.285524861481226,1.2857937437098401,3.133066167636162,19567.862674822245,1995.3666822841894,0.00020915054940913135,6.952634805295504e-05,0.0001396242013561763,0.0005623552435981148,0.09788940283574064,0.09788940285428291,0.4851756491743446,3.979039320256561e-13,29118.027774684688,21764.39484649036,0.7474542924481272,0.9875845723111838,0.6136936731452151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671432652239722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15496.78483058246,1595.9669516125339,0.4851756491743446,6.82012006607553
946.0,-31.0510280974442,4.831539552994895,34.66527636579694,24.242486419994407,4.937246546475911,-27.452346205173587,-41.10728883007539,1.3385646542052911,-5.178913369839108,-5.178913369839447,39.897630749794715,42308.34144195905,25776.91627629843,68085.25771825748,78149.5591780193,103926.47545431774,103926.47545431774,-1874.6474149410642,133043.79279194082,92717.38663754909,56876.168901488694,39823.57526228933,29117.317337623077,21763.86383223214,1595.933424261645,105801.1228692588,352189.53187980456,1626828.0904502613,4.619183545198232,1550124.0956875826,4.40139173760738,0.7474542925735335,0.0978869073521432,4.027634451161993,1.271051685209386,1.0,0.0,4.027634451160537,1.2855270578841882,1.2857959334254065,3.1330608145976795,19567.262023786618,1995.3054329242523,0.00020914499026793504,6.952717804692082e-05,0.00013961781222101422,0.0005623295104972228,0.09788690737067408,0.09788690735214343,0.4851589825076779,3.410605131648481e-13,29117.317337623077,21763.86383223214,0.7474542924481272,0.9875888627288238,0.6136900734298414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671443384391026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15496.602421504344,1595.933424261645,0.4851589825076779,6.819768962711441
947.0,-31.051273732091893,4.831317284114422,34.66538164203319,24.241336213331692,4.936767285085483,-27.452615233875925,-41.10717927161602,1.3381087868694947,-5.179040877305283,-5.179040877305651,39.89749934998289,42306.8315357508,25776.672265656685,68083.5038014075,78146.8423164946,103923.51458215129,103923.51458215129,-1875.026250988798,133040.12499166408,92714.57492913413,56874.564148390346,39822.23420082643,29116.610409512796,21763.335435026896,1595.899868257241,105798.54083314008,352187.7789056151,1626838.0908914488,4.619234931849906,1550118.4422650558,4.401397592732715,0.7474542925476145,0.0978844472352301,4.027634451161993,1.2710431951889767,1.0,0.0,4.0276344511585265,1.285529204019544,1.285798073076118,3.133055584088279,19566.66863524014,1995.2449241321085,0.00020913959703360927,6.952804827436567e-05,0.0001396115487592436,0.0005623042835628119,0.09788444724382626,0.09788444723523027,0.48514231584101125,3.410605131648481e-13,29116.610409512796,21763.335435026896,0.7474542924481272,0.9875927597312321,0.6136864024176837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671454024873947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15496.420126932338,1595.899868257241,0.48514231584101125,6.8194181497625115
948.0,-31.051511731380845,4.831096791489562,34.66548719519137,24.24015694940465,4.936271347924246,-27.452879057228063,-41.10705755939705,1.3376386737714734,-5.179178592969549,-5.17917859296992,39.89736711936854,42305.3040761654,25776.45911498317,68081.76319114857,78144.07542180081,103920.53453678398,103920.53453678398,-1875.3839656612254,133036.43838126663,92711.70335515504,56872.93200951983,39820.857050705796,29115.90384448265,21762.807314936825,1595.8666460871984,105795.9185024452,352185.8855966867,1626847.449138111,4.619286336196706,1550112.753113328,4.401405100284096,0.7474542927184722,0.09788194845671025,4.027634451161993,1.271034623296,1.0,0.0,4.02763445116172,1.2855314165337717,1.2858002793352414,3.133050191820174,19566.062612545724,1995.1831270154155,0.00020913437156596604,6.952901505144478e-05,0.00013960535651452125,0.0005622793434646382,0.09788194851688001,0.09788194845671025,0.4851256491743446,3.979039320256561e-13,29115.90384448265,21762.807314936825,0.7474542924481272,0.9875973618003343,0.6136827945903413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671464568906377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15496.237951901407,1595.8666460871984,0.4851256491743446,6.819067725828772
949.0,-31.0517422245533,4.8308783832319895,34.6655930696299,24.239015823137038,4.93579931971558,-27.453133733257896,-41.10693448511881,1.3371908284201752,-5.179299865664291,-5.179299865664611,39.89723592261674,42303.80306629436,25776.208990908748,68080.0120572031,78141.36617698664,103917.5751678954,103917.5751678954,-1875.7722793721914,133032.76753062088,92708.89607927055,56871.33296857827,39819.514567435865,29115.192362725476,21762.27550996489,1595.8326466780654,105793.34744726759,352184.2183516005,1626857.6785188937,4.619337249503702,1550107.1084585814,4.401409909035286,0.747454292550919,0.09787949921663329,4.027634451161993,1.2710261387703943,1.0,0.0,4.027634451163009,1.2855335244260244,1.2858023811625046,3.1330450545506268,19565.47015944931,1995.1227136126313,0.00020912931101590336,6.952999266019233e-05,0.00013959931835571103,0.0005622550239681926,0.09787949926415936,0.09787949921663248,0.4851089825076779,3.410605131648481e-13,29115.192362725476,21762.27550996489,0.7474542924481272,0.9876013852670159,0.6136793053918819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671475028687536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15496.056040231037,1595.8326466780654,0.4851089825076779,6.818716519186511
950.0,-31.05196527631666,4.830661779896193,34.665699260547726,24.23785077352079,4.93531169275929,-27.453383270820964,-41.10680673094464,1.336729687263587,-5.17943235614058,-5.179432356140929,39.89710541217864,42302.315015066655,25775.99240029559,68078.30741536224,78138.623149767,103914.61555006259,103914.61555006259,-1876.1432171210763,133029.1059863269,92706.04570284687,56869.73756814656,39818.12014966701,29114.490436264314,21761.750843972688,1595.7994987318777,105790.75876718367,352182.3968926366,1626867.5303214476,4.619389113923831,1550101.493347448,4.401416729013856,0.7474542922745703,0.09787703286450158,4.027634451161993,1.271017645453103,1.0,0.0,4.027634451161589,1.2855356942571419,1.2858045451517424,3.1330397663437863,19564.86861032922,1995.0613726735655,0.00020912441395176407,6.953100745593189e-05,0.0001395934064958322,0.0005622312131576741,0.09787703279757777,0.09787703286450165,0.4850923158410112,3.410605131648481e-13,29114.490436264314,21761.750843972688,0.7474542924481272,0.9876066906024964,0.6136763812583688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671485389600856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15495.874176314232,1595.7994987318777,0.4850923158410112,6.818365465040101
951.0,-31.052180789502682,4.830447156891787,34.6658057411728,24.236704513337486,4.934837209704021,-27.453624708303575,-41.10666643884031,1.3362811285049285,-5.179554691856822,-5.179554691857245,39.896974768691045,42300.807239675036,25775.754760528755,68076.56200020379,78135.90310983738,103911.65787036614,103911.65787036614,-1876.5299460652604,133025.43860067872,92703.22059120082,56868.124721038475,39816.773189069274,29113.780730312592,21761.220381730844,1595.7656184742393,105788.1878164314,352180.715046338,1626877.7511067153,4.619440195334545,1550095.8725273611,4.401421788025526,0.7474542926358433,0.09787458386894661,4.027634451161993,1.2710090840002524,1.0,0.0,4.0276344511630855,1.2855378048245516,1.2858066500777647,3.1330346225886987,19564.272393138148,1995.0005754399463,0.00020911968249621803,6.953212186058218e-05,0.00013958756063563583,0.0005622076681697505,0.09787458388103845,0.09787458386894658,0.48507564917434454,3.979039320256561e-13,29113.780730312592,21761.220381730844,0.7474542924481272,0.9876108362602617,0.6136728175599487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671495664902468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15495.692427287708,1595.7656184742393,0.48507564917434454,6.818014391521548
952.0,-31.052388902029534,4.830234376681603,34.665912528166174,24.23554864889013,4.934356407453593,-27.453860116080488,-41.10652516884727,1.335827621504564,-5.179681594278009,-5.179681594278433,39.89684475706224,42299.3273570691,25775.533625222095,68074.8609822912,78133.16962926679,103908.70325448888,103908.70325448888,-1876.910387317621,133021.7796045826,92700.37649354062,56866.53422134294,39815.38030244187,29113.07635009374,21760.693880720668,1595.7321585319628,105785.6136418065,352178.97042458004,1626887.8671270707,4.619491803175319,1550090.2789077302,4.401427708869078,0.7474542923269805,0.09787213172186206,4.027634451161993,1.2710006022220481,1.0,0.0,4.027634451162894,1.2855399382377746,1.2858087780633594,3.1330294231722564,19563.672169100817,1994.9393696217178,0.00020911511361109173,6.953324404974321e-05,0.00013958186956134852,0.0005621847466028869,0.09787213167774729,0.09787213172186063,0.48505898250767787,3.979039320256561e-13,29113.07635009374,21760.693880720668,0.7474542924481272,0.9876162079974119,0.6136700197756869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671505846270956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15495.510952401804,1595.7321585319628,0.48505898250767787,6.817662888579671
953.0,-31.052589594706014,4.830023511800081,34.66601960423293,24.234402074385457,4.933882296008145,-27.45408817593414,-41.10637520262969,1.3353808772362994,-5.179803201124855,-5.179803201125188,39.89671483609926,42297.84334987348,25775.30378578257,68073.14713565605,78130.44683596998,103905.75062175255,103905.75062175255,-1877.2992331773858,133018.11898987848,92697.54279638155,56864.93931028495,39814.00387344066,29112.368368125928,21760.16470802389,1595.6983389769355,105783.04985492994,352177.298611378,1626898.1915572789,4.619543048265967,1550084.6892041457,4.401432730945668,0.7474542927207634,0.09786968975561647,4.027634451161993,1.2709920578030869,1.0,0.0,4.027634451161928,1.285542039648277,1.2858108742490528,3.1330243017676414,19563.074140005967,1994.8783876253326,0.00020911070770788227,6.953443533636818e-05,0.0001395762723715141,0.0005621622031682801,0.0978696898229834,0.09786968975561602,0.4850423158410112,3.410605131648481e-13,29112.368368125928,21760.16470802389,0.7474542924481272,0.9876212097320276,0.61366704752184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671515940230573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15495.329520618674,1595.6983389769355,0.4850423158410112,6.817311340423775
954.0,-31.052782847819184,4.829814611792784,34.66612701650544,24.233269923739158,4.933415946065677,-27.454308763051834,-41.10621650526298,1.334941861298329,-5.179920534177995,-5.17992053417835,39.89658653848586,42296.355226215754,25775.06800087567,68071.42322709142,78127.75099582302,103902.8189966987,103902.8189966987,-1877.7002865915128,133014.48504793056,92694.73619106527,56863.3404214579,39812.66196623041,29111.66605123185,21759.63975367313,1595.6646816960083,105780.51928329021,352175.68555886974,1626908.9898000082,4.619594868448276,1550079.1693583054,4.40143721704829,0.7474542925636638,0.0978672796712471,4.027634451161993,1.270983565584757,1.0,0.0,4.0276344511618145,1.285544104532516,1.2858129341109015,3.1330192693984853,19562.481828427604,1994.8179886533735,0.00020910646520985192,6.953569600117788e-05,0.00013957076920867404,0.000562140038440035,0.09786727977040702,0.09786727967124717,0.48502564917434454,3.410605131648481e-13,29111.66605123185,21759.63975367313,0.7474542924481272,0.9876254899408705,0.6136636575622443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671525943340134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15495.148287754404,1595.6646816960083,0.48502564917434454,6.816959476709225
955.0,-31.052968722495045,4.829607497367907,34.6662347069522,24.232118355017178,4.932938611480748,-27.454523806993354,-41.106053128000326,1.3344936959790985,-5.180044436994933,-5.180044436995309,39.896457744203374,42294.879546350036,25774.85373098528,68069.73327733531,78125.02102251258,103899.87475349786,103899.87475349786,-1878.0875273275742,133010.8385959034,92691.88802763373,56861.74655147154,39811.26830684688,29110.963842405537,21759.114887601812,1595.6312312418797,105777.96228082544,352173.9821939119,1626919.367548069,4.619646679783019,1550073.6281588362,4.401442771275886,0.7474542926643195,0.09786484426255393,4.027634451161993,1.2709750442439693,1.0,0.0,4.027634451160158,1.2855462119395722,1.2858150367127807,3.1330141334128205,19561.88074634179,1994.7566953385501,0.0002091023847659721,6.953699386436477e-05,0.00013956539090160733,0.0005621183765852042,0.09786484430357145,0.0978648442625537,0.4850089825076779,3.979039320256561e-13,29110.963842405537,21759.114887601812,0.7474542924481272,0.9876310031562674,0.6136609077715252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671535853248992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15494.967255962678,1595.6312312418797,0.4850089825076779,6.816608068287211
956.0,-31.053147273223228,4.829402356980999,34.66634269870957,24.23099053502085,4.932476501613536,-27.454730735980554,-41.10588472159577,1.3340599643708464,-5.180157583379355,-5.180157583379767,39.896329559635944,42293.414516225785,25774.616846428973,68068.03136265476,78122.3255798168,103896.94242624578,103896.94242624578,-1878.494294953678,133007.2001650259,92689.07760123005,56860.16653763892,39809.90118176792,29110.257738780125,21758.587108777872,1595.5972353277004,105775.43672119945,352172.4267096132,1626930.2911854854,4.619698101824947,1550068.1132063975,4.401446551874772,0.7474542927111051,0.09786243928842771,4.027634451161993,1.2709666014788676,1.0,0.0,4.027634451162141,1.2855482514207475,1.2858170715813482,3.1330091629861254,19561.287628353522,1994.6962141356655,0.0002090984651713429,6.953833170232617e-05,0.0001395601334690167,0.0005620972015685776,0.09786243932789417,0.09786243928842965,0.4849923158410112,3.979039320256561e-13,29110.257738780125,21758.587108777872,0.7474542924481272,0.987636018673787,0.6136581107565657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671545678462222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15494.786344998414,1595.5972353277004,0.4849923158410112,6.816256053768754
957.0,-31.053314478217054,4.829204917295638,34.66645312620778,24.23028020365166,4.932501993698794,-27.45487427416568,-41.10562753686679,1.334061789646375,-5.179996155421122,-5.179996155421511,39.89626322789368,42291.63073144937,25773.69276224666,68065.32349369602,78119.34641348926,103893.03917573592,103893.03917573592,-1881.4693019291008,133002.76347536148,92686.19414158205,56858.478459538026,39808.57298004891,29109.724299625574,21758.188376465438,1595.5637457111482,105774.50847766502,352174.64594835805,1627040.1349596512,4.61998089208908,1550065.2593865898,4.401410712609581,0.7474542923357507,0.09786156697531191,4.027634451161993,1.2709574174648153,1.0,0.0,4.027634451159223,1.2855482504562927,1.2858170658978818,3.1330091653365977,19560.679097283857,1994.6341612358815,0.00020909479470278508,6.954037485044962e-05,0.00013955441985233547,0.0005620741892091916,0.0978673382948903,0.0978615669775571,0.48497564917434455,3.979039320256561e-13,29109.724299625574,21758.188376465438,0.7474542924481272,0.9876234059800252,0.6136488044651982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671555410039492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15494.605562684723,1595.5637457111482,0.48497564917434455,6.815903988039583
