time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
958.0,-31.053478888571473,4.82900066173169,34.66656184608069,24.22862802576276,4.931427521951347,-27.455134128477592,-41.105546162556834,1.3330827618574728,-5.180518044160692,-5.180518044161086,39.896114973707974,42290.58676396615,25774.510667673898,68065.09743164005,78117.00725298587,103891.51792065977,103891.51792065977,-1879.2261060183373,133000.67286256124,92683.46851705035,56857.04802803088,39807.133876688305,29109.154941901485,21757.762805997325,1595.5497658376028,105770.7440266781,352167.47129702603,1626954.6844240082,4.619832372456108,1550058.880995722,4.4014822700315985,0.7474542922810129,0.09785796624223111,4.027634451161993,1.2709498291416095,1.0,0.0,4.02763445116098,1.285552843214338,1.2858216549764159,3.1329979723676535,19560.103876051635,1994.575504994227,0.00020909118563979548,6.954102132251224e-05,0.00013955016431728325,0.000562057049469607,0.09785796620495345,0.09785796624223105,0.4849589825076779,3.979039320256561e-13,29109.154941901485,21757.762805997325,0.7474542924481272,0.9876489085303135,0.6136515399906226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671564776315112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15494.426598801641,1595.5497658376028,0.4849589825076779,6.815582664468154
959.0,-31.05363547316417,4.8288018267017385,34.666669598833366,24.227637948375218,4.931122302624519,-27.455305596539887,-41.10533081749452,1.3327924260002448,-5.1804642717811475,-5.180464271781462,39.8959414244639,42289.02171332845,25773.860203594242,68062.88191692269,78114.23432080189,103888.09452439613,103888.09452439613,-1879.7478516823758,132996.18408751537,92680.63524243019,56855.422634956725,39805.79178608162,29108.089563119232,21756.966494791483,1595.4915486392497,105767.84237607851,352168.21052605886,1626963.326344356,4.619847214244706,1550051.4143520507,4.401451829046773,0.7474542926499089,0.09785520970036501,4.027634451161993,1.2709410506440326,1.0,0.0,4.027634451160557,1.2855542101180593,1.2858230177469945,3.132994641114445,19559.505936130237,1994.5145320910035,0.00020908774841782421,6.954273214192179e-05,0.00013954501627590243,0.0005620363150407857,0.09785520972641157,0.0978552097003636,0.4849423158410112,3.410605131648481e-13,29108.089563119232,21756.966494791483,0.7474542924481272,0.9876512624798193,0.613650267339337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671574465936228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15494.244132272564,1595.4915486392497,0.4849423158410112,6.815219967857825
960.0,-31.053784896446782,4.8286039138108405,34.66677898331846,24.226473841723077,4.930620325152193,-27.45549029347135,-41.10513998949898,1.3323257221767257,-5.180619211201474,-5.180619211201899,39.89582680429129,42287.58912443724,25773.749546907802,68061.33867134505,78111.55359393089,103885.30314083869,103885.30314083869,-1880.129963817948,132992.7847548528,92677.81163586827,56853.847166374646,39804.40496610403,29107.481614014116,21756.512079566055,1595.4640337112041,105765.43310465664,352166.0805191444,1626975.1050989476,4.619908603067473,1550046.483040457,4.401464447556849,0.747454292613592,0.09785291421760474,4.027634451161993,1.270932647441514,1.0,0.0,4.027634451163323,1.2855564027304327,1.2858252066010292,3.1329892975582996,19558.910036575122,1994.4537672472377,0.00020908446844386335,6.954424821682226e-05,0.0001395402202270411,0.0005620169983091623,0.09785291422539961,0.09785291421760488,0.48492564917434455,3.979039320256561e-13,29107.481614014116,21756.512079566055,0.7474542924481272,0.9876574572111845,0.6136472417610125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671583898423282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15494.064381049378,1595.4640337112041,0.48492564917434455,6.814844141637076
961.0,-31.05392711682116,4.828408116206787,34.666888325961,24.225363798346393,4.93017478768692,-27.455662863033982,-41.10493973186237,1.3319105338997348,-5.180716432331337,-5.180716432331658,39.895697813846354,42286.14858294112,25773.495712486496,68059.64429542761,78108.86309279918,103882.35880528568,103882.35880528568,-1880.5565930478333,132989.11567800544,92674.9981940215,56852.283684163674,39803.01612206424,29106.756872719772,21755.97036795898,1595.4285369067893,105762.91539833351,352164.7439911115,1626986.363363198,4.619958105188015,1550040.933489827,4.4014653935061405,0.7474542925924428,0.09785051774917249,4.027634451161993,1.2709241750044753,1.0,0.0,4.0276344511608,1.2855583537461701,1.2858271540112245,3.132984542806089,19558.31628220174,1994.3932211511312,0.0002090813466241925,6.954583924044646e-05,0.00013953550738374603,0.0005619980166991442,0.09785051779565965,0.09785051774917299,0.4849089825076779,3.410605131648481e-13,29106.756872719772,21755.97036795898,0.7474542924481272,0.9876631620971854,0.6136451586648223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267159328717411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15493.884171289523,1595.4285369067893,0.4849089825076779,6.814497461562691
962.0,-31.054062191273943,4.828214146536878,34.666998075964045,24.224249773565703,4.929720306600031,-27.455829894623214,-41.10473486417902,1.3314880099492707,-5.180825216720677,-5.180825216721036,39.895573789913264,42284.71949633654,25773.27636038913,68057.99585672567,78106.19276954037,103879.4691299295,103879.4691299295,-1880.98082840984,132985.53532612053,92672.19842514297,56850.72515193914,39801.63697022647,29106.066196191037,21755.454108539416,1595.3951986943312,105760.44995833933,352163.2485042012,1626998.1069344655,4.62001107112986,1550035.597627393,4.4014689329766945,0.7474542922391361,0.09784817070344079,4.027634451161993,1.2709157327888536,1.0,0.0,4.027634451162019,1.2855603388009413,1.2858291356692697,3.132979705113351,19557.72541339882,1994.3329693013234,0.0002090783817014177,6.954746692519141e-05,0.0001395309147762263,0.000561979519354877,0.0978481707491951,0.0978481707034409,0.4848923158410112,3.410605131648481e-13,29106.066196191037,21755.454108539416,0.7474542924481272,0.9876689068036452,0.613642852007643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671602575587002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15493.704183498761,1595.3951986943312,0.4848923158410112,6.814143238045353
963.0,-31.05418672021183,4.82802759518447,34.667110109856736,24.22354007083925,4.9297360742449685,-27.455936968419067,-41.104441672191,1.3314863224546183,-5.180666060071474,-5.180666060071897,39.89550670844176,42282.970326305505,25772.386162285147,68055.35648859065,78103.25561380363,103875.64177608877,103875.64177608877,-1883.8491366051603,132981.16766005228,92669.33185588241,56849.04656839417,39800.31698609804,29105.52588396351,21755.050258859228,1595.361401741211,105759.49091269393,352165.43647317926,1627103.7272997072,4.620282284356508,1550032.7115974359,4.401433391989011,0.747454292548817,0.09784726933942446,4.027634451161993,1.2709066059207546,1.0,0.0,4.027634451163874,1.2855603523525472,1.2858291457095608,3.1329796720873593,19557.120446910172,1994.271279887645,0.00020907564829003298,6.954979641257031e-05,0.00013952585187746266,0.0005619591278493938,0.09785274605874755,0.0978472693409178,0.48487564917434456,3.979039320256561e-13,29105.52588396351,21755.050258859228,0.7474542924481272,0.9876572675690988,0.6136340339967999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671611777293377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15493.524322053549,1595.361401741211,0.48487564917434456,6.813791153273011
964.0,-31.054307832452384,4.827834689331674,34.6672205789481,24.221942654717736,4.9287104664169545,-27.45615198491528,-41.10431552454827,1.3305546188798227,-5.181155097982696,-5.181155097983121,39.89536330019336,42281.927243923696,25773.148702335595,68055.07594625928,78100.9404566695,103874.08915900509,103874.08915900509,-1881.769256954285,132979.04664501385,92666.63649324639,56847.6232805007,39798.90356971743,29104.95748600875,21754.625394830542,1595.3464182412854,105755.85841595937,352158.7135723326,1627024.2141801263,4.620144700312632,1550026.5417926023,4.401499897784669,0.7474542921180477,0.09784379614165487,4.027634451161993,1.2708989741886039,1.0,0.0,4.027634451160941,1.2855647215834136,1.285833512436273,3.132969024073099,19556.551612208714,1994.2132748908869,0.00020907298990678036,6.955079871093972e-05,0.00013952219119584062,0.0005619443839619782,0.09784379603143918,0.09784379614165371,0.4848589825076779,3.979039320256561e-13,29104.95748600875,21754.625394830542,0.7474542924481272,0.9876816030849063,0.6136365451237641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671620627091036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15493.34627595976,1595.3464182412854,0.4848589825076779,6.81346735339404
965.0,-31.05442135115858,4.827646826478251,34.667330088316916,24.22094251904639,4.928397473537446,-27.45628546516074,-41.104067699611164,1.3302615875396224,-5.181107947273119,-5.181107947273494,39.89519392277262,42280.41319393151,25772.54354241074,68052.95673634225,78098.15847522511,103870.70201763585,103870.70201763585,-1882.2899343737372,132974.6161600327,92663.77363832414,56846.02835703042,39797.49475699303,29103.914142396836,21753.845552738047,1595.2895518095906,105752.99195200959,352159.36175807053,1627033.2098313223,4.620161740720883,1550019.254748709,4.401471103907652,0.7474542924468138,0.09784107337582365,4.027634451161993,1.2708902808604763,1.0,0.0,4.027634451160148,1.2855660991831654,1.2858348871206742,3.1329656668148824,19555.947429601423,1994.1516654108614,0.00020907049822798218,6.955276782770051e-05,0.00013951773040028168,0.0005619264175081054,0.09784107335576879,0.09784107337582307,0.48484231584101123,3.979039320256561e-13,29103.914142396836,21753.845552738047,0.7474542924481272,0.9876859968961372,0.6136364098979392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671629778347733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15493.164910003674,1595.2895518095906,0.48484231584101123,6.813104991770379
966.0,-31.054527887711842,4.827460067091448,34.66744117570116,24.219815676938765,4.927921175412093,-27.456428990386275,-41.10384020078925,1.329822278086516,-5.18124328297273,-5.18124328297312,39.89508139368463,42279.01325891459,25772.411126416264,68051.42438533084,78095.52468154403,103867.9358079603,103867.9358079603,-1882.7077600545454,132971.2366565669,92660.9900477546,56844.47862512504,39796.123802921735,29103.30084860661,21753.387147634538,1595.261120421863,105750.64356801484,352157.5012865611,1627046.0363950972,4.620222572147118,1550014.4134778075,4.401480609713079,0.7474542925833113,0.09783883712285432,4.027634451161993,1.2708818869991227,1.0,0.0,4.0276344511620925,1.2855681615846484,1.2858369469470388,3.132960640684623,19555.359975101073,1994.091761723022,0.00020906815982884048,6.95545754867572e-05,0.00013951358434208328,0.000561909718701269,0.09783883715399126,0.09783883712285484,0.48482564917434456,3.979039320256561e-13,29103.30084860661,21753.387147634538,0.7474542924481272,0.9876922010526732,0.6136337636017798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671638690377802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15492.98601889763,1595.261120421863,0.48482564917434456,6.812729175067711
967.0,-31.054627315436253,4.82727536698542,34.667552284163975,24.21872899811717,4.927489265819311,-27.456561678025636,-41.10359971001742,1.3294236284087129,-5.181332016596059,-5.181332016596456,39.89495666005939,42277.590103351686,25772.16401272333,68049.75411607501,78092.87378419419,103865.03779691752,103865.03779691752,-1883.159118318974,132967.62740828644,92658.20445210735,56842.92077126497,39794.75964538042,29102.589611368912,21752.855521468446,1595.2260509802738,105748.19691523649,352156.2814619922,1627058.308164883,4.620273423521168,1550009.0471518356,4.401480617403459,0.7474542922795676,0.09783650915027607,4.027634451161993,1.270873417309485,1.0,0.0,4.0276344511611315,1.2855700332334241,1.2858388161814351,3.13295607943802,19554.772097445126,1994.0318148853203,0.00020906597748502096,6.955648642443062e-05,0.00013950949106059034,0.0005618932324597097,0.09783650913608838,0.09783650915027617,0.4848089825076779,3.979039320256561e-13,29102.589611368912,21752.855521468446,0.7474542924481272,0.9876977104370777,0.6136315919180313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671647550068428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15492.806759185754,1595.2260509802738,0.4848089825076779,6.8123814699506156
968.0,-31.0547196839908,4.8270924253220615,34.66766375809441,24.21762845423075,4.9270445473429385,-27.456689292291788,-41.103354609198846,1.329014155643891,-5.18143301141663,-5.181433011416986,39.89483515123853,42276.178314400124,25771.952999603047,68048.13131400317,78090.21862288835,103862.1716224914,103862.1716224914,-1883.6005855407275,132964.07459368883,92655.40655797852,56841.36624949031,39793.37812054246,29101.902971197436,21752.342295406488,1595.1926611000779,105745.77220803213,352154.8930863045,1627070.6812386923,4.620326774332048,1550003.8195778283,4.401483125773182,0.7474542924885389,0.09783420170255028,4.027634451161993,1.2708649459714074,1.0,0.0,4.027634451161389,1.2855719552593148,1.2858407360026947,3.1329513954351724,19554.181624293116,1993.9716033806772,0.000209063950102066,6.955843404345793e-05,0.00013950551605860806,0.0005618772226047825,0.09783420175508273,0.09783420170255047,0.48479231584101123,3.410605131648481e-13,29101.902971197436,21752.342295406488,0.7474542924481272,0.9877038054811234,0.6136295206939619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671656312076482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15492.627799394671,1595.1926611000779,0.48479231584101123,6.812027316082608
969.0,-31.05480504258365,4.826911373868999,34.66777551889833,24.216541950032138,4.9266099335201226,-27.456809586217318,-41.10310458401216,1.3286144771537898,-5.181525975399552,-5.181525975399974,39.89471346700804,42274.77631779744,25771.726174367606,68046.50249216505,78087.57945215776,103859.30562652537,103859.30562652537,-1884.0540734617098,132960.51521127587,92652.62591501845,56839.82278065801,39792.003482622706,29101.209584750504,21751.824026907947,1595.1586600382104,105743.35969998708,352153.61511432915,1627083.32124675,4.620379435032936,1549998.5844706732,4.401484232860865,0.7474542927008178,0.09783190626395781,4.027634451161993,1.2708565394720064,1.0,0.0,4.02763445116316,1.2855738310995937,1.2858426098265086,3.1329468240007845,19553.59479186214,1993.9117631262602,0.00020906207659577287,6.956042084444266e-05,0.0001395016557513302,0.0005618616746981981,0.09783190631285928,0.09783190626395795,0.48477564917434457,3.979039320256561e-13,29101.209584750504,21751.824026907947,0.7474542924481272,0.9877098114965239,0.6136275902309185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671664990673217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15492.44897265466,1595.1586600382104,0.48477564917434457,6.811674437092284
970.0,-31.05488336873957,4.826732024215044,34.66788755171608,24.215436062682443,4.926164019590865,-27.456924679960675,-41.102846211846895,1.3282053308119672,-5.181626017910617,-5.181626017911009,39.89459150601591,42273.3698472305,25771.521958474586,68044.89180570509,78084.90765165511,103856.42961012971,103856.42961012971,-1884.4937948915322,132956.94751864095,92649.80522929718,56838.26742487245,39790.59756047193,29100.517908511236,21751.307018054602,1595.1249665816356,105740.92340502124,352152.23983819154,1627095.566057501,4.620432250566193,1549993.3374700686,4.401486522369605,0.7474542922719888,0.09782958799467814,4.027634451161993,1.270848104399629,1.0,0.0,4.027634451162143,1.285575750971015,1.285844527889123,3.132942145276044,19552.99950872705,1993.851061139844,0.00020906035745562237,6.956247402902814e-05,0.00013949788342659423,0.0005618464811531305,0.09782958793911442,0.0978295879946781,0.4847589825076779,3.979039320256561e-13,29100.517908511236,21751.307018054602,0.7474542924481272,0.9877165051325223,0.6136258581306211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671673579607459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15492.270286072875,1595.1249665816356,0.4847589825076779,6.811321132385394
971.0,-31.054954709563635,4.826554566771878,34.66799987469862,24.214353958982997,4.9257333385570226,-27.45703196273032,-41.10258281053973,1.3278105917236793,-5.18171529465684,-5.181715294657227,39.89447013101936,42271.972765933766,25771.294893179947,68043.26765911371,78082.27036643858,103853.56525961852,103853.56525961852,-1884.9530169000354,132953.38749052814,92647.02240527647,56836.72480477164,39789.21955611647,29099.822230909624,21750.787034002806,1595.0907220288186,105738.51827651856,352151.01256169373,1627108.355905407,4.620484672382852,1549988.115693471,4.401487033696735,0.7474542923804969,0.09782729989344874,4.027634451161993,1.2708396649314095,1.0,0.0,4.0276344511600985,1.285577603051766,1.2858463783440142,3.1329376317703423,19552.412216000692,1993.791173948361,0.0002090587916442357,6.956456723597225e-05,0.00013949422440826345,0.000561831743964844,0.09782729995813888,0.09782729989344881,0.48474231584101124,3.979039320256561e-13,29099.822230909624,21750.787034002806,0.7474542924481272,0.9877226608764985,0.6136240491865117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267168208781706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15492.09180949269,1595.0907220288186,0.48474231584101124,6.810967350517149
972.0,-31.055019183020732,4.826378919306503,34.66811251995382,24.213271925132744,4.925301361956813,-27.457133193490574,-41.102318501193054,1.327415372426641,-5.181806593642648,-5.18180659364302,39.89435023039563,42270.60128844981,25771.077695845022,68041.67898429483,78079.63869064706,103850.71638649207,103850.71638649207,-1885.413236333654,132949.85153047438,92644.24189409548,56835.20449189813,39787.81933577484,29099.135143982312,21750.273468976095,1595.0569910849222,105736.12962282573,352149.7574891881,1627121.3209697385,4.620537956837,1549982.9573601685,4.401488072607169,0.7474542924164549,0.09782502749300927,4.027634451161993,1.2708312749164183,1.0,0.0,4.027634451161726,1.285579457075542,1.2858482309361243,3.1329331135425296,19551.825411380636,1993.7313365298687,0.00020905737656932855,6.956666771751244e-05,0.0001394907088518161,0.0005618175845885817,0.09782502747978457,0.0978250274930114,0.4847256491743446,3.979039320256561e-13,29099.135143982312,21750.273468976095,0.7474542924481272,0.9877295272835629,0.6136227331819596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671690506268822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15491.91347739556,1595.0569910849222,0.4847256491743446,6.810613524493931
973.0,-31.05507487515296,4.826207255430287,34.66822656166433,24.212474352121376,4.925081644214762,-27.45730896729963,-41.102099035028345,1.327315736418459,-5.181792614525818,-5.181792614526243,39.89426225374665,42269.45335892491,25770.599665138063,68040.05302406297,78077.29919540971,103847.89886054778,103847.89886054778,-1886.4260800099873,132946.41027695325,92641.41626301524,56833.57042676147,39786.495373615304,29098.51141640548,21749.807267377888,1595.023112323571,105734.32494055777,352149.94965763605,1627155.370516634,4.620632125884362,1549979.1724600205,4.401474922733701,0.7474542926314623,0.09782332004773313,4.027634451161993,1.2708223826764153,1.0,0.0,4.027634451163775,1.2855799262701162,1.2858486986573028,3.1329319701245377,19551.229084567138,1993.670528117873,0.00020905615423560841,6.956841187228615e-05,0.00013948774236332228,0.000561805636657325,0.09782426158561003,0.09782332004771765,0.4847089825076779,3.979039320256561e-13,29098.51141640548,21749.807267377888,0.7474542924481272,0.9877338508721725,0.6136234186311845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267169883886359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15491.735207510777,1595.023112323571,0.4847089825076779,6.810260102599831
974.0,-31.055125606577942,4.82603401484892,34.668339719528404,24.211072583589726,4.924392370346435,-27.45731988459081,-41.1017645970918,1.3265866483592987,-5.1820393326318595,-5.182039332632235,39.89412806588871,42267.85088771878,25770.788869763972,68038.63975748274,78074.41476131897,103845.20363108294,103845.20363108294,-1886.3085028676724,132943.08942091858,92638.69297075011,56832.129097149926,39785.07097066687,29097.88578983563,21749.339638087473,1594.9976750903809,105731.51213395061,352146.5580795378,1627148.5321190697,4.620657208728284,1549973.3994911038,4.401500920366849,0.7474542925618629,0.09782063343467703,4.027634451161993,1.2708144443342464,1.0,0.0,4.027634451161483,1.2855833434376502,1.2858521151077464,3.132923642579327,19550.654355541097,1993.6119220672806,0.00020905504078547082,6.957106981544858e-05,0.00013948397097002225,0.0005617904468637409,0.09782063346210962,0.09782063343467683,0.48469231584101125,3.979039320256561e-13,29097.88578983563,21749.339638087473,0.7474542924481272,0.9877427299476219,0.6136184170299026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671706982486395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,49.0,15491.55607734005,1594.9976750903809,0.48469231584101125,6.809922398313527
975.0,-31.055169297548566,4.82586406552424,34.66845273143922,24.210052645672135,4.924030782763854,-27.45739536967792,-41.101469833496935,1.3262568548932336,-5.182055903004198,-5.182055903004546,39.89398880827599,42266.442835404654,25770.39391896162,68036.83675436628,78071.74953003353,103842.14344899515,103842.14344899515,-1886.822304044952,132939.18521677304,92635.89900784871,56830.59231321994,39783.67410514308,29097.041767777882,21748.708764421106,1594.9533024401694,105728.9657530401,352146.3302912902,1627160.6104406076,4.620694496786733,1549967.4084306906,4.401486754522135,0.7474542923640323,0.09781821392008469,4.027634451161993,1.2708059878321367,1.0,0.0,4.027634451161247,1.2855848900954796,1.2858536608560889,3.132919873430422,19550.06471204316,1993.5517951638085,0.0002090540818631675,6.957341252492478e-05,0.00013948066933824272,0.0005617771490978407,0.09781821391063494,0.09781821392008466,0.4846756491743446,3.410605131648481e-13,29097.041767777882,21748.708764421106,0.7474542924481272,0.987748688325023,0.6136179379056198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671715200913847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15491.379302344416,1594.9533024401694,0.4846756491743446,6.80956121567869
976.0,-31.055206185210587,4.825695596395791,34.66856663021344,24.208975920360558,4.92359528491903,-27.457472121590968,-41.10117898145688,1.3258612212994187,-5.182155392114055,-5.182155392114457,39.893875843225985,42265.08020717935,25770.21629541389,68035.29650259324,78069.15378198447,103839.37007739836,103839.37007739836,-1887.2905851895339,132935.7653021334,92633.14186349546,56829.06828869034,39782.30397200569,29096.395224735035,21748.22550063644,1594.9219568885915,105726.66066258789,352144.9626449078,1627174.5051400913,4.62075189978192,1549962.5485265509,4.401490047976309,0.7474542922811321,0.09781602111681156,4.027634451161993,1.2707976049603893,1.0,0.0,4.027634451162322,1.2855867448296026,1.285855514937105,3.132915353522748,19549.48283880499,1993.4924606063223,0.00020905327226192777,6.957572421782625e-05,0.00013947754804410152,0.0005617645776660253,0.09781602108681797,0.09781602111681165,0.4846589825076779,3.979039320256561e-13,29096.395224735035,21748.22550063644,0.7474542924481272,0.9877552464842804,0.6136161208047218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671723263212706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15491.201782989214,1594.9219568885915,0.4846589825076779,6.809197111339765
977.0,-31.05523629440609,4.825528932188253,34.66868066196377,24.20790244303646,4.923171993920634,-27.457541551330593,-41.10088320504872,1.3254772508451833,-5.182237943502457,-5.182237943502845,39.89375641454028,42263.72638270733,25769.999704904578,68033.72608761191,78066.52159899825,103836.52130390283,103836.52130390283,-1887.7632066951046,132932.2223156711,92630.35048919485,56827.555272904276,39780.883573656196,29095.701011768273,21747.706607953412,1594.887558149225,105724.28451059794,352143.8278393704,1627187.762007425,4.620804436616913,1549957.4105608768,4.401489641521947,0.7474542922735274,0.09781376137595502,4.027634451161993,1.270789214395918,1.0,0.0,4.027634451162567,1.2855885446338244,1.2858573142680056,3.13291096748936,19548.893741610525,1993.4323894103009,0.00020905261143492894,6.957807512247172e-05,0.00013947453631245723,0.0005617524475118971,0.09781376138963563,0.09781376137595478,0.48464231584101125,3.979039320256561e-13,29095.701011768273,21747.706607953412,0.7474542924481272,0.9877627715879669,0.6136153039105703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671731255298366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15491.024233878255,1594.887558149225,0.48464231584101125,6.80884583949039
978.0,-31.055259524349346,4.8253641319422265,34.66879503189109,24.20684831393885,4.9227584010190695,-27.457603819039445,-41.100574960559584,1.325102695709199,-5.182315879522662,-5.182315879523074,39.89363944357559,42262.35058980088,25769.77602952315,68032.12661932403,78063.92861255069,103833.70464207383,103833.70464207383,-1888.251625636316,132928.72168633345,92627.59946021896,56826.02143746925,39779.53113638856,29095.01704425962,21747.1953742021,1594.8535536190493,105721.95626771015,352142.75648234604,1627201.6795834815,4.620858017464454,1549952.378341794,4.401488742306411,0.7474542922975456,0.09781154751504201,4.027634451161993,1.270780807347037,1.0,0.0,4.027634451160184,1.2855903000314939,1.2858590693771825,3.132906689684362,19548.313158973775,1993.373186457534,0.00020905210159287595,6.958052520470959e-05,0.00013947157638816637,0.0005617405260188505,0.0978115474331813,0.09781154751504208,0.4846256491743446,3.979039320256561e-13,29095.01704425962,21747.1953742021,0.7474542924481272,0.9877687537185057,0.6136134712485187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671739161765876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15490.846832550727,1594.8535536190493,0.4846256491743446,6.8084910040768145
979.0,-31.055276003337255,4.82520104096799,34.66890968347918,24.20577969113367,4.922336201724721,-27.457660870577694,-41.10026591280473,1.3247210689651618,-5.182399315112548,-5.182399315112952,39.89352248787117,42261.00041157219,25769.570916908426,68030.57132848061,78061.31166909073,103830.88258599916,103830.88258599916,-1888.730056042361,132925.21808569867,92624.81826526152,56824.5070077432,39778.1236194648,29094.33549969949,21746.68595646245,1594.819845103213,105719.61264204152,352141.60952765064,1627215.3333934494,4.620911841620007,1549947.3467915724,4.401488789895102,0.747454292492333,0.09780931888562439,4.027634451161993,1.270772426123731,1.0,0.0,4.02763445116182,1.285592088249973,1.2858608575045225,3.132902331908916,19547.726210048175,1993.3133343239715,0.0002090517399189433,6.958298175181192e-05,0.00013946875816713138,0.0005617291752547189,0.09780931896347515,0.0978093188856244,0.4846089825076779,3.979039320256561e-13,29094.33549969949,21746.68595646245,0.7474542924481272,0.9877761328482981,0.6136124795319344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671746979814171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15490.6697319589,1594.819845103213,0.4846089825076779,6.808137072604402
980.0,-31.05528577237499,4.825039805708521,34.6690246264843,24.204729997459822,4.921926233999033,-27.457710659143423,-41.09995194068176,1.3243511207674377,-5.182474070460557,-5.182474070460932,39.893406062821974,42259.65878077257,25769.34823113634,68029.0070119089,78058.7220490964,103828.07028023273,103828.07028023273,-1889.224158717945,132921.7211406264,92622.06663642901,56823.003368105085,39776.73696480436,29093.65086039368,21746.17422587471,1594.7856985096003,105717.29443895067,352140.5818991562,1627229.4263211195,4.620965347263256,1549942.3380829245,4.401487410862481,0.7474542926985703,0.09780711487766504,4.027634451161993,1.2707640795176856,1.0,0.0,4.027634451162624,1.2855938214686777,1.2858625908099246,3.1328981081760143,19547.145500816492,1993.2541184621143,0.0002090515255124645,6.958547752368247e-05,0.00013946604798878204,0.0005617182596470303,0.09780711494563976,0.0978071148776635,0.48459231584101126,3.979039320256561e-13,29093.65086039368,21746.17422587471,0.7474542924481272,0.9877831265387287,0.6136114535616244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671754716781463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15490.492698940347,1594.7856985096003,0.48459231584101126,6.807782823885167
981.0,-31.05528878204308,4.824880324686412,34.66913987293757,24.203675519116246,4.9215126597184184,-27.457754724001912,-41.09962574495,1.323978601677244,-5.182551800615329,-5.182551800615721,39.89329052330007,42258.295543577384,25769.137722652995,68027.43326623038,78056.12759689588,103825.26531954887,103825.26531954887,-1889.7155973381596,132918.23738467754,92619.30598692314,56821.47393360464,39775.36894813166,29092.97206512867,21745.66685194286,1594.7519500747946,105714.98091688703,352139.5133798135,1627243.535809515,4.621019436845729,1549937.3674825395,4.401486651146687,0.747454292509619,0.09780491530195275,4.027634451161993,1.2707556394999853,1.0,0.0,4.027634451160939,1.2855955664271872,1.285864336048315,3.1328938558455333,19546.562887843927,1993.1947084727128,0.0002090514594576525,6.958807054899714e-05,0.00013946338890865538,0.0005617075498443038,0.09780491525475887,0.09780491530195279,0.4845756491743446,3.979039320256561e-13,29092.97206512867,21745.66685194286,0.7474542924481272,0.9877896325850504,0.6136098956622277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671762365720358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15490.315816737842,1594.7519500747946,0.4845756491743446,6.8074285170906315
982.0,-31.055285121689757,4.824722627367057,34.66925539823467,24.20262558097022,4.92110273577692,-27.457792419917443,-41.099302273336775,1.3236100340045858,-5.182626373922915,-5.182626373923246,39.893175029714705,42256.972525497986,25768.923678322535,68025.89620382052,78053.53685602998,103822.46053435252,103822.46053435252,-1890.2117710373423,132914.75126815896,92616.54783390168,56819.98350336958,39773.960367257896,29092.290733806447,21745.15757763905,1594.7179654723964,105712.67230538986,352138.4882585354,1627257.7553764996,4.621073269848846,1549932.3988704232,4.401485354626965,0.7474542921561785,0.09780272060599253,4.027634451161993,1.270747358831577,1.0,0.0,4.027634451162326,1.2855972925800312,1.2858660626653173,3.132889649354379,19545.98080173441,1993.1353522083905,0.0002090515397934062,6.959064200774482e-05,0.0001394608977856614,0.0005616975165115112,0.0978027205982461,0.09780272060599253,0.4845589825076779,3.410605131648481e-13,29092.290733806447,21745.15757763905,0.7474542924481272,0.9877972899089488,0.6136093057175998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26717699314447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15490.13923337347,1594.7179654723964,0.4845589825076779,6.807074332116622
983.0,-31.055274739453715,4.824566648795065,34.66937119606971,24.201570718456082,4.92069023641656,-27.4578243227576,-41.09896661303935,1.3232398197204611,-5.182702255530387,-5.182702255530776,39.89305961961212,42255.627698960234,25768.71742863904,68024.34512759927,78050.93644841331,103819.65387705235,103819.65387705235,-1890.7051734210108,132911.26361416737,92613.77625819956,56818.4675087467,39772.56527716985,29091.60973711503,21744.648575274907,1594.6840357893536,105710.35905047336,352137.4451551278,1627271.901082083,4.621127129394654,1549927.4338618168,4.401484293097612,0.7474542925527121,0.09780052152392658,4.027634451161993,1.2707389281550423,1.0,0.0,4.027634451162909,1.2855990261451877,1.2858677968858552,3.1328854248114033,19545.39588287562,1993.0757070840318,0.00020905176765811042,6.959331045414451e-05,0.0001394584572039659,0.0005616876867405935,0.09780052157545753,0.09780052152393151,0.4845423158410112,3.979039320256561e-13,29091.60973711503,21744.648575274907,0.7474542924481272,0.9878045458830895,0.6136082758588906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671777412556482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15489.962649438661,1594.6840357893536,0.4845423158410112,6.806719849295371
984.0,-31.055257690290585,4.824412510325229,34.66948729495819,24.20053492477166,4.920289228460533,-27.45784907536571,-41.09862606329841,1.3228806135356777,-5.182770641666764,-5.182770641667137,39.892945298905566,42254.29130469416,25768.49661638034,68022.7879210745,78048.36683932427,103816.86345570462,103816.86345570462,-1891.2143610663334,132907.79300207426,92611.03744143569,56816.96190680558,39771.1950384779,29090.92954636965,21744.140165101282,1594.6499114230319,105708.07781677095,352136.505089985,1627286.5524315021,4.62118107299232,1549922.5157315007,4.401482076774271,0.7474542925980446,0.09779835329905213,4.027634451161993,1.270730543085374,1.0,0.0,4.027634451163231,1.2856007078519374,1.2858694794252683,3.1328813266536066,19544.817877528432,1993.0167669416603,0.00020905214184606516,6.959601786755798e-05,0.0001394561239785072,0.0005616782893613537,0.09779835335058949,0.09779835329904987,0.48452564917434454,3.979039320256561e-13,29090.92954636965,21744.140165101282,0.7474542924481272,0.9878113452230352,0.6136071397656501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671784812136972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15489.78636522092,1594.6499114230319,0.48452564917434454,6.806365087631889
985.0,-31.055233174879827,4.82426501826674,34.66960529361162,24.19984097303825,4.9202858814868815,-27.457826520808513,-41.09821800431234,1.3228792274149597,-5.182608398052025,-5.182608398052438,39.89287772824962,42252.707622348855,25767.69904702188,68020.40666937074,78045.57118883274,103813.27023585461,103813.27023585461,-1893.869304466527,132903.66154599382,92608.23386771549,56815.37030122898,39769.84840720724,29090.391310139217,21743.73785355945,1594.6161576000043,105707.13954032114,352138.73536346236,1627383.672729226,4.621427605939208,1549919.6088157967,4.40144594492292,0.7474542924412587,0.09779747125826663,4.027634451161993,1.2707216360094025,1.0,0.0,4.027634451163464,1.2856007132325526,1.2858694854987684,3.132881313541581,19544.226205744148,1992.9564332105406,0.00020905267990120529,6.959926211628086e-05,0.00013945341778492443,0.0005616673898028483,0.0978022666859271,0.09779747126057173,0.4845089825076779,3.979039320256561e-13,29090.391310139217,21743.73785355945,0.7474542924481272,0.9878038030157459,0.6136009371414525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671792124428947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15489.610235550339,1594.6161576000043,0.4845089825076779,6.806010553108907
986.0,-31.055203308211635,4.824112076513154,34.66972214670375,24.198378924652957,4.919387394624504,-27.457890303846515,-41.09795107562093,1.3220743902593717,-5.183015306177879,-5.1830153061782145,39.892750811131,42251.73126691893,25768.353010430274,68020.0842773492,78043.28997975393,103811.6429901842,103811.6429901842,-1892.1688366926828,132901.46375809133,92605.57357290259,56814.014860067706,39768.39856981654,29089.820767907135,21743.3113900518,1594.5983094724997,105703.81182687689,352133.1418428761,1627318.0094422202,4.621314542918937,1549914.1488034942,4.401500354928464,0.7474542921226848,0.09779429563999709,4.027634451161993,1.270714066368528,1.0,0.0,4.027634451161676,1.2856044816576138,1.285873255554433,3.132872130290726,19543.664771825956,1992.899182883651,0.00020905333540548047,6.960138439265193e-05,0.00013945195101282854,0.0005616614821810228,0.09779429560951418,0.0977942956399972,0.4844923158410112,3.410605131648481e-13,29089.820767907135,21743.3113900518,0.7474542924481272,0.9878281043507131,0.6136047616870554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267179912142181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15489.435524074492,1594.5983094724997,0.4844923158410112,6.805679205914962
987.0,-31.05516638759367,4.823963700514665,34.66983815539123,24.197444377373927,4.9191083354203915,-27.45788497507276,-41.097571899276204,1.321826922899457,-5.182950909123292,-5.182950909123687,39.89259892926292,42250.32047941277,25767.805119818757,68018.12559923153,78040.6366177217,103808.44173754046,103808.44173754046,-1892.7636843686632,132897.28775783774,92602.79234575598,56812.476207446816,39767.017931454626,29088.84602029728,21742.582818086816,1594.5444560856988,105701.20542190912,352134.0270656997,1627330.5216084286,4.621338457884413,1549907.6148193318,4.401470734693175,0.7474542923743186,0.09779182304786324,4.027634451161993,1.2707054939260707,1.0,0.0,4.027634451162252,1.2856056391008555,1.285874414281467,3.132869309735523,19543.077816107085,1992.8393300573678,0.0002090541457302579,6.960439922203623e-05,0.00013944974650822168,0.0005616526032423205,0.0977918231022734,0.09779182304786327,0.48447564917434455,3.979039320256561e-13,29088.84602029728,21742.582818086816,0.7474542924481272,0.9878334494051605,0.6136052625672964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671806376952297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15489.258034480867,1594.5444560856988,0.48447564917434455,6.805317832942126
988.0,-31.055123048786097,4.823816341359399,34.66995552976353,24.196381342504196,4.918677247923842,-27.457889071271403,-41.09721671612931,1.321443270409153,-5.183050881409827,-5.183050881410247,39.89249529074789,42249.036675754025,25767.68309863184,68016.71977438586,78038.07858123869,103805.76167987053,103805.76167987053,-1893.2551903061685,132894.00341777247,92600.04231324613,56811.00040776148,39765.60211720516,29088.241737901953,21742.131153741197,1594.5153177920722,105699.0168701767,352132.6528149334,1627345.8827627692,4.621400116557882,1549903.1562844887,4.4014752505756825,0.7474542926880046,0.09778974219861847,4.027634451161993,1.2706972341379155,1.0,0.0,4.0276344511644036,1.2856074341375916,1.2858762109164075,3.132864935448823,19542.49744376652,1992.780148548844,0.00020905509692359557,6.960722339116729e-05,0.00013944787353242828,0.0005616450595804888,0.09778974227613521,0.09778974219861988,0.4844589825076779,3.979039320256561e-13,29088.241737901953,21742.131153741197,0.7474542924481272,0.9878420138390115,0.6136046197313394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267181341588922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15489.082853036365,1594.5153177920722,0.4844589825076779,6.804943555700481
989.0,-31.055073091620574,4.82367097269535,34.670072941054016,24.195368389505916,4.918294452458094,-27.457882381042165,-41.09684476917607,1.3211037418797151,-5.183103489318228,-5.183103489318611,39.892381123038284,42247.71194022443,25767.444239685952,68015.15617991038,78035.52774282335,103802.9719825093,103802.9719825093,-1893.7876386491698,132890.52063700635,92597.31635548284,56809.50055288401,39764.23978066536,29087.548654497048,21741.613095114168,1594.4800025695267,105696.75962115848,352131.9296516254,1627361.0655569348,4.621452724173385,1549898.2447943138,4.401470341890536,0.7474542923283716,0.09778759781117996,4.027634451161993,1.2706888479692862,1.0,0.0,4.027634451162918,1.2856090222047,1.2858778007252152,3.132861065532174,19541.922152208434,1992.721485135947,0.00020905619338056414,6.961018096801573e-05,0.0001394460124125484,0.0005616375636699429,0.09778759775768166,0.09778759781118,0.4844423158410112,3.979039320256561e-13,29087.548654497048,21741.613095114168,0.7474542924481272,0.9878487941378621,0.6136036971648022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267182040659218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15488.907250925098,1594.4800025695267,0.4844423158410112,6.8045931122506
990.0,-31.05501663034785,4.823527245520343,34.670190703210736,24.19433678677308,4.917895670841335,-27.457871434785485,-41.096472123730905,1.3207504752789685,-5.183170719916461,-5.1831707199168555,39.89227023434383,42246.41234967584,25767.247261000783,68013.65961067662,78032.96629301413,103800.21355401492,103800.21355401492,-1894.3064755997766,132887.09548820456,92594.57068972,56808.01674638146,39762.8377148206,29086.881934189638,21741.114755484123,1594.446533962554,105694.5200296147,352131.0054823506,1627376.2633218514,4.621508012600777,1549893.474378499,4.401468346291881,0.7474542924427019,0.09778546977000095,4.027634451161993,1.2706805019127208,1.0,0.0,4.027634451162055,1.2856106743293505,1.2858794547885015,3.1328570395256263,19541.342701434856,1992.662397601103,0.00020905743259567888,6.961314421554733e-05,0.00013944428838013156,0.0005616306198975859,0.0977854697163407,0.09778546977000095,0.48442564917434455,3.979039320256561e-13,29086.881934189638,21741.114755484123,0.7474542924481272,0.9878567401204279,0.6136032588809991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671827302871275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15488.732046081117,1594.446533962554,0.48442564917434455,6.804237087070904
991.0,-31.054953711999815,4.82338520994005,34.670308693245595,24.19330469509589,4.917499360054495,-27.457854429213246,-41.0960947634652,1.320400077267936,-5.183233923898456,-5.183233923898844,39.892157922926664,42245.12095892684,25767.044269635153,68012.165228562,78030.39281225567,103797.43708189082,103797.43708189082,-1894.8262059087865,132883.64096690062,92591.81138665434,56806.53953332562,39761.41317036525,29086.203885009796,21740.607947779165,1594.4123372914041,105692.26328779961,352130.13666572527,1627391.3086706467,4.621562141997288,1549888.6427686696,4.401465485017456,0.7474542925480784,0.0977833256308686,4.027634451161993,1.2706721976166593,1.0,0.0,4.027634451162334,1.2856123127289873,1.2858810953061262,3.1328530469753177,19540.76037261772,1992.603016587491,0.0002090588135390126,6.961614507385089e-05,0.00013944266846516173,0.0005616240954722454,0.09778332565882865,0.09778332563086845,0.4844089825076779,3.979039320256561e-13,29086.203885009796,21740.607947779165,0.7474542924481272,0.9878652034370182,0.6136032409799824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267183412128296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15488.556917314549,1594.4123372914041,0.4844089825076779,6.803882393374634
992.0,-31.054884298286566,4.823244934673995,34.67042697509454,24.19228699235248,4.917111238586732,-27.457830758027406,-41.09570881174875,1.3200576983275865,-5.183292165102955,-5.183292165103343,39.892046849620435,42243.82191335049,25766.833031926646,68010.65494527714,78027.8443420095,103794.67737393614,103794.67737393614,-1895.3579922094941,132880.20640316905,92589.07778712506,56805.055358465936,39760.02492073236,29085.529029232926,21740.103518699827,1594.378151384387,105690.03536614563,352129.33607008227,1627406.782931857,4.621616594329884,1549883.864433266,4.401461922288695,0.7474542923681928,0.09778120920157375,4.027634451161993,1.2706638570548967,1.0,0.0,4.0276344511610755,1.2856139132769835,1.2858826981475018,3.1328491466739794,19540.183468326115,1992.5441887215427,0.0002090603370535573,6.961921437716153e-05,0.00013944112267639576,0.0005616178696001573,0.09778120917316886,0.09778120920159009,0.4843923158410112,3.979039320256561e-13,29085.529029232926,21740.103518699827,0.7474542924481272,0.9878728696802278,0.613602759940779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671840859450059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15488.381945737769,1594.378151384387,0.4843923158410112,6.803526676340845
993.0,-31.054808506648612,4.823106431597072,34.67054556763425,24.19127889387312,4.916727967569664,-27.457800860831565,-41.095321882143594,1.3197203217526072,-5.183348080725182,-5.183348080725559,39.89193724094497,42242.54627856421,25766.62036923077,68009.16664779498,78025.31526311813,103791.9356323489,103791.9356323489,-1895.8982068910263,132876.79580716023,92586.36296775572,56803.59398320169,39758.632205060036,29084.86017481132,21739.603579354814,1594.344206800918,105687.83383923993,352128.56744371844,1627422.621383232,4.621671661568177,1549879.1491166893,4.401458138906637,0.7474542923256754,0.09777911807711578,4.027634451161993,1.27065561265219,1.0,0.0,4.02763445116218,1.2856154901086174,1.2858842774475525,3.132845304175443,19539.610527436882,1992.4857650101596,0.00020906200056453294,6.962229158281702e-05,0.00013943970898171594,0.0005616121757547615,0.09777911807361798,0.0977791180771158,0.48437564917434456,3.979039320256561e-13,29084.86017481132,21739.603579354814,0.7474542924481272,0.9878808337108661,0.61360260524661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671847514112355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15488.20721031529,1594.344206800918,0.48437564917434456,6.803171269825565
994.0,-31.054726231772054,4.822969630398493,34.67066444036707,24.190265871025645,4.916341962818291,-27.45776540119834,-41.094922728929646,1.319381132244593,-5.183405571088258,-5.183405571088677,39.89182784130232,42241.24795732879,25766.416143829465,68007.66410115825,78022.77727639177,103789.19342022124,103789.19342022124,-1896.4356850405456,132873.38593805092,92583.63551688916,56802.10619782616,39757.25479895889,29084.192517829688,21739.10454379688,1594.3103710641396,105685.62910526179,352127.7771720522,1627438.4002124323,4.621726843824803,1549874.4428034232,4.401454651633868,0.7474542925841934,0.09777702392456872,4.027634451161993,1.2706472209887583,1.0,0.0,4.027634451160598,1.2856170751418516,1.2858858651338907,3.132841441700356,19539.03492077131,1992.4270694652416,0.00020906380638652716,6.962546613321148e-05,0.00013943834025331568,0.0005616066630171024,0.0977770239747868,0.09777702392456764,0.4843589825076779,3.979039320256561e-13,29084.192517829688,21739.10454379688,0.7474542924481272,0.9878883543544126,0.6136019738653474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267185408470633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15488.032558938852,1594.3103710641396,0.4843589825076779,6.802816291157124
