time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
995.0,-31.054637574488673,4.822834557008746,34.67078358507045,24.18925742330032,4.915959470337218,-27.457723845321862,-41.09452263275159,1.3190457411703875,-5.183460125231477,-5.183460125231867,39.89171857432682,42239.97314477137,25766.208806769577,68006.18195154094,78020.2436682691,103786.45247503868,103786.45247503868,-1896.9777943869412,132869.97544293685,92580.9112899815,56800.64076648376,39755.8561372197,29083.52296789818,21738.60408516534,1594.2763401991554,105683.43026942562,352127.0272634179,1627454.2954055562,4.621781827011239,1549869.7422082098,4.40145067606182,0.7474542925614611,0.09777493558168837,4.027634451161993,1.2706389447161928,1.0,0.0,4.027634451162883,1.285618642097556,1.2858874349190512,3.132837623286709,19538.45999449645,1992.3684433008675,0.00020906575230978953,6.96286483175456e-05,0.00013943710399224392,0.0005616016838094191,0.09777493561525735,0.09777493558168829,0.48434231584101123,3.979039320256561e-13,29083.52296789818,21738.60408516534,0.7474542924481272,0.9878965039428284,0.6136018902824623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267186057456737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15487.858218560126,1594.2763401991554,0.48434231584101123,6.802461113117197
996.0,-31.054542850283983,4.822705639373644,34.67090461637343,24.188573494926118,4.915952197975174,-27.457637766125234,-41.09405925320459,1.3190471138200683,-5.183302172752121,-5.183302172752543,39.89165596696613,42238.462415869195,25765.470116224933,68003.93253209413,78017.50473956404,103782.97485578898,103782.97485578898,-1899.473413491447,132865.9554019561,92578.13742142485,56799.09509774482,39754.49147075559,29082.980546167113,21738.19863669505,1594.2423648266542,105682.44826928043,352129.19850301085,1627545.3735286205,4.622011978693395,1549867.0488845578,4.401415887899753,0.7474542921138102,0.0977740148815595,4.027634451161993,1.270630175010301,1.0,0.0,4.027634451161886,1.285618631371779,1.2858874268641052,3.1328376494236334,19537.87459174907,1992.308748833605,0.00020906783141329616,6.96323339973238e-05,0.00013943549741597235,0.0005615952131074793,0.09777838703841622,0.0977740148835862,0.48432564917434456,3.979039320256561e-13,29082.980546167113,21738.19863669505,0.7474542924481272,0.9878911955885938,0.6135969433259473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671866982465179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15487.683963723379,1594.2423648266542,0.48432564917434456,6.802105697891466
997.0,-31.054441889637324,4.822571866357012,34.671024426913945,24.187179619353287,4.915112522648589,-27.457632393763078,-41.09372481526805,1.3183030267743743,-5.183662215971083,-5.183662215971487,39.89153218126784,42237.512424240944,25766.052761995885,68003.56518623682,78015.2616311565,103781.3143931524,103781.3143931524,-1898.0161641150335,132863.7297586271,92575.50742177592,56797.758214860594,39753.054674350366,29082.415365474702,21737.77620170404,1594.2233966428334,105679.33055726743,352124.24930768943,1627488.4729906213,4.621915350023244,1549861.723723212,4.40146262795133,0.7474542925176058,0.09777103963849983,4.027634451161993,1.2706225685542454,1.0,0.0,4.027634451163652,1.285622112121001,1.2858909111901753,3.132829167442725,19537.31955138265,1992.2521504675553,0.00020907004742157435,6.963499419908617e-05,0.0001394350532224882,0.0005615934240584996,0.09777103962212948,0.09777103963849987,0.4843089825076779,3.979039320256561e-13,29082.415365474702,21737.77620170404,0.7474542924481272,0.9879145903542614,0.6136009879761734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671873098337105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15487.511051783935,1594.2233966428334,0.4843089825076779,6.801773438563801
998.0,-31.05433416969348,4.82244238023515,34.671143516818404,24.18626822708177,4.914845328591956,-27.457562149533782,-41.093286336958386,1.3180733084321976,-5.18359192447258,-5.183591924472974,39.89138803348555,42236.16061449222,25765.538334623416,68001.69894911564,78012.65423219813,103778.19256682154,103778.19256682154,-1898.6403159022593,132859.66385877618,92572.74838107308,56796.25476336682,39751.65957522917,29081.47129195465,21737.070546439987,1594.1709457459142,105676.8328827238,352125.21553838864,1627502.4409507737,4.6219423350934195,1549855.5226187906,4.401432939839623,0.7474542923986627,0.09776867169741635,4.027634451161993,1.2706140263332055,1.0,0.0,4.02763445116247,1.2856231832473484,1.2858919855803521,3.132826557303217,19536.73727793508,1992.192775100068,0.00020907241181507974,6.963848210601391e-05,0.00013943392970906581,0.0005615888989571333,0.09776867169352298,0.09776867169741627,0.48429231584101123,3.979039320256561e-13,29081.47129195465,21737.070546439987,0.7474542924481272,0.9879210504070713,0.6136022011840275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671879444553045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15487.335616751938,1594.1709457459142,0.48429231584101123,6.80141024621818
999.0,-31.0542202387089,4.822313925581196,34.671263885159874,24.1852420027368,4.914439761093462,-27.457500151308817,-41.09286787044255,1.317719673693387,-5.183672310719146,-5.1836723107195395,39.89128873842549,42234.91854055172,25765.414558474393,68000.33309902612,78010.14198720333,103775.55654567773,103775.55654567773,-1899.1720416893804,132856.42687651442,92570.02597443594,56794.8025277842,39750.24827405748,29080.87033083669,21736.62136397839,1594.141334723336,105674.7285873671,352124.11054491333,1627519.152722904,4.622004299007847,1549851.2510479498,4.401434621019132,0.7474542926911432,0.09776667270276194,4.027634451161993,1.2706058214930818,1.0,0.0,4.027634451160654,1.2856248345260042,1.2858936404194554,3.1328225334468884,19536.162735813738,1992.1341881084509,0.000209074912564327,6.964181097838302e-05,0.00013943310158594398,0.000561585563579918,0.09776667279769025,0.09776667270276108,0.48427564917434457,3.979039320256561e-13,29080.87033083669,21736.62136397839,0.7474542924481272,0.987930088560133,0.6136020944681937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671885587401792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15487.162335607121,1594.141334723336,0.48427564917434457,6.801036472420049
1000.0,-31.054100045374305,4.822187354937856,34.67138429218933,24.184256395697616,4.914075492505672,-27.457428386397318,-41.0924403584562,1.3174038335286982,-5.183711082809623,-5.18371108281002,39.891179543794166,42233.66593511882,25765.188477200783,67998.8544123196,78007.62718970334,103772.81566690412,103772.81566690412,-1899.7372943559458,132853.00326760183,92567.3152049022,56793.35395031778,39748.845838427136,29080.187600697715,21736.111043477613,1594.1060986369725,105672.55296126007,352123.57758273854,1627535.5704686292,4.622057919669429,1549846.553618061,4.401427942591811,0.7474542923153668,0.0977646074430755,4.027634451161993,1.2705975457699967,1.0,0.0,4.027634451161617,1.2856263084921113,1.2858951180857099,3.132818941676711,19535.590649609883,1992.0758515507216,0.00020907755080006634,6.964521195882332e-05,0.00013943233884124303,0.0005615824915230829,0.09776460742162213,0.09776460744307539,0.4842589825076779,3.979039320256561e-13,29080.187600697715,21736.111043477613,0.7474542924481272,0.9879385342881578,0.6136024846618247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671891681321248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15486.988723970848,1594.1060986369725,0.4842589825076779,6.800684849163423
1001.0,-31.05397355097465,4.822062477146899,34.67150506170635,24.18327141730117,4.913706698308881,-27.45735140221567,-41.09200449949128,1.3170845495499244,-5.18375707039246,-5.183757070392866,39.89107425338197,42232.405724477685,25764.985334914894,67997.39105939258,78005.1331924286,103770.1185273435,103770.1185273435,-1900.303715017828,132849.64891680577,92564.62086010509,56791.893392154285,39747.47496438978,29079.530389462285,21735.619813252022,1594.0724335584623,105670.42224236132,352122.94543703704,1627552.4472140963,4.622114145938605,1549842.0241534659,4.401422980913331,0.7474542924918925,0.09776258475335284,4.027634451161993,1.2705892793880778,1.0,0.0,4.027634451161015,1.2856277983068671,1.285896611781799,3.132815311294813,19535.022029715175,1992.017868458156,0.00020908032737690493,6.964867950000408e-05,0.00013943164787690086,0.0005615797085712939,0.09776258474126373,0.09776258475335287,0.48424231584101124,3.979039320256561e-13,29079.530389462285,21735.619813252022,0.7474542924481272,0.9879463839782905,0.6136022555006319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671897685866447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15486.815364495982,1594.0724335584623,0.48424231584101124,6.800327972802746
1002.0,-31.05384087031537,4.821939229629484,34.67162607348184,24.18227648539471,4.913333641835444,-27.457269275773246,-41.091567802336044,1.3167620472933328,-5.183804343997224,-5.183804343997637,39.89096798453293,42231.16876557019,25764.789702089838,67995.95846766004,78002.61618809235,103767.40589018218,103767.40589018218,-1900.8636433545034,132846.2734021396,92561.8992856918,56790.451863169525,39746.052691691424,29078.867511957418,21735.12434554857,1594.038505501326,105668.26953353669,352122.29561459576,1627569.0350078424,4.622169783844776,1549837.4526078613,4.401418120663926,0.7474542925927548,0.09776054115837501,4.027634451161993,1.270581022896804,1.0,0.0,4.027634451162726,1.2856293029191455,1.285898120453144,3.132811644862839,19534.447663228013,1991.959299376241,0.00020908323977987062,6.965215386966266e-05,0.00013943108591020796,0.0005615774451748812,0.09776054117581665,0.09776054115837496,0.4842256491743446,3.979039320256561e-13,29078.867511957418,21735.12434554857,0.7474542924481272,0.9879555002238148,0.6136028729217655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267190361010584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15486.642244603849,1594.038505501326,0.4842256491743446,6.799972756078265
1003.0,-31.05370196205195,4.821817741275447,34.67174737149852,24.181300622317963,4.912972243453327,-27.457180377879922,-41.091122513730056,1.3164506592813205,-5.183843851922006,-5.183843851922401,39.89086265851748,42229.92294572519,25764.578602484453,67994.50154820965,78000.12923027153,103764.70783275599,103764.70783275599,-1901.4393144772912,132842.91231655047,92559.20996302213,56789.0036784758,39744.673649495926,29078.204483794485,21734.628756263508,1594.0043240516852,105666.14714723328,352121.75253982644,1627586.1114679521,4.622225408479601,1549832.9216317676,4.40141204129806,0.7474542923850883,0.0977585268093302,4.027634451161993,1.2705727636581292,1.0,0.0,4.027634451161526,1.2856307551920652,1.2858995769500001,3.1328081059793016,19533.880103213087,1991.901424361335,0.00020908628892174196,6.965569675809454e-05,0.00013943059216364742,0.0005615754565442238,0.0977585267917443,0.0977585268093303,0.4842089825076779,3.979039320256561e-13,29078.204483794485,21734.628756263508,0.7474542924481272,0.9879636451199202,0.6136029775438597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671909457008044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15486.46921425838,1594.0043240516852,0.4842089825076779,6.799616754944113
1004.0,-31.053557905261748,4.821702105795323,34.67187045517323,24.18062196755784,4.91295943046099,-27.45705042444677,-41.0906182025559,1.316451949645937,-5.183686732117394,-5.183686732117744,39.890801144491384,42228.45504781911,25763.876257626147,67992.33130544526,77997.43423543636,103761.31049306251,103761.31049306251,-1903.8588786778855,132838.9756976878,92556.45796157983,56787.47877396211,39743.31020846413,29077.66520462528,21734.225670184267,1593.9705286149458,105665.1693717404,352123.91230792075,1627674.256090444,4.622447380588844,1549830.2753900727,4.401377529949733,0.7474542924005839,0.09775761042743727,4.027634451161993,1.2705639961501585,1.0,0.0,4.027634451161227,1.2856307426134295,1.2858995684343664,3.132808136630756,19533.299315345088,1991.8422004808053,0.00020908945112097478,6.965970945418194e-05,0.00013942974166679284,0.0005615720310537917,0.09776175202433064,0.09775761042977535,0.48419231584101124,3.410605131648481e-13,29077.66520462528,21734.225670184267,0.7474542924481272,0.9879594251219149,0.6135986128407512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267191522045834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15486.296429956696,1593.9705286149458,0.48419231584101124,6.799260932654491
1005.0,-31.053406966517635,4.821581834365278,34.67199237313827,24.179258790705376,4.9121527272106515,-27.456996790216653,-41.09023466063661,1.3157425509096818,-5.184023047811138,-5.184023047811552,39.89068124778558,42227.516679028755,25764.432571605335,67991.94925063409,77995.18205998612,103759.61463159145,103759.61463159145,-1902.5223880685226,132836.71264226342,92553.81197694509,56786.146595987826,39741.85042328585,29077.098010671954,21733.801715843918,1593.9506737464658,105662.13701965997,352119.2893266709,1627621.7637773994,4.622358993424553,1549825.1176223485,4.401420667938848,0.7474542923047933,0.09775471827006328,4.027634451161993,1.270556414970197,1.0,0.0,4.027634451161015,1.2856340586762236,1.2859028894504798,3.132800056113261,19532.74090147541,1991.785258113159,0.0002090927644336767,6.966276135827662e-05,0.00013943000307540008,0.000561573083912104,0.09775471819651624,0.09775471827006471,0.4841756491743446,3.979039320256561e-13,29077.098010671954,21733.801715843918,0.7474542924481272,0.9879829726820464,0.6136030503219974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671920706249347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,58.0,15486.124910158236,1593.9506737464658,0.4841756491743446,6.798926845487254
1006.0,-31.05324948275567,4.821465798364714,34.6721136370073,24.178380367253,4.911904148965944,-27.456879890301305,-41.08975483160464,1.315534556511608,-5.18394170457384,-5.183941704574227,39.89054289193384,42226.20785083981,25763.92432006777,67990.13217090759,77992.63297024528,103756.55729031305,103756.55729031305,-1903.180131775909,132832.73071471025,92551.09869285245,56784.673573447086,39740.472354894846,29076.173424397206,21733.110639518378,1593.8988840002767,105659.73742208896,352120.4074629899,1627637.1258193168,4.62238794265394,1549819.1657873213,4.40138978866261,0.7474542926368221,0.09775244476013673,4.027634451161993,1.2705479689082133,1.0,0.0,4.027634451162817,1.2856350258066904,1.2859038612278957,3.1327976994363507,19532.168284594034,1991.7268674413826,0.0002090962214700877,6.96665796083749e-05,0.00013942964186171278,0.0005615716290754128,0.09775244482608117,0.09775244476013673,0.4841589825076779,3.979039320256561e-13,29076.173424397206,21733.110639518378,0.7474542924481272,0.987989626651737,0.613604562859213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671926411974792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15485.951038898333,1593.8988840002767,0.4841589825076779,6.798563233933756
1007.0,-31.05308599906819,4.821350801701079,34.67223616059354,24.1773868323304,4.91151892592331,-27.456771253566625,-41.08929504929108,1.315204180421696,-5.18400826611844,-5.184008266118823,39.8904480825301,42225.00786951687,25763.79959963625,67988.80746915312,77990.17093972243,103753.97053935868,103753.97053935868,-1903.7453624667978,132829.55337367675,92548.41473303766,56783.25166283197,39739.07007800632,29075.582834318087,21732.66920156051,1593.869364014703,105657.71590182548,352119.4925141904,1627655.0797748896,4.622450941733353,1549815.0872569033,4.401389642450555,0.7474542926757537,0.09775052573110048,4.027634451161993,1.270539793740027,1.0,0.0,4.027634451163021,1.2856365659204576,1.2859054062778452,3.1327939465368186,19531.601856366688,1991.6691078366914,0.00020909981027079303,6.967023851785964e-05,0.0001394295717529334,0.0005615713467028776,0.09775052581674971,0.09775052573110053,0.48414231584101125,3.979039320256561e-13,29075.582834318087,21732.66920156051,0.7474542924481272,0.9879989884680014,0.6136048949242692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671931916772856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15485.779173352188,1593.869364014703,0.48414231584101125,6.798190008485481
1008.0,-31.05291638542726,4.821237561617013,34.67235869015212,24.17641463633629,4.911164134649507,-27.456654055989663,-41.08882265919817,1.314901805211929,-5.184039646183692,-5.184039646184073,39.890342271590775,42223.78187441802,25763.588810087796,67987.37068450582,77987.67218425519,103751.26099434299,103751.26099434299,-1904.3292577427928,132826.16906328284,92545.70389238419,56781.813582547235,39737.65589981884,29074.90806893986,21732.164839090703,1593.8342926320918,105655.59025208578,352119.06116738013,1627672.2409072765,4.622505340980564,1549810.5354697448,4.4013821073237525,0.7474542924628105,0.09774850896423257,4.027634451161993,1.2705315702175723,1.0,0.0,4.0276344511607505,1.285637974599076,1.28590682003826,3.132790513922089,19531.029755153584,1991.6107697484447,0.00020910353369649372,6.967399794410655e-05,0.00013942953575238717,0.0005615712017058373,0.09774850889252776,0.09774850896423239,0.4841256491743446,3.979039320256561e-13,29074.90806893986,21732.164839090703,0.7474542924481272,0.9880081014765336,0.6136057056904296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671937372267341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15485.60698350206,1593.8342926320918,0.4841256491743446,6.79783829290175
1009.0,-31.052740750259428,4.821125965613087,34.67248154708756,24.175447679031663,4.910808788857648,-27.456531493672326,-41.08834936106575,1.314599532270528,-5.184074624860784,-5.1840746248611556,39.89023966266138,42222.578293769686,25763.391520471174,67985.96981424086,77985.19690943304,103748.58842990422,103748.58842990422,-1904.9180102010432,132822.84119931035,92543.01387719871,56780.39526153523,39736.242906292755,29074.252769406132,21731.67503412415,1593.8003596777285,105653.50644010527,352118.5803549493,1627689.8758557695,4.622561735353456,1549806.121436667,4.401375581698647,0.7474542925138102,0.09774653197365385,4.027634451161993,1.2705233455961569,1.0,0.0,4.027634451161984,1.2856393825284678,1.2859082332193383,3.132787083140563,19530.462048988742,1991.552879830395,0.0002091073893735332,6.967776478496671e-05,0.00013942962458856646,0.0005615715595054937,0.09774653197435708,0.09774653197365119,0.4841089825076779,3.979039320256561e-13,29074.252769406132,21731.67503412415,0.7474542924481272,0.9880174404593163,0.613606658099994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267194274443182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15485.435124539203,1593.8003596777285,0.4841089825076779,6.7974807826309505
1010.0,-31.052559055032948,4.821016062823738,34.67260468329168,24.174490221217297,4.910459314272188,-27.456402889383867,-41.08786761118097,1.314303148623136,-5.184105620562946,-5.184105620563367,39.89013771405858,42221.365580753736,25763.1883347218,67984.55391547554,77982.73625922289,103745.92459394468,103745.92459394468,-1905.5150804709701,132819.52256167767,92540.33841698726,56778.9677385182,39734.85630941006,29073.59796773298,21731.185602134927,1593.7663255769116,105651.43967441565,352118.1542924142,1627707.780972527,4.622618178387951,1549801.7358189446,4.401368452397152,0.7474542925940246,0.09774457144475406,4.027634451161993,1.2705151605373248,1.0,0.0,4.027634451162337,1.2856407625993838,1.285909618707259,3.13278372025066,19529.89741453462,1991.4953031396674,0.00020911137815454947,6.968159908426118e-05,0.0001394297790702883,0.0005615721817013986,0.09774457146745907,0.09774457144475403,0.48409231584101126,3.979039320256561e-13,29073.59796773298,21731.185602134927,0.7474542924481272,0.9880261754122678,0.6136072380102706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671948038603185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15485.263362620157,1593.7663255769116,0.48409231584101126,6.797124588340312
1011.0,-31.052371253412616,4.8209078110433135,34.672728098950564,24.17353269355374,4.9101096107239925,-27.456268811409256,-41.08737740954382,1.314007168720658,-5.184136932121703,-5.184136932122112,39.89003639223351,42220.14427796883,25762.990213650966,67983.1344916198,77980.27626677313,103743.26648042409,103743.26648042409,-1906.1130844534637,132816.2124969986,92537.66105688227,56777.52906807798,39733.47998756031,29072.94601657451,21730.69829639786,1593.7324486633315,105649.37956487756,352117.7238885698,1627725.765665018,4.622674904544492,1549797.377173195,4.401361453942714,0.7474542925236806,0.09774261732333173,4.027634451161993,1.270506880967878,1.0,0.0,4.027634451161165,1.2856421405048943,1.2859110022017821,3.1327803626445148,19529.33237912318,1991.4376855626726,0.0002091155010637916,6.968550085226816e-05,0.00013943000021152344,0.0005615730723774558,0.09774261729392722,0.09774261732333174,0.4840756491743446,3.979039320256561e-13,29072.94601657451,21730.69829639786,0.7474542924481272,0.9880346711735101,0.6136075760631962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671953252450348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15485.091850027806,1593.7324486633315,0.4840756491743446,6.79676844102241
1012.0,-31.052177532564155,4.820801225934205,34.672851785953846,24.172579775936924,4.909763089434478,-27.456129087114235,-41.08689014157278,1.313714643984549,-5.184165847111217,-5.184165847111622,39.889935443775514,42218.96043257519,25762.790213093,67981.75064566819,77977.82223258256,103740.61244567556,103740.61244567556,-1906.7157683453406,132812.90634263345,92534.98855377793,56776.126753770564,39732.06866667485,29072.293896957875,21730.21086981601,1593.6984848793422,105647.3282140209,352117.3264279624,1627743.897923353,4.62273161742969,1549793.0345981028,4.401354089331261,0.7474542926277261,0.09774067171100052,4.027634451161993,1.2704987222841009,1.0,0.0,4.027634451162784,1.2856435019599877,1.2859123694096353,3.1327770451309314,19528.768368742836,1991.3801725097599,0.0002091197539995082,6.968937946995716e-05,0.00013943037452955105,0.0005615745799936395,0.09774067180580975,0.09774067171100062,0.4840589825076779,3.979039320256561e-13,29072.293896957875,21730.21086981601,0.7474542924481272,0.9880441895351657,0.6136087721694914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671958387975442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15484.920588170775,1593.6984848793422,0.4840589825076779,6.796412325643856
1013.0,-31.05197977353188,4.820700255136068,34.67297687942477,24.171901505347364,4.909731383841661,-27.45596201271072,-41.08635342037303,1.3137136230100328,-5.184005180120948,-5.184005180121347,39.889867533756586,42217.58939554446,25762.116495787846,67979.70589133231,77975.20553795161,103737.32203373946,103737.32203373946,-1909.048765472282,132809.07384938077,92532.24776168278,56774.631619233056,39730.684602721914,29071.751815641306,21729.805677884156,1593.6645713809692,105646.37079921174,352119.5349339835,1627828.2849307873,4.6229422779283675,1549790.1132673554,4.401318187466977,0.7474542922519377,0.09773977167915102,4.027634451161993,1.2704900806071238,1.0,0.0,4.0276344511618225,1.2856434977706386,1.2859123708015432,3.1327770553392797,19528.1899465178,1991.3211898576783,0.00020912409567148878,6.969365196283521e-05,0.00013943044370865357,0.0005615748586217761,0.0977436029296902,0.0977397716812513,0.48404231584101126,3.979039320256561e-13,29071.751815641306,21729.805677884156,0.7474542924481272,0.9880421309206527,0.6136060231767706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671963444435312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15484.74934885175,1593.6645713809692,0.48404231584101126,6.796056116536456
1014.0,-31.051774374195436,4.820595045465207,34.67310127814195,24.17060227543118,4.908990094284643,-27.455843486323705,-41.08590694433076,1.313059206412941,-5.184307929487147,-5.1843079294875665,39.88975923406578,42216.624712080025,25762.625160503394,67979.24987258342,77972.94751466568,103735.57267516907,103735.57267516907,-1907.8674332613882,132806.7529523906,92529.6381893811,56773.31538679556,39729.24755842838,29071.180277221552,21729.3784877809,1593.6432434647768,105643.44010843046,352115.37339251454,1627781.6358408018,4.622864432636573,1549785.4544756615,4.401356974403003,0.7474542925526402,0.09773698209404241,4.027634451161993,1.2704824675573039,1.0,0.0,4.027634451163289,1.2856465538789075,1.2859154333468734,3.1327696084201913,19527.639217179443,1991.26503109415,0.00020912860516937194,6.969720625652939e-05,0.00013943139891284256,0.0005615787058350756,0.09773698215352732,0.0977369820940425,0.4840256491743446,3.979039320256561e-13,29071.180277221552,21729.3784877809,0.7474542924481272,0.9880643480149842,0.6136099155215555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671968234551367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15484.579188050833,1593.6432434647768,0.4840256491743446,6.795716238009649
1015.0,-31.051562731499303,4.820493738909743,34.67322499508245,24.169737996440404,4.908745897069966,-27.4556773979441,-41.08538538040591,1.3128605635147628,-5.184227343286295,-5.18422734328663,39.8896285306323,42215.37606577348,25762.156786655658,67977.53285242914,77970.43805069847,103732.59483735413,103732.59483735413,-1908.5448678763205,132802.8867929685,92526.94444212203,56771.88245719701,39727.84664991668,29070.291955614353,21728.7145030567,1593.593367459004,105641.13970523045,352116.4811130018,1627798.236832316,4.6228970359098875,1549779.8319430512,4.40132716038842,0.747454292383198,0.09773480370408393,4.027634451161993,1.2704741407325493,1.0,0.0,4.027634451163685,1.2856474747654125,1.2859163604002541,3.1327673644728318,19527.07072339035,1991.207060860778,0.00020913325183261007,6.970135851999279e-05,0.00013943189331261727,0.0005615806970966408,0.09773480373140243,0.09773480370408376,0.48400898250767793,3.410605131648481e-13,29070.291955614353,21728.7145030567,0.7474542924481272,0.9880722680913356,0.6136121837223597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671973225764583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15484.40729675944,1593.593367459004,0.48400898250767793,6.795355863814428
1016.0,-31.051347359272444,4.820397555731695,34.67335128966611,24.16907512759792,4.908720808761951,-27.455488312409983,-41.08483014916999,1.3128617619148197,-5.184084767134152,-5.184084767134571,39.88957790446408,42214.00415465077,25761.541981380637,67975.54613603141,77967.85690860685,103729.39888998748,103729.39888998748,-1910.8841836015781,132799.21439370103,92524.25701616597,56770.404262272044,39726.50305988214,29069.81550371354,21728.35838462768,1593.5633208808767,105640.28307358906,352118.4409406504,1627884.2003267403,4.623115438027059,1549777.654136908,4.4012964785281525,0.7474542926442715,0.09773400280921589,4.027634451161993,1.2704655105946587,1.0,0.0,4.0276344511625055,1.2856474593803464,1.2859163510916554,3.132767401961984,19526.503563661645,1991.1492266637074,0.00020913798047622134,6.970577906633633e-05,0.00013943220140988502,0.0005615819379998107,0.09773787388730172,0.09773400281094258,0.4839923158410112,3.979039320256561e-13,29069.81550371354,21728.35838462768,0.7474542924481272,0.9880695298134952,0.6136084755120715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671978031813913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15484.23699415302,1593.5633208808767,0.4839923158410112,6.7949839246827795
1017.0,-31.051124304440435,4.8202971304619355,34.67347630737906,24.167771182861202,4.907967774102512,-27.45536056331513,-41.08437839951364,1.3122040329771931,-5.184382882109048,-5.1843828821094045,39.889463524731305,42213.09349424984,25762.0510323712,67975.14452662104,77965.627562864,103727.6785952352,103727.6785952352,-1909.7098471900827,132796.92326278173,92521.64199517196,56769.10792655771,39725.037854015834,29069.24466754654,21727.931700739067,1593.5420330838367,105637.38844242528,352114.3431124416,1627837.4977881098,4.623036606231881,1549772.7338266743,4.401333726220239,0.7474542923021507,0.09773124434805813,4.027634451161993,1.2704579926049338,1.0,0.0,4.027634451160876,1.2856505302217593,1.2859194288720353,3.1327599191883615,19525.9516844204,1991.0929506427171,0.00020914287790052273,6.970937592180587e-05,0.00013943350197871685,0.0005615871762156439,0.09773124432140784,0.09773124434805844,0.48397564917434455,3.410605131648481e-13,29069.24466754654,21727.931700739067,0.7474542924481272,0.9880929349806854,0.6136133984829173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267198259480902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15484.06745743136,1593.5420330838367,0.48397564917434455,6.794651883555515
1018.0,-31.05089774704363,4.820203328683833,34.673601360079346,24.167103389650606,4.9079332588228,-27.455167936267607,-41.083814995922125,1.3122034480526092,-5.1841680163116735,-5.184168016312099,39.88935063579522,42211.73581916373,25761.256213364522,67972.99203252826,77963.06460152678,103724.32081489131,103724.32081489131,-1911.504799249611,132792.74000364827,92518.94181433028,56767.6130319908,39723.698647043864,29068.419188756958,21727.31469903922,1593.491460091704,105635.82561414092,352117.2966105101,1627896.4666821668,4.623165298473943,1549767.8776581057,4.401283017267854,0.7474542925073435,0.09772976958453893,4.027634451161993,1.270449344883673,1.0,0.0,4.02763445116293,1.2856505226822716,1.285919427726689,3.132759937559921,19525.38183287522,1991.034841956756,0.00020914785233584353,6.971386201254416e-05,0.00013943399032329936,0.0005615891430891085,0.09773216985909945,0.09772976958808263,0.4839589825076779,3.979039320256561e-13,29068.419188756958,21727.31469903922,0.7474542924481272,0.9880927375251374,0.6136129711825195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671987359054069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15483.895926369718,1593.491460091704,0.4839589825076779,6.794287647924491
1019.0,-31.050662804361036,4.820106807215664,34.67372717859085,24.16592911994087,4.9073290808581955,-27.455009017433007,-41.0833245498128,1.3116752939301917,-5.184391280620957,-5.184391280621344,39.88925922742562,42210.716064592525,25761.58257618029,67972.29864077282,77960.75754932275,103722.34012550305,103722.34012550305,-1910.9793468041462,132790.22571680095,92516.32714889562,56766.28566416554,39722.26831636676,29067.885591297898,21726.915862598384,1593.4696202046985,105633.3194723072,352114.2276687352,1627874.9137621745,4.623144382832663,1549763.9455322884,4.401310210589637,0.7474542926198529,0.09772738819223001,4.027634451161993,1.2704415801772848,1.0,0.0,4.027634451160906,1.2856529860346608,1.2859218982269056,3.1327539350913227,19524.83002867193,1990.9785735875078,0.00020915301099889289,6.971776739804693e-05,0.00013943524360084597,0.000561594190832932,0.09772738820859948,0.09772738819223004,0.4839423158410112,3.979039320256561e-13,29067.885591297898,21726.915862598384,0.7474542924481272,0.9881108673199128,0.6136156654228588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267199180907811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15483.726722287378,1593.4696202046985,0.4839423158410112,6.793923844111434
1020.0,-31.050421857723094,4.820013399781248,34.6738523691033,24.16504727387803,4.907059901102584,-27.454819049688194,-41.08278405675662,1.311457093067678,-5.184339568035796,-5.184339568036172,39.8891403085283,42209.51525283587,25761.20889212986,67970.72414496573,77958.2781218953,103719.48701402516,103719.48701402516,-1911.6472787568055,132786.5642770995,92513.64149626979,56764.878627210586,39720.847632288,29067.077263074345,21726.31166664345,1593.4248595485271,105631.13429278196,352114.9384966158,1627892.5478100514,4.623185130288635,1549758.82999378,4.401286797460525,0.7474542923599578,0.0977253187893746,4.027634451161993,1.2704332995088774,1.0,0.0,4.0276344511621955,1.2856539972147207,1.2859229164207215,3.13275147114821,19524.26324319037,1990.920777553025,0.00020915830161326784,6.972207153798747e-05,0.00013943623007528039,0.0005615981639913493,0.09772531886793626,0.09772531878937449,0.48392564917434455,3.979039320256561e-13,29067.077263074345,21726.31166664345,0.7474542924481272,0.9881199970541383,0.6136180923765824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671996388128288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15483.556140796412,1593.4248595485271,0.48392564917434455,6.793570526669483
1021.0,-31.050175116406567,4.819921232675541,34.6739784178511,24.164103960525267,4.906713138779588,-27.454631623890347,-41.082247719727434,1.311169646263371,-5.184373933415316,-5.184373933415675,39.889048066837255,42208.356339974416,25761.060052684883,67969.4163926593,77955.86418342976,103716.92423611465,103716.92423611465,-1912.2659052067174,132783.39477844484,92510.98758852998,56763.479745074495,39719.45315939499,29066.470542330186,21725.858174996305,1593.3934390029922,105629.19014132136,352114.4661188326,1627911.9533321422,4.623246443907107,1549754.8620384082,4.401281433053627,0.7474542925105553,0.09772347570227106,4.027634451161993,1.270425152364187,1.0,0.0,4.027634451161395,1.2856553325010893,1.2859242589524078,3.1327482174609815,19523.703157212803,1990.8636646778261,0.00020916371959281025,6.972634282491858e-05,0.0001394373767678917,0.0005616027824500155,0.09772347576041042,0.09772347570227108,0.4839089825076779,3.410605131648481e-13,29066.470542330186,21725.858174996305,0.7474542924481272,0.9881297325800774,0.613619096299434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672000819448408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15483.38665032656,1593.3934390029922,0.4839089825076779,6.7932031236334005
1022.0,-31.04992537732847,4.819834201709058,34.67410585240288,24.16344112660738,4.906679572228276,-27.45441648757709,-41.08166947318239,1.3111706824759455,-5.184221610321231,-5.184221610321652,39.888986352615404,42207.03687944129,25760.44371597908,67967.48059542038,77953.31758667139,103713.76130265047,103713.76130265047,-1914.3752750347485,132779.67579571606,92508.30106399835,56762.02035676458,39718.08967470419,29065.91449306559,21725.442544046426,1593.358838096468,105628.13657768522,352116.55991720303,1627987.8289404497,4.623434436946834,1549752.207285663,4.401247722203332,0.7474542921823286,0.09772248865295721,4.027634451161993,1.2704166134400294,1.0,0.0,4.027634451161548,1.285655316314847,1.285924249813599,3.1327482569018965,19523.13618772251,1990.8058498796747,0.0002091692035293214,6.97309481424312e-05,0.0001394382553868902,0.0005616063212061634,0.09772576133495563,0.09772248865455138,0.4838923158410112,3.979039320256561e-13,29065.91449306559,21725.442544046426,0.7474542924481272,0.9881291648802848,0.6136170377126475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672005191928328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15483.217166125673,1593.358838096468,0.4838923158410112,6.7928488029735385
1023.0,-31.049667400001287,4.8197435716715304,34.67423237606463,24.162190965749346,4.905986020981249,-27.454247319151147,-41.081177280843235,1.3105659401310956,-5.184479964057573,-5.184479964057893,39.888877313989504,42206.109108895864,25760.875604503264,67966.98471339913,77951.06518335124,103711.9407878545,103711.9407878545,-1913.4854256609833,132777.2927712652,92505.6893058487,56760.733231393344,39716.617860505954,29065.351983410703,21725.0221032501,1593.336757561577,105625.42621351549,352113.00865167263,1627951.7894708123,4.623378714988806,1549747.516793514,4.40127879037437,0.7474542925077887,0.09771990700571301,4.027634451161993,1.2704090487444777,1.0,0.0,4.027634451161754,1.2856581374022638,1.2859270787747334,3.132741382790941,19522.584997078444,1990.7496440760551,0.0002091748685059167,6.97348683217644e-05,0.0001394400001841523,0.0005616133486117264,0.09771990701539525,0.09771990700571298,0.48387564917434456,3.410605131648481e-13,29065.351983410703,21725.0221032501,0.7474542924481272,0.9881511807183346,0.6136216977308442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672009320747533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15483.048616489526,1593.336757561577,0.48387564917434456,6.792509574619879
1024.0,-31.04940336609691,4.819656685261555,34.67435841130055,24.161355045530968,4.905756177566792,-27.45403263626266,-41.08061028001828,1.310385447732592,-5.184392390154358,-5.184392390154747,39.88875355831232,42204.897820100836,25760.426369196975,67965.32418929781,77948.61255271027,103709.03892190725,103709.03892190725,-1914.1935164040187,132773.53067445458,92503.03705347258,56759.32232086326,39715.23859178813,29064.49175254733,21724.37911044539,1593.2881235163586,105623.23243831127,352114.2124173871,1627969.8350398215,4.623414158330161,1549742.193233997,4.4012486249688,0.7474542921790943,0.09771783106505197,4.027634451161993,1.2704007455473767,1.0,0.0,4.0276344511624425,1.285658970903406,1.2859279199050262,3.1327393518141573,19522.025260452134,1990.6925668247704,0.00020918066662654167,6.973938458317191e-05,0.00013944128204336975,0.0005616185114720722,0.0977178310544117,0.09771783106505195,0.4838589825076779,3.979039320256561e-13,29064.49175254733,21724.37911044539,0.7474542924481272,0.988159212736653,0.6136240664045688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672013620311398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15482.878427801319,1593.2881235163586,0.4838589825076779,6.792146381179121
1025.0,-31.04913365055732,4.819570774895557,34.67448549769685,24.16040701735767,4.905403795709155,-27.453825092481384,-41.080055677425094,1.3100952376332065,-5.184432814975821,-5.184432814976208,39.88866493512329,42203.76204036339,25760.309243919794,67964.07128428319,77946.20211945477,103706.51136337456,103706.51136337456,-1914.8122137059836,132770.4173303818,92500.37510217955,56757.935023088045,39713.82231010167,29063.90596700724,21723.94127957074,1593.2579867081286,105621.32357708055,352113.6567490032,1627989.6030007033,4.623477595363991,1549738.3809663015,4.401244743741933,0.7474542927654432,0.09771602164188518,4.027634451161993,1.2703926429105925,1.0,0.0,4.027634451162017,1.2856603181006783,1.285929274999536,3.1327360691291046,19521.463476947072,1990.635280849941,0.00020918658966743745,6.974380235217596e-05,0.00013944278731526147,0.0005616245741570017,0.09771602166856422,0.09771602164188001,0.48384231584101123,3.979039320256561e-13,29063.90596700724,21723.94127957074,0.7474542924481272,0.988169760572093,0.6136254147610448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267201774227623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15482.709829782965,1593.2579867081286,0.48384231584101123,6.7917754854469505
1026.0,-31.048858271489472,4.819486723579579,34.6746126710677,24.15951444944369,4.905098727805054,-27.453607719554412,-41.079495766293235,1.3098481758700236,-5.184430230951023,-5.184430230951433,39.88856883758845,42202.628788382004,25760.086157917354,67962.71494629935,77943.82482743303,103703.91098535038,103703.91098535038,-1915.4756875087915,132767.16239008855,92497.76315830986,56756.56711925884,39712.440043390015,29063.25140473817,21723.452012034726,1593.2228700550918,105619.38667285917,352113.69226827077,1628009.6353578232,4.623534020703359,1549734.2471857183,4.4012325598659086,0.7474542923471102,0.09771418721925552,4.027634451161993,1.2703845600550996,1.0,0.0,4.02763445116246,1.2856614629222294,1.2859304278361174,3.1327332795737908,19520.912247108277,1990.5790710495712,0.00020919263724072275,6.974826266967534e-05,0.00013944437457104743,0.000561630967043088,0.09771418714823984,0.0977141872192557,0.48382564917434456,3.979039320256561e-13,29063.25140473817,21723.452012034726,0.7474542924481272,0.9881793045666143,0.6136271100990959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672021817938388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15482.541076233741,1593.2228700550918,0.48382564917434456,6.791421909783335
1027.0,-31.048577259036726,4.819404122759336,34.67474016046346,24.158593627531104,4.904772394118378,-27.45338740230941,-41.0789315943606,1.3095825373910388,-5.184445235853559,-5.184445235853955,39.888475318800886,42201.50211625027,25759.912098429224,67961.41421467949,77941.41917047549,103701.33126890472,103701.33126890472,-1916.1180752449145,132763.9523198907,92495.11196722041,56755.194912995285,39711.01894913903,29062.621050985974,21722.980846592112,1593.189578167329,105617.44934414963,352113.486015201,1628029.4159290371,4.623592905665515,1549730.2243418482,4.40122371307001,0.747454292181095,0.0977123518072733,4.027634451161993,1.2703764651110396,1.0,0.0,4.027634451161587,1.2856626945095402,1.2859316676159014,3.132730278604274,19520.35273445802,1990.5220166374882,0.00020919880869434398,6.97527571960405e-05,0.0001394460514983035,0.0005616377210930767,0.09771235175554513,0.09771235180727317,0.4838089825076779,3.979039320256561e-13,29062.621050985974,21722.980846592112,0.7474542924481272,0.988189867724843,0.613629031648951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267202580540723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15482.372522173813,1593.189578167329,0.4838089825076779,6.791064330009218
1028.0,-31.04829055753661,4.81932320536095,34.674867895311685,24.157696414645784,4.9044624005326565,-27.453160330206707,-41.07835879605261,1.3093321732027883,-5.184447702524608,-5.184447702524984,39.88838149359778,42200.3642972401,25759.71008780628,67960.07438504638,77939.0429231644,103698.75301097067,103698.75301097067,-1916.7797707560967,132760.73369463708,92492.4945036497,56753.815877725414,39709.64291769364,29061.9806836664,21722.50221544264,1593.1553631296658,105615.53278172677,352113.4521090601,1628049.6366409953,4.623650777581595,1549726.1883250067,4.401212674615482,0.7474542926680583,0.09771053671669096,4.027634451161993,1.270368347088806,1.0,0.0,4.0276344511621565,1.2856638542905494,1.2859328357352375,3.1327274526081377,19519.800339730526,1990.465688051529,0.00020920510526087696,6.975732071922896e-05,0.00013944778454164802,0.0005616447011581564,0.09771053676490592,0.09771053671669083,0.48379231584101123,3.979039320256561e-13,29061.9806836664,21722.50221544264,0.7474542924481272,0.9881993593605137,0.613630478492957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267202972406483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15482.204147358556,1593.1553631296658,0.48379231584101123,6.790707779834326
1029.0,-31.047998272759823,4.819243821316758,34.67499590706254,24.156789667345606,4.904145553516567,-27.452928917713834,-41.07778533417729,1.309076198470618,-5.184455629285992,-5.184455629286409,39.8882886410326,42199.24764707013,25759.526085303154,67958.77373237329,77936.65586507956,103696.18195038271,103696.18195038271,-1917.4350204345246,132757.5301691076,92489.86120127622,56752.4529832669,39708.23135334368,29061.348218724896,21722.029467101624,1593.1217328085777,105613.61697081724,352113.343150127,1628069.7891501926,4.623709441354652,1549722.1941553121,4.401202693118542,0.7474542923340913,0.0977087222137893,4.027634451161993,1.2703602730249983,1.0,0.0,4.027634451159235,1.2856650401017171,1.285934030048081,3.1327245631905347,19519.244602350533,1990.4090186098754,0.00020921152462767848,6.976188980570824e-05,0.00013944963482197026,0.0005616521534109266,0.0977087221919504,0.09770872221378954,0.48377564917434457,3.979039320256561e-13,29061.348218724896,21722.029467101624,0.7474542924481272,0.9882098182838882,0.6136324797921224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672033562860876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15482.03604053719,1593.1217328085777,0.48377564917434457,6.790350815826098
1030.0,-31.04770035178037,4.819166014745561,34.67512415947146,24.15588746024298,4.903832649929637,-27.45269203754788,-41.077203455474205,1.3088243356970888,-5.184459922552492,-5.184459922552911,39.88819555201177,42198.12040636221,25759.33678854357,67957.45719490579,77934.27121386344,103693.60800240701,103693.60800240701,-1918.0948182954598,132754.3194386928,92487.22962688017,56751.0788193786,39706.8342305573,29060.71143628579,21721.553497748388,1593.0877579398266,105611.70282070247,352113.2841361581,1628090.0168132982,4.62376766274951,1549718.189821991,4.401192058470401,0.7474542922106999,0.09770690950429037,4.027634451161993,1.2703521791798993,1.0,0.0,4.027634451163087,1.285666206396981,1.285935205000349,3.1327217213317358,19518.68922964634,1990.3523863548044,0.00020921806796760523,6.976652623658986e-05,0.00013945154173101537,0.0005616598337434918,0.09770690944244358,0.0977069095042905,0.4837589825076779,3.979039320256561e-13,29060.71143628579,21721.553497748388,0.7474542924481272,0.9882199013490763,0.6136342368651441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672037328914627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15481.86804256415,1593.0877579398266,0.4837589825076779,6.789994080213046
1031.0,-31.047396899009392,4.8190896885748105,34.67525264239747,24.15497547425332,4.903514397395458,-27.452450712892976,-41.07662084335459,1.308568211279072,-5.1844672591878975,-5.184467259188321,39.888102270175025,42197.014051898856,25759.159140490065,67956.17319238892,77931.86869779498,103691.02783828505,103691.02783828505,-1918.7481161019678,132751.10242339582,92484.57578939077,56749.72114349476,39705.394050995565,29060.074585110764,21721.077490141815,1593.0538712741115,105609.77595438702,352113.18328896025,1628110.0479246206,4.623825875296804,1549714.1772023104,4.401181923173106,0.7474542925389063,0.09770508464422563,4.027634451161993,1.2703440655535085,1.0,0.0,4.027634451161615,1.2856673924060635,1.2859363998270374,3.1327188314424563,19518.129158494565,1990.2952749914157,0.00020922473299804872,6.977116879688061e-05,0.0001394535642011681,0.0005616679795139554,0.09770508473885471,0.09770508464422593,0.48374231584101124,3.979039320256561e-13,29060.074585110764,21721.077490141815,0.7474542924481272,0.9882310778975413,0.6136366826087868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672041020132963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15481.70030990745,1593.0538712741115,0.48374231584101124,6.789636967791553
