time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1032.0,-31.047087856691153,4.819015041140841,34.67538140403978,24.154092266131215,4.90321319055121,-27.452202652387946,-41.07602967470882,1.3083279862479986,-5.184463674228198,-5.184463674228592,39.88801047042069,42195.896137976066,25758.95769207629,67954.85383005235,77929.51357812324,103688.47127019953,103688.47127019953,-1919.424443978176,132747.91010964246,92481.97399195461,56748.35655180755,39704.01937794118,29059.438839442922,21720.60229391062,1593.0196999277211,105607.8957141777,352113.23256674217,1628130.812126511,4.623884198438645,1549710.2283436852,4.401170092492737,0.7474542923529837,0.09770330466469186,4.027634451161993,1.2703360074246306,1.0,0.0,4.027634451163067,1.28566850368439,1.2859375200654555,3.1327161236507273,19517.58006997932,1990.2392835452804,0.00020923152099831845,6.977587983211922e-05,0.00013945564116619923,0.0005616763447698687,0.09770330456609598,0.09770330466469188,0.4837256491743446,3.979039320256561e-13,29059.438839442922,21720.60229391062,0.7474542924481272,0.9882407835746787,0.6136383659556627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672044641121019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15481.5326890211,1593.0196999277211,0.4837256491743446,6.789279499845888
1033.0,-31.04677332886979,4.818941919347068,34.6755104431365,24.153199488669657,4.902905048628081,-27.451950347666653,-41.07543780757112,1.3080820674249338,-5.184465698226404,-5.184465698226825,39.887919709557345,42194.79903468258,25758.774615252776,67953.57364993537,77927.14803735884,103685.92265261163,103685.92265261163,-1920.094386610188,132744.73413072331,92479.35675181467,56747.007749138415,39702.61000297362,29058.8114781117,21720.133378862058,1592.9861434740737,105606.01703922181,352113.20474546857,1628151.5220209274,4.623943379794195,1549706.3241814768,4.401159352435278,0.747454292658272,0.0977015260402871,4.027634451161993,1.2703279525926336,1.0,0.0,4.027634451162986,1.2856696413872084,1.2859386668890922,3.132713351476719,19517.027722405102,1990.1829597676171,0.00020923842969403742,6.978059672836176e-05,0.00013945783296567566,0.00056168517253695,0.09770152602910537,0.0977015260402871,0.4837089825076779,3.979039320256561e-13,29058.8114781117,21720.133378862058,0.7474542924481272,0.9882514378884362,0.6136405869138322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267204818246944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15481.36533779338,1592.9861434740737,0.4837089825076779,6.78892251794211
1034.0,-31.046453260767887,4.818870367701521,34.6756397218568,24.152311286330246,4.9026008505378185,-27.45169266157472,-41.07483755853025,1.3078402513446483,-5.184464077915834,-5.1844640779162114,39.88782870813951,42193.690984394634,25758.58619746566,67952.27718186029,77924.78490810952,103683.37110557518,103683.37110557518,-1920.7689067039464,132741.5508848318,92476.74128318261,56745.64735946785,39701.21547079418,29058.17977925663,21719.661212317544,1592.9522411412881,105604.14001227912,352113.2270177726,1628172.3062199946,4.624002114347763,1549702.4096790575,4.4011479568781935,0.7474542926402522,0.0976997491966052,4.027634451161993,1.2703198779793454,1.0,0.0,4.0276344511613,1.2856707596212464,1.2859397943966344,3.1327106267459315,19516.475748693432,1990.1266741133245,0.00020924546029946775,6.978538072553032e-05,0.00013946007957393744,0.0005616942210537834,0.09769974923638393,0.09769974919660507,0.48369231584101124,3.979039320256561e-13,29058.17977925663,21719.661212317544,0.7474542924481272,0.9882617049603861,0.6136425550421555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672051651441203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15481.198099180023,1592.9522411412881,0.48369231584101124,6.78856580337032
1035.0,-31.046127676708846,4.818800352834492,34.67576925238688,24.151422979217045,4.902296613972923,-27.451430014221096,-41.074232769291825,1.3075989514851583,-5.184462475919872,-5.184462475920273,39.88773815610284,42192.58778890964,25758.401784043515,67950.98957295316,77922.42158327893,103680.82336732245,103680.82336732245,-1921.4443009114475,132738.37319890695,92474.12337676833,56744.28958239894,39699.8153270771,29057.549831584514,21719.190351822694,1592.9184289622415,105602.2676682339,352113.24903833057,1628193.1500068072,4.624061021428831,1549698.5145145645,4.401136619388799,0.7474542925231332,0.09769797688481431,4.027634451161993,1.2703118368843573,1.0,0.0,4.02763445116131,1.285671875188222,1.2859409193926432,3.1327079085185314,19515.92326050735,1990.0703359972417,0.0002092526122916125,6.979020121494409e-05,0.00013946241107666842,0.0005617036114945056,0.09769797691548807,0.09769797688481441,0.4836756491743446,3.979039320256561e-13,29057.549831584514,21719.190351822694,0.7474542924481272,0.9882721569704176,0.6136446283470547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672055045924722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15481.031128246235,1592.9184289622415,0.4836756491743446,6.788208715739567
1036.0,-31.045796676406205,4.818731890349671,34.675899031602626,24.150539351999782,4.901995479844013,-27.451162181283106,-41.07362710693849,1.3073609847209127,-5.184458594379464,-5.184458594379843,39.8876479995232,42191.504537351124,25758.215498178502,67949.72003552962,77920.06462544433,103678.28012362283,103678.28012362283,-1922.1242635507951,132735.20009845993,92471.51090682116,56742.95081872797,39698.40009788132,29056.9199748371,21718.71956926003,1592.8845476360843,105600.40438717362,352113.30239283014,1628214.1418034625,4.624119937357461,1549694.6363683078,4.401124938584153,0.7474542927491333,0.09769621336112252,4.027634451161993,1.2703037886461241,1.0,0.0,4.027634451162261,1.2856729748972069,1.285942028680629,3.1327052289358526,19515.371919644116,1990.0141148755301,0.0002092598834914475,6.979502897216322e-05,0.00013946485451928428,0.0005617134527881647,0.09769621341724764,0.09769621336112244,0.4836589825076779,3.979039320256561e-13,29056.9199748371,21718.71956926003,0.7474542924481272,0.9882830879656038,0.6136471256730051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672058367503012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15480.864348914605,1592.8845476360843,0.4836589825076779,6.787851601265964
1037.0,-31.045464117926155,4.818666350341911,34.67602976587789,24.149690998625033,4.9018374512294205,-27.450788133673914,-41.07291894089428,1.3071614670258704,-5.184387941277521,-5.184387941277926,39.887578565518055,42190.00347320438,25757.864800921077,67947.86827412546,77917.27121922228,103675.13602014336,103675.13602014336,-1923.7832957329374,132731.46910108137,92468.88564935468,56741.61790353386,39696.964162023134,29056.333080938028,21718.28088993457,1592.850723488671,105598.9193158763,352114.27357045625,1628273.5298481912,4.62427584470637,1549691.6496226108,4.401104317381572,0.7474542926472206,0.09769481557855766,4.027634451161993,1.2702957052411508,1.0,0.0,4.027634451161589,1.2856738944250878,1.28594295779413,3.1327029883911752,19514.817880077324,1989.957618562641,0.00020926718915481978,6.98006741818187e-05,0.00013946651497300107,0.000561720140488759,0.09769731899716633,0.0976948155791039,0.48364231584101125,3.979039320256561e-13,29056.333080938028,21718.28088993457,0.7474542924481272,0.9882852313833116,0.6136433475199434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672061615435748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15480.697687988999,1592.850723488671,0.48364231584101125,6.787494434085931
1038.0,-31.045124881229786,4.818603887558552,34.67616126518863,24.14904957348483,4.901671553241849,-27.450613843843055,-41.072387458384014,1.3071605158993014,-5.184306999435364,-5.184306999435699,39.887516245433076,42189.262546217244,25757.495534010195,67946.75808022745,77915.34717592911,103672.84270993932,103672.84270993932,-1924.9773637979524,132728.6970850526,92466.29408505505,56740.20945552197,39695.64958837009,29055.85437511331,21717.92307425096,1592.8225884443605,105597.82007373727,352115.38617679034,1628314.912753997,4.624378759570737,1549688.9688901918,4.401082797648958,0.7474542924765146,0.0976937789311914,4.027634451161993,1.2702874229243029,1.0,0.0,4.027634451163203,1.2856738834798387,1.2859429564287188,3.132703015060625,19514.2709511836,1989.9018473366136,0.00020927464176781455,6.980491122009233e-05,0.00013946973054772223,0.0005617330916482863,0.09769703509277895,0.09769377893171798,0.4836256491743446,3.410605131648481e-13,29055.85437511331,21717.92307425096,0.7474542924481272,0.98829486139411,0.6136485765987839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267206472472408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15480.533195164884,1592.8225884443605,0.4836256491743446,6.787147435320907
1039.0,-31.044777817388198,4.81853839922963,34.67629156427622,24.147844744753115,4.901033396922857,-27.450341274483506,-41.07179230833424,1.3065968540181514,-5.184513484059551,-5.184513484059966,39.88740264195909,42188.29185907191,25757.858599470714,67946.15045854263,77913.05436247516,103670.91296194587,103670.91296194587,-1924.135242530101,132726.11658507353,92463.69991584298,56738.93741243974,39694.18055933694,29055.203623127665,21717.436669656057,1592.7941017589114,105595.04820447597,352112.5478962092,1628279.0937877144,4.624314309490828,1549684.0821838693,4.401104395293131,0.7474542925718539,0.09769114353606527,4.027634451161993,1.270279781301506,1.0,0.0,4.02763445116207,1.2856765081602388,1.2859455914619875,3.132696619716111,19513.72347254397,1989.8460200521047,0.00020928226658669844,6.980965610545678e-05,0.00013947261048124164,0.0005617446909677461,0.09769114357887372,0.0976911435360654,0.4836089825076779,3.979039320256561e-13,29055.203623127665,21717.436669656057,0.7474542924481272,0.9883164957261268,0.6136533782921152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672067688026483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15480.365257250509,1592.7941017589114,0.4836089825076779,6.786803820404621
1040.0,-31.044425025848003,4.818476410914458,34.676421650278115,24.147045879531674,4.900825228426843,-27.450044530287123,-41.0711482289247,1.3064447328659614,-5.1844123649378275,-5.184412364938179,39.887287833840254,42187.14310767954,25757.438597820543,67944.58170550008,77910.66432192468,103668.10291974522,103668.10291974522,-1924.88734776598,132722.47624212588,92461.08319863972,56737.56198439436,39692.80134916152,29054.37332238066,21716.816056725893,1592.74658292769,105592.9902675112,352113.9378494683,1628299.057566809,4.624352752156379,1549679.1436710185,4.40107299681366,0.7474542925349339,0.09768919861646393,4.027634451161993,1.2702716066827997,1.0,0.0,4.027634451162692,1.2856772047464144,1.2859462981596486,3.1326949224058143,19513.17123533135,1989.7897075281926,0.00020929001750265842,6.981479142045954e-05,0.00013947522608219888,0.000561755225652272,0.09768919862485055,0.09768919861646302,0.48359231584101126,3.410605131648481e-13,29054.37332238066,21716.816056725893,0.7474542924481272,0.9883254407199031,0.6136563911061041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672070794865016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15480.198691878599,1592.74658292769,0.48359231584101126,6.786434248228626
1041.0,-31.04406699438784,4.818415488877132,34.67655275492212,24.14616326512771,4.900514552514345,-27.449753319785724,-41.070523812063016,1.3062008779122245,-5.184423596357078,-5.184423596357496,39.88720694537548,42186.09831020728,25757.310644479163,67943.40895468644,77908.35028203501,103665.66092651417,103665.66092651417,-1925.5722151784576,132719.46223931352,92458.4988725047,56736.24690067696,39691.3910798086,29053.80131279934,21716.38851188001,1592.7162173497222,105591.23314169263,352113.783465519,1628321.1666894425,4.624417569410193,1549675.6642315267,4.401065044882799,0.7474542927473345,0.09768753593128834,4.027634451161993,1.2702636540541428,1.0,0.0,4.027634451163712,1.285678330817829,1.2859474345808202,3.1326921786104824,19512.62583399431,1989.7340920695967,0.00020929788381141844,6.981977029736721e-05,0.00013947811351405125,0.000561766855172276,0.09768753600013769,0.0976875359312885,0.48357564917434454,3.979039320256561e-13,29053.80131279934,21716.38851188001,0.7474542924481272,0.9883368798600131,0.6136588878721864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267207373565993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15480.033212440452,1592.7162173497222,0.48357564917434454,6.7860637548187634
1042.0,-31.04370359932055,4.818356111827128,34.67668389186275,24.1452882293612,4.900222108655788,-27.449455458178807,-41.069887031894154,1.3059739675140387,-5.184410973997899,-5.184410973998289,39.88711727763255,42185.02539122465,25757.125246000447,67942.1506372251,77905.9929290205,103663.11817502095,103663.11817502095,-1926.2647594750306,132716.28273168328,92455.87644834268,56734.908910546816,39689.96393088429,29053.164556662334,21715.912566295912,1592.6816824360033,105589.38293449598,352113.9569689426,1628342.4587037181,4.6244757598385755,1549671.807155878,4.401051922212113,0.7474542927653683,0.09768578559579091,4.027634451161993,1.2702556503238158,1.0,0.0,4.02763445116232,1.285679377270965,1.285948491518941,3.132689628818044,19512.072392373735,1989.6776567302531,0.00020930586824262354,6.982484809306621e-05,0.00013948102014955732,0.0005617785620375772,0.09768578561706066,0.09768578559579247,0.48355898250767787,3.979039320256561e-13,29053.164556662334,21715.912566295912,0.7474542924481272,0.9883482485021521,0.61366170436754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672076625870285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15479.867443820825,1592.6816824360033,0.48355898250767787,6.785709996545753
1043.0,-31.04333493481705,4.818298283325538,34.67681532198049,24.144427861925237,4.899935855340318,-27.449152234332207,-41.06924937861038,1.3057531548554249,-5.184396637136558,-5.184396637136917,39.88703032394906,42183.97168348766,25756.93942019082,67940.91110367849,77903.6700464122,103660.60946660303,103660.60946660303,-1926.9694339098642,132713.15089114598,92453.28887338229,56733.59051045742,39688.55373658319,29052.541424542946,21715.446791694452,1592.6478118169177,105587.57890051289,352114.1540395161,1628364.3519509686,4.62453534818207,1549668.0668329597,4.4010388365673245,0.7474542923583863,0.0976840793556112,4.027634451161993,1.2702476416481656,1.0,0.0,4.02763445116295,1.285680394921289,1.2859495197974684,3.132687149210648,19511.526305398118,1989.62197135598,0.00020931396873950052,6.982993319337384e-05,0.0001394840355461267,0.000561790706952684,0.0976840793370474,0.09768407935561146,0.4835423158410112,3.410605131648481e-13,29052.541424542946,21715.446791694452,0.7474542924481272,0.9883594514231689,0.6136645275233144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672079442785504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15479.70202859737,1592.6478118169177,0.4835423158410112,6.785351599556599
1044.0,-31.042960943485472,4.818241992661488,34.67694701813646,24.143572279159002,4.899651934453572,-27.448843982386386,-41.068603413272626,1.305534973354457,-5.184381261585088,-5.184381261585497,39.88694435080181,42182.90633353017,25756.754879685985,67939.66121321615,77901.35714903226,103658.11202871826,103658.11202871826,-1927.6787252223876,132710.03446823164,92450.71007751644,56732.25926201409,39687.16757278039,29051.92243951338,21714.98412345378,1592.6141252077077,105585.79075394064,352114.36538773455,1628386.46078704,4.624595361208637,1549664.3686946342,4.401025692286665,0.7474542921785905,0.09768238835395929,4.027634451161993,1.2702396324230358,1.0,0.0,4.0276344511621005,1.2856814000051644,1.285950535657802,3.1326847002265215,19510.982071180108,1989.5664749104035,0.00020932218657556138,6.983508492912407e-05,0.0001394871016464373,0.0005618030560839256,0.09768238835036673,0.09768238835395944,0.48352564917434454,3.979039320256561e-13,29051.92243951338,21714.98412345378,0.7474542924481272,0.9883700991832356,0.6136669299227832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267208218623658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15479.53673711176,1592.6141252077077,0.48352564917434454,6.78499431805916
1045.0,-31.042581647269333,4.818187149256999,34.677078940953656,24.142706917505734,4.899362830198665,-27.448531473641435,-41.067952977586515,1.3053126565707318,-5.18436865988383,-5.184368659884224,39.88685805157448,42181.845366751004,25756.58120853865,67938.42657528966,77899.02562553113,103655.60683406977,103655.60683406977,-1928.381405430584,132706.9092832889,92448.10841591086,56730.92815713073,39685.75584308903,29051.302449219136,21714.520722142486,1592.5804688021167,105583.98823950035,352114.5386074247,1628408.354375226,4.624655263640651,1549660.656536668,4.401012984767428,0.7474542926293533,0.09768068364106897,4.027634451161993,1.2702316479245201,1.0,0.0,4.0276344511623545,1.2856824242208065,1.2859515708041889,3.132682204629933,19510.433011330817,1989.510486387382,0.00020933052128132478,6.984027267218507e-05,0.0001394902486091397,0.0005618157308993224,0.09768068369238193,0.09768068364106884,0.4835089825076779,3.979039320256561e-13,29051.302449219136,21714.520722142486,0.7474542924481272,0.9883813515320617,0.6136696334511489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267208485673159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15479.37171952812,1592.5804688021167,0.4835089825076779,6.7846372880155394
1046.0,-31.042197140343482,4.818133855046389,34.67721110819831,24.141855840012454,4.899082754383325,-27.448213371743726,-41.067301703710086,1.3050989857835886,-5.184349758651592,-5.184349758651946,39.886772302825676,42180.80322085244,25756.39530527321,67937.19852612565,77896.71526375698,103653.11056903019,103653.11056903019,-1929.0960699788702,132703.79165299053,92445.52946728349,56729.61742437928,39684.34671433801,29050.681083960335,21714.05627340557,1592.5465408164089,105582.20663900906,352114.79841894656,1628430.5986009908,4.6247150245116435,1549656.9680641724,4.400999262236031,0.7474542924019254,0.09767899914757057,4.027634451161993,1.270223700790666,1.0,0.0,4.027634451160976,1.2856834076987218,1.2859525653519586,3.132679808298344,19509.888744873708,1989.4549866543325,0.00020933897080010482,6.984546745757828e-05,0.00013949350334252654,0.0005618288397756405,0.09767899912774201,0.09767899914757064,0.4834923158410112,3.410605131648481e-13,29050.681083960335,21714.05627340557,0.7474542924481272,0.9883926827742923,0.6136726000116159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672087458567611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15479.206899757395,1592.5465408164089,0.4834923158410112,6.7842798552118015
1047.0,-31.04180736407109,4.818082055517275,34.6773435334534,24.141004762519174,4.898802001966854,-27.447890594377032,-41.06664211777968,1.304885232272812,-5.184331903120665,-5.184331903121042,39.88668747912881,42179.74940189347,25756.21594349367,67935.96534538714,77894.40771669471,103650.62366018837,103650.62366018837,-1929.8116718992387,132700.68847007465,92442.95093240912,56728.2926176079,39682.953683112464,29050.06480988627,21713.595637717055,1592.5129117292138,105580.43533208761,352115.0438566614,1628452.9601884508,4.6247753073889095,1549653.319389208,4.400985832403228,0.7474542924368114,0.09767732448596621,4.027634451161993,1.270215712995268,1.0,0.0,4.027634451160963,1.2856843913257374,1.2859535601981706,3.132677411607125,19509.34456573586,1989.3994958253697,0.00020934753643330788,6.985072890700422e-05,0.00013949680752630366,0.0005618421478200543,0.09767732452873872,0.09767732448596608,0.48347564917434455,3.979039320256561e-13,29050.06480988627,21713.595637717055,0.7474542924481272,0.9884036353256801,0.6136752077342562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672089986908688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15479.042205296122,1592.5129117292138,0.48347564917434455,6.7839224594563605
1048.0,-31.041412336549808,4.8180318008290355,34.67747621327416,24.140163149591558,4.898527074756501,-27.44756250767763,-41.06597792180253,1.3046772458842943,-5.184310165224417,-5.184310165224813,39.88660331784583,42178.699098497505,25756.030562588658,67934.72966108617,77892.11506517611,103648.14562776477,103648.14562776477,-1930.535499131336,132697.59481311357,92440.38753131486,56726.97156463626,39681.57329630956,29049.4491853488,21713.135482493668,1592.4791931885477,105578.6811268961,352115.3426605926,1628475.5904230208,4.624835652199127,1549649.6992142657,4.4009718165220315,0.7474542922984154,0.09767566632680355,4.027634451161993,1.2702077208040286,1.0,0.0,4.027634451164125,1.2856853476989936,1.2859545279337339,3.1326750813255346,19508.803580461114,1989.3443306798056,0.00020935621779631013,6.985602750070396e-05,0.00013950019029560618,0.0005618557723782374,0.09767566628778442,0.09767566632680356,0.4834589825076779,3.979039320256561e-13,29049.4491853488,21713.135482493668,0.7474542924481272,0.9884143609127205,0.6136777480613411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672092444340906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15478.877787006917,1592.4791931885477,0.4834589825076779,6.783565290605508
1049.0,-31.04101221269489,4.817982985827777,34.67760912602152,24.139311827626102,4.89824653480134,-27.447230394839945,-41.065316869039066,1.304464716946394,-5.184291888016901,-5.184291888017262,39.88651915495611,42177.683730773824,25755.857800150974,67933.54153092479,77889.80581597688,103645.66361612786,103645.66361612786,-1931.252810175807,132694.49844541456,92437.80320329506,56725.68111809185,39680.135650225784,29048.8348292867,21712.676277682986,1592.4456465611904,105576.91642630367,352115.5938948776,1628498.0443040999,4.6248961208752375,1549646.0789766025,4.400958395041266,0.7474542922386861,0.09767399811510984,4.027634451161993,1.2701998016936704,1.0,0.0,4.027634451161577,1.285686325121197,1.2859555168671073,3.1326726997600467,19508.258178726308,1989.2887151806488,0.0002093650114976477,6.986130138864069e-05,0.00013950371010900702,0.0005618699488999523,0.09767399807393629,0.09767399811511035,0.4834423158410112,3.410605131648481e-13,29048.8348292867,21712.676277682986,0.7474542924481272,0.9884265842622391,0.6136812967880354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672094828484592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15478.713571617976,1592.4456465611904,0.4834423158410112,6.783208219180257
1050.0,-31.040606892836784,4.817935682115387,34.677742270522096,24.138469935301714,4.897972410592828,-27.446892963343636,-41.064643662516005,1.3042584810996798,-5.184268762733495,-5.184268762733894,39.88643518683204,42176.64033616617,25755.676445486897,67932.31678165306,77887.50869584197,103643.18514132887,103643.18514132887,-1931.9783595864428,132691.40309506233,92435.23150393601,56724.36314426021,39678.742621861995,29048.217953733456,21712.215191220213,1592.4118130818288,105575.16350091531,352115.911769897,1628520.7160803927,4.624956332971993,1549642.467123088,4.400944164476607,0.7474542922323958,0.09767234136586843,4.027634451161993,1.2701918693957852,1.0,0.0,4.027634451162241,1.2856872728280817,1.2859564762262305,3.1326703906017093,19507.715442169232,1989.2333714539861,0.0002093739197409517,6.986667261788485e-05,0.00013950724712306683,0.0005618841946996338,0.09767234131715107,0.09767234136586847,0.48342564917434455,3.979039320256561e-13,29048.217953733456,21712.215191220213,0.7474542924481272,0.9884376700600875,0.6136840620177645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672097144328318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15478.549403540223,1592.4118130818288,0.48342564917434455,6.782850913165831
1051.0,-31.040196448320167,4.817889910321435,34.67787568129482,24.137637682165973,4.897703239278644,-27.446550423691637,-41.06396961780263,1.304057214650112,-5.184243144153584,-5.184243144153973,39.886352537771636,42175.61569045952,25755.492615274175,67931.1083057337,77885.23057193178,103640.72318720596,103640.72318720596,-1932.712236163774,132688.32948812915,92432.67873702926,56723.06385555698,39677.34986830253,29047.606300923188,21711.758005960368,1592.3781753158423,105573.43542336974,352116.26391748135,1628543.7348861012,4.625017080346369,1549638.9120147543,4.400929666736192,0.7474542921380178,0.09767070843941757,4.027634451161993,1.2701839035796003,1.0,0.0,4.027634451160703,1.2856881970236125,1.2859574122143673,3.132668138733814,19507.17670115461,1989.1784351592655,0.00020938294097153884,6.98720509173284e-05,0.00013951089005421043,0.000561898867094611,0.09767070837420057,0.09767070843941761,0.4834089825076779,3.979039320256561e-13,29047.606300923188,21711.758005960368,0.7474542924481272,0.9884489142264816,0.6136870511289653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267209938847516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15478.385590738748,1592.3781753158423,0.4834089825076779,6.782493471289438
1052.0,-31.039780897247883,4.817845632800756,34.67800934321101,24.13680535918104,4.897433881290522,-27.446203306113766,-41.06329110274089,1.3038562901563937,-5.184217785638339,-5.184217785638653,39.88627044417664,42174.59438779698,25755.313302481478,67929.90769027846,77882.95297556696,103638.26627804844,103638.26627804844,-1933.4470172388828,132685.26344338874,92430.1243607425,56721.76577297239,39675.95398641124,29046.99716534029,21711.30270584074,1592.3446758497812,105571.71329528732,352116.6124905448,1628566.8275480112,4.625078084300105,1549635.380805593,4.4009152815736705,0.7474542921685305,0.09766908123939391,4.027634451161993,1.2701759789744393,1.0,0.0,4.027634451161355,1.2856891193859,1.2859583465136732,3.1326658913359737,19506.637620493224,1989.1234642302136,0.00020939207480493046,6.987746527303742e-05,0.00013951460953189304,0.0005619138477910658,0.0976690812363555,0.09766908123939363,0.4833923158410112,3.410605131648481e-13,29046.99716534029,21711.30270584074,0.7474542924481272,0.9884602822174806,0.613690094516875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672101559946372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15478.221907041865,1592.3446758497812,0.4833923158410112,6.782136459364159
1053.0,-31.03936017984609,4.817802801785,34.67814322826828,24.135968076903396,4.897162289025047,-27.445851761557503,-41.06260434547437,1.3036538707364695,-5.184193206715861,-5.184193206716263,39.88618810932429,42173.561123985644,25755.13972189075,67928.70084587639,77880.66421814421,103635.80394003497,103635.80394003497,-1934.178900640909,132682.19029156602,92427.55583348595,56720.45273932741,39674.55899350949,29046.38635153106,21710.84616516245,1592.311109059432,105569.98284067588,352116.9503477394,1628589.80838252,4.625138911302558,1549631.839224991,4.400901000916384,0.7474542926754829,0.09766744615269918,4.027634451161993,1.2701680318405852,1.0,0.0,4.027634451162082,1.2856900485171465,1.2859592877298593,3.1326636274483683,19506.095553382984,1989.0681887681303,0.0002094013225685922,6.988294579429558e-05,0.00013951837677429665,0.0005619290208663565,0.09766744624210465,0.09766744615269926,0.48337564917434456,3.979039320256561e-13,29046.38635153106,21710.84616516245,0.7474542924481272,0.9884715715829229,0.6136929710765281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672103660527836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15478.058425837793,1592.311109059432,0.48337564917434456,6.781779497133817
1054.0,-31.038934396232133,4.817761442577446,34.67827734005742,24.135135404672496,4.896894038949602,-27.445495322516027,-41.061916819866724,1.303454965233501,-5.184165976803342,-5.184165976803717,39.88610596573325,42172.546489881664,25754.963104906496,67927.50959478816,77878.3807268958,103633.3438318023,103633.3438318023,-1934.9153123680007,132679.11814874987,92424.99188023384,56719.15764321979,39673.14915223783,29045.774316947558,21710.38868909825,1592.277392544152,105568.2591441703,352117.3246452369,1628612.9110711017,4.6251996055915505,1549628.3058774683,4.40088628822436,0.7474542923936004,0.09766581766733463,4.027634451161993,1.270160116027109,1.0,0.0,4.027634451162156,1.2856909609577247,1.2859602123955738,3.132661404231827,19505.554451579745,1989.013011739967,0.00020941068207559093,6.988843284533335e-05,0.00013952224923025758,0.0005619446177033953,0.09766581766346573,0.09766581766733373,0.4833589825076779,3.979039320256561e-13,29045.774316947558,21710.38868909825,0.7474542924481272,0.9884833196673677,0.6136962624100547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267210569248571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15477.895223937361,1592.277392544152,0.4833589825076779,6.781422185566876
1055.0,-31.038503547570336,4.817721557060813,34.67841169221523,24.134307482186728,4.896628447609731,-27.44513405838549,-41.06122475406153,1.3032589584249261,-5.184137185461566,-5.184137185461879,39.88602453457082,42171.534871963864,25754.786261995934,67926.3211339598,77876.10570800996,103630.89197000589,103630.89197000589,-1935.656314522159,132676.05662353375,92422.43543096456,56717.86459491868,39671.74537338431,29045.164653527845,21709.93300181149,1592.2437501053453,105566.54828452805,352117.72040620167,1628636.2003099956,4.625260547612336,1549624.8031805616,4.400871394353344,0.7474542926777517,0.09766420153062637,4.027634451161993,1.2701522002136332,1.0,0.0,4.027634451163331,1.285691859589633,1.2859611233934032,3.1326592146640277,19505.014933432,1988.957996199722,0.00020942015331411285,6.989395653348952e-05,0.00013952619678062332,0.0005619605169932461,0.0976642015954107,0.09766420153062634,0.4833423158410112,3.410605131648481e-13,29045.164653527845,21709.93300181149,0.7474542924481272,0.9884949877309279,0.6136995225112405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672107654619524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15477.732151991353,1592.2437501053453,0.4833423158410112,6.7810647414539496
1056.0,-31.03806765449432,4.817683181777283,34.678546296824194,24.133489129040413,4.896368258266252,-27.444767713418095,-41.060528078209586,1.3030683171900295,-5.1841051809499845,-5.1841051809503504,39.88594407295975,42170.52602702956,25754.605034023658,67925.13106105322,77873.84758407105,103628.4526180947,103628.4526180947,-1936.405610901129,132673.0104462075,92419.89602707104,56716.57447002956,39670.35728560164,29044.55782811282,21709.479420151227,1592.2101549956637,105564.85822899583,352118.16033526964,1628659.7951389125,4.625321777178952,1549621.342194016,4.400856066947932,0.7474542924230088,0.09766260539150266,4.027634451161993,1.2701443327544255,1.0,0.0,4.027634451161995,1.2856927328574694,1.2859620091649602,3.1326570869001658,19504.47901257432,1988.903347480977,0.00020942973584448023,6.989951742429444e-05,0.0001395302184201858,0.000561976714687298,0.09766260540680734,0.09766260539150284,0.48332564917434456,3.410605131648481e-13,29044.55782811282,21709.479420151227,0.7474542924481272,0.9885063664656465,0.6137026576725402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672109546839918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15477.569286193597,1592.2101549956637,0.48332564917434456,6.780707427357655
1057.0,-31.037626733421543,4.817646245344349,34.67868113622259,24.13266588645058,4.896105152986607,-27.444397134153952,-41.05982700185848,1.3028755537189662,-5.184075064151216,-5.184075064151602,39.885863889338964,42169.52039917958,25754.432371952076,67923.95277113165,77871.58150619581,103626.01387814789,103626.01387814789,-1937.1520438400476,132669.96681582328,92417.345459238,56715.28435222178,39668.95678557357,29043.952937675407,21709.027301022736,1592.1767181459836,105563.16592198794,352118.57431652234,1628683.3385417338,4.625383201391974,1549617.8931707924,4.400841097856508,0.7474542927268722,0.09766100710688921,4.027634451161993,1.2701364114461469,1.0,0.0,4.027634451162383,1.2856936158390129,1.285962904794924,3.132654935471275,19503.940735656597,1988.8484585109695,0.00020943942931979994,6.990511385309914e-05,0.0001395343154667008,0.0005619932160929899,0.09766100714686665,0.09766100710688931,0.4833089825076779,3.979039320256561e-13,29043.952937675407,21709.027301022736,0.7474542924481272,0.9885180680705422,0.6137059334122703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672111367413248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15477.406628709417,1592.1767181459836,0.4833089825076779,6.7803503745325635
1058.0,-31.037180798172347,4.817610775888377,34.67881620152231,24.131847253907495,4.895845469145613,-27.44402169932075,-41.05912138530982,1.302686370294014,-5.184042169632278,-5.184042169632672,39.885783839401014,42168.51755231126,25754.256334716698,67922.77388702796,77869.32032628599,103623.57666100269,103623.57666100269,-1937.9030374214199,132666.92308193044,92414.79915027984,56713.996376305004,39667.55863774982,29043.34642092776,21708.573953465835,1592.1431061910168,105561.47969842411,352119.02648036066,1628706.99941433,4.6254444575012785,1549614.4499035997,4.400825667936546,0.7474542925887938,0.09765941478631447,4.027634451161993,1.2701285203592856,1.0,0.0,4.027634451161945,1.2856944818221279,1.2859637835651923,3.1326528254627797,19503.403357540315,1988.7936611932023,0.00020944923345037988,6.991074694301632e-05,0.00013953848650736356,0.0005620100155200604,0.09765941483038443,0.09765941478631447,0.48329231584101123,3.979039320256561e-13,29043.34642092776,21708.573953465835,0.7474542924481272,0.9885297512676253,0.6137092433333587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267211311972595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15477.24417608128,1592.1431061910168,0.48329231584101123,6.7799932379703325
1059.0,-31.036736078648154,4.817577713536183,34.67895201596901,24.13116095066073,4.895681377773969,-27.44369633932474,-41.05845334762705,1.302641638577658,-5.183963056276127,-5.18396305627653,39.88571909827851,42167.66513558051,25753.967482267737,67921.63261784824,77867.20767977313,103621.17516204086,103621.17516204086,-1938.8813292871346,132663.94586002428,92412.20358675388,56712.66104307566,39666.15838186468,29042.77069798341,21708.14361994233,1592.1095733860764,105560.056491328,352120.1139642734,1628739.3749802755,4.62552211699423,1549611.665133863,4.400804167895642,0.7474542923499251,0.09765807718265197,4.027634451161993,1.2701204067328944,1.0,0.0,4.027634451164067,1.2856946711652206,1.2859639855198948,3.132652364119828,19502.855584641904,1988.7378039026482,0.00020945901127381996,6.991608041956117e-05,0.00013954293085425879,0.0005620279157247286,0.09765844044493856,0.0976580771832935,0.48327564917434457,3.979039320256561e-13,29042.77069798341,21708.14361994233,0.7474542924481272,0.9885415698870096,0.6137144866073604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672114802443635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15477.081931859851,1592.1095733860764,0.48327564917434457,6.779635945888583
1060.0,-31.036280283053287,4.817544529617008,34.67908748131342,24.130187497381144,4.895301586766801,-27.443265499694895,-41.057709244173,1.3022868034084314,-5.184001905450998,-5.184001905451368,39.885632179050496,42166.545483124515,25753.98207030107,67920.52755342558,77864.8059269125,103618.78799721357,103618.78799721357,-1939.3897196999023,132660.9812097997,92409.70107983737,56711.440636049614,39664.733826430835,29042.193212586142,21707.71197432974,1592.0798278151603,105558.17771691347,352119.57994725264,1628754.8417912107,4.625573056843921,1549607.9264027257,4.400800224272834,0.7474542922922975,0.09765629655932252,4.027634451161993,1.2701127645606176,1.0,0.0,4.027634451161957,1.2856963127099772,1.285965640294147,3.1326483644279786,19502.327450595767,1988.683949217701,0.00020946903305775892,6.992202163271786e-05,0.00013954701142504105,0.0005620443507721916,0.09765629649492209,0.09765629655932226,0.4832589825076779,3.979039320256561e-13,29042.193212586142,21707.71197432974,0.7474542924481272,0.9885542911103444,0.6137160734779941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672116370965407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15476.91904740072,1592.0798278151603,0.4832589825076779,6.779286128378103
1061.0,-31.035819503094203,4.817513480330852,34.67922298249052,24.129400017578178,4.895075933089765,-27.442873299728944,-41.05698965778572,1.3021297297245322,-5.183933476693483,-5.183933476693873,39.885543765588274,42165.5488012418,25753.72591433867,67919.27471558047,77862.53312752103,103616.25904185971,103616.25904185971,-1940.1685271359893,132657.77513879628,92407.15093425677,56710.16660797778,39663.31591808777,29041.51609693656,21707.20585835403,1592.0413698608218,105556.4275689957,352120.52056279744,1628778.2200366154,4.625627093341008,1549604.123405809,4.400777668194579,0.7474542921897873,0.09765464490900157,4.027634451161993,1.270104894354008,1.0,0.0,4.027634451164379,1.2856970275984745,1.2859663683595366,3.132646622575712,19501.789262791044,1988.6290693346907,0.0002094791648843602,6.992776753610733e-05,0.00013955139734825287,0.0005620620156676197,0.0976546448270744,0.09765464490900178,0.48324231584101124,3.979039320256561e-13,29041.51609693656,21707.20585835403,0.7474542924481272,0.988566200128805,0.6137202808678881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672117945254726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15476.757808274255,1592.0413698608218,0.48324231584101124,6.7789249803725715
1062.0,-31.035353841443094,4.817483741040813,34.67935899946315,24.128591233771317,4.894818577550991,-27.442479875637968,-41.056269861850865,1.3019446117458269,-5.183902167620829,-5.18390216762123,39.88546814704896,42164.57219178513,25753.56871480476,67918.14090658989,77860.30226042592,103613.87097523067,103613.87097523067,-1940.9305074057775,132654.80382173875,92404.62791765413,56708.89784901321,39661.92229848991,29040.93284650807,21706.769918451417,1592.0090272544269,105554.80148263645,352120.9509351511,1628802.6183840968,4.62569072944503,1549600.8707724449,4.400763052175869,0.7474542926420311,0.09765311004066397,4.027634451161993,1.2700970730511467,1.0,0.0,4.027634451160836,1.28569787364134,1.2859672277453909,3.1326445611634783,19501.256800339877,1988.5747732752652,0.00020948940451054855,6.993351554960725e-05,0.0001395558889609413,0.0005620801062416248,0.09765311009662342,0.09765311004066404,0.4832256491743446,3.979039320256561e-13,29040.93284650807,21706.769918451417,0.7474542924481272,0.98857814225112,0.6137237252046722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672119418274441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15476.59619873752,1592.0090272544269,0.4832256491743446,6.778562839656983
1063.0,-31.034883221926172,4.817455428625265,34.6794951715775,24.127781646698736,4.894565480447962,-27.44208156298356,-41.05554175386203,1.3017638215053702,-5.183863984914524,-5.183863984914837,39.885389682925826,42163.5824525738,25753.39748986576,67916.97994243956,77858.05107882149,103611.44856868725,103611.44856868725,-1941.6930498544389,132651.77719672435,92402.0843089344,56707.6156826867,39660.520695830775,29040.32862803709,21706.318294591958,1591.9753593834428,105553.14161854169,352121.4757925586,1628826.6936891838,4.625752206743438,1549597.4957454395,4.400746907747077,0.7474542927050597,0.09765154334086901,4.027634451161993,1.270089181414805,1.0,0.0,4.027634451162049,1.2856986991853314,1.2859680667688709,3.1326425497000647,19500.7199920873,1988.5200340674237,0.0002094997536259784,6.993933038453692e-05,0.00013956042324144146,0.0005620983686659785,0.09765154330422489,0.09765154334089698,0.4832089825076779,3.410605131648481e-13,29040.32862803709,21706.318294591958,0.7474542924481272,0.9885901063939835,0.613727237254481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672120829146387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15476.434713357725,1591.9753593834428,0.4832089825076779,6.778206886351351
1064.0,-31.034407749494545,4.817428637518887,34.679631608533896,24.12699133800345,4.894322899441011,-27.441677830449265,-41.05481280768288,1.3015929803956976,-5.183819880059502,-5.183819880059872,39.885312967583296,42162.6101155516,25753.214932765302,67915.82504831691,77855.83539464274,103609.05032740804,103609.05032740804,-1942.4713891301653,132648.780427602,92399.57849564834,56706.353216556956,39659.13919899043,29039.730100193974,21705.87091634785,1591.9418056060879,105551.5217165382,352122.0820562633,1628851.354362485,4.6258142768286294,1549594.1959452112,4.400729959609894,0.7474542924971215,0.09765001497728784,4.027634451161993,1.2700813112081955,1.0,0.0,4.027634451161811,1.2856994779010593,1.285968859092122,3.1326406523375274,19500.19116025835,1988.4661082284317,0.00020951020993748522,6.994515236136296e-05,0.00013956505757612228,0.0005621170340719972,0.0976500149328475,0.09765001497728784,0.48319231584101124,3.979039320256561e-13,29039.730100193974,21705.87091634785,0.7474542924481272,0.98860178837213,0.6137307723644319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672122172325673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15476.273515570341,1591.9418056060879,0.48319231584101124,6.777849292297911
1065.0,-31.03392735308987,4.817403210836468,34.67976827194727,24.12618660544979,4.894071443374129,-27.44127055315736,-41.05407575899733,1.3014146434416383,-5.183781721936157,-5.183781721936486,39.88523637738949,42161.625320343686,25753.051201890357,67914.67652223405,77853.59713826227,103606.64834015262,103606.64834015262,-1943.2394962292747,132645.78340154822,92397.04452986915,56705.0727119508,39657.74646435372,29039.13506139559,21705.42614925154,1591.9086185656856,105549.8878363819,352122.60657707695,1628875.7600379211,4.625876696392603,1549590.9015333771,4.400714048429559,0.7474542924009665,0.09764847314880451,4.027634451161993,1.2700734684756028,1.0,0.0,4.027634451160904,1.2857002915081468,1.2859696864539176,3.132638669963677,19499.65638707115,1988.4115765395065,0.00020952077502259838,6.995103950732441e-05,0.000139569735515274,0.000562135875100885,0.09764847318368598,0.09764847314880439,0.4831756491743446,3.410605131648481e-13,29039.13506139559,21705.42614925154,0.7474542924481272,0.9886136752332481,0.6137341955550115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672123443332164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15476.112456037794,1591.9086185656856,0.4831756491743446,6.7774923595366
1066.0,-31.03344219491829,4.8173792660455,34.67990515882309,24.125396052282326,4.893829435179038,-27.44085804487494,-41.05334164397789,1.3012452851356993,-5.183736607707999,-5.183736607708319,39.88516000286136,42160.67330464786,25752.873374916082,67913.54667956394,77851.37810666733,103604.2514815834,103604.2514815834,-1944.0194651661295,132642.78787509282,92394.53169116234,56703.826889142765,39656.338668910634,29038.536393509406,21704.978673806494,1591.87502064376,105548.27094674953,352123.22671716096,1628900.4772595835,4.625938744358888,1549587.6164033469,4.400696968643979,0.7474542924504252,0.09764694782554659,4.027634451161993,1.2700656625581908,1.0,0.0,4.027634451161487,1.2857010628372525,1.2859704716641795,3.132636790603495,19499.126072583407,1988.3574995113936,0.00020953144532887845,6.99569036762766e-05,0.00013957454165260184,0.0005621552324651637,0.09764694782244802,0.09764694782554423,0.4831589825076779,3.410605131648481e-13,29038.536393509406,21704.978673806494,0.7474542924481272,0.9886261037355969,0.6137382630995151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267212464960868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15475.951681396822,1591.87502064376,0.4831589825076779,6.777135276599112
1067.0,-31.032952212555607,4.817356715050533,34.68004227997565,24.12460067952054,4.8935840047750965,-27.44044153638284,-41.05259932167826,1.3010733286023295,-5.183694205102881,-5.183694205103291,39.885084281518346,42159.70812889397,25752.706119396094,67912.41424829006,77849.15350997649,103601.85962937259,103601.85962937259,-1944.7965990713128,132639.80194001022,92392.00995465442,56702.56457357189,39654.93931231392,29037.94231063763,21704.534624617223,1591.8417468571074,105546.6562284439,352123.80958406115,1628925.1856929166,4.626001256822281,1549584.3593742421,4.4006804345456105,0.7474542924712018,0.09764542453344094,4.027634451161993,1.2700578099349515,1.0,0.0,4.027634451161414,1.285701846118735,1.285971268966414,3.1326348821233934,19498.59388028599,1988.3032309999837,0.0002095422222441136,6.996283386793888e-05,0.00013957938837617473,0.0005621747532960011,0.09764542451249059,0.09764542453344115,0.48314231584101125,3.979039320256561e-13,29037.94231063763,21704.534624617223,0.7474542924481272,0.9886383078388618,0.6137420229406658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672125785582375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15475.790970435031,1591.8417468571074,0.48314231584101125,6.776778089342996
1068.0,-31.03245741531014,4.817335556550588,34.680179606668894,24.12380513213577,4.89333937062573,-27.440020614215918,-41.05185252903027,1.3009025695314846,-5.183650470630937,-5.183650470631307,39.885008330723764,42158.745153463424,25752.53901999338,67911.2841734568,77846.92484977398,103599.46386976735,103599.46386976735,-1945.574565093455,132636.80930819106,92389.48253335545,56701.30283704503,39653.53299590047,29037.34543842372,21704.08848430916,1591.808281642011,105545.0384348608,352124.4107596187,1628949.8776442327,4.626063481739845,1549581.0924808523,4.400663643676467,0.747454292278012,0.09764389842729593,4.027634451161993,1.2700500265462322,1.0,0.0,4.027634451162925,1.2857026235716047,1.2859720605756615,3.132632987847117,19498.060488258936,1988.2488401501978,0.00020955310557866944,6.996880024099828e-05,0.00013958430533767116,0.0005621945570195193,0.09764389841465801,0.09764389842729582,0.4831256491743446,3.979039320256561e-13,29037.34543842372,21704.08848430916,0.7474542924481272,0.9886506872726522,0.6137459021400008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672126855432597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15475.630547339228,1591.808281642011,0.4831256491743446,6.776421018342372
