time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1069.0,-31.031957811617296,4.817315867520346,34.680317175017045,24.12302397368478,4.893102998493921,-27.439594539424938,-41.05110119618473,1.3007397263015597,-5.183601679519711,-5.183601679520047,39.884933490837554,42157.783893764456,25752.362683629013,67910.14657739346,77844.72097420284,103597.08365783186,103597.08365783186,-1946.3644835694868,132633.83482061364,92386.98130089448,56700.04422045609,39652.152311598205,29036.751162781795,21703.64429288535,1591.774793913953,105543.44814140134,352125.08144486527,1628974.9862521258,4.626125976508112,1549577.873376379,4.400646119890234,0.7474542923625787,0.09764239875868591,4.027634451161993,1.2700422035949308,1.0,0.0,4.027634451161615,1.2857033637229962,1.2859728150122423,3.132631184458613,19497.532623176445,1988.1950128919098,0.00020956409516222044,6.99748033620533e-05,0.00013958929180016714,0.0005622146406676575,0.09764239873649551,0.09764239875868583,0.4831089825076779,3.410605131648481e-13,29036.751162781795,21703.64429288535,0.7474542924481272,0.9886625516263045,0.613749554314675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672127859221047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15475.470338115832,1591.774793913953,0.4831089825076779,6.776063621641537
1070.0,-31.031453492043564,4.8172975007683645,34.68045495217995,24.12222825167703,4.892858024629053,-27.43916507984109,-41.05034930454565,1.300569612426572,-5.183558425537171,-5.1835584255375915,39.88485855979788,42156.84068832786,25752.204010237838,67909.0446985657,77842.49325844157,103594.6972686794,103594.6972686794,-1947.1440665517875,132630.85620491672,92384.45084265448,56698.79827254077,39650.72507790412,29036.158936237316,21703.201638731083,1591.741584139457,105541.84133523119,352125.67601727933,1628999.8129292633,4.626188670346567,1549574.6503561623,4.40062953625717,0.7474542926421768,0.09764088322486275,4.027634451161993,1.2700344097660854,1.0,0.0,4.027634451164224,1.2857041377201928,1.285973603435808,3.1326292986065862,19496.998590227304,1988.1405566862593,0.00020957518901781988,6.998081142471144e-05,0.00013959437759310844,0.0005622351243825193,0.09764088319076496,0.09764088322486275,0.4830923158410112,3.979039320256561e-13,29036.158936237316,21703.201638731083,0.7474542924481272,0.988675577197306,0.6137538671815204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672128793295916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15475.31034491853,1591.741584139457,0.4830923158410112,6.775706572506314
1071.0,-31.03094445814763,4.817280669405079,34.68059297413779,24.121461307536833,4.8926304368208156,-27.438729638193077,-41.04959269808603,1.3004156168662635,-5.183503704805901,-5.183503704806292,39.88478481746861,42155.898302354166,25752.01976359428,67907.91806594844,77840.3114021239,103592.33116571818,103592.33116571818,-1947.946812207112,132627.8971294291,92381.97137860263,56697.558278832876,39649.347888633056,29035.56596371092,21702.758416177807,1591.7079758570023,105540.27797792529,352126.4282135918,1629025.3470805008,4.626251302252075,1549571.4784710754,4.4006111280325175,0.7474542925494283,0.09763940955347952,4.027634451161993,1.270026625827886,1.0,0.0,4.027634451161991,1.2857048359941987,1.2859743162543742,3.1326275972568296,19496.475319193243,1988.087197890538,0.00020958638712638438,6.998685764316987e-05,0.0001395995294832145,0.0005622558743125991,0.0976394095620477,0.09763940955347772,0.48307564917434453,3.979039320256561e-13,29035.56596371092,21702.758416177807,0.7474542924481272,0.9886875335089466,0.6137577517091919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267212966464015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15475.15048821237,1591.7079758570023,0.48307564917434453,6.7753492696525806
1072.0,-31.03043072775603,4.817265123427845,34.68073121399899,24.120670335274212,4.892387807746682,-27.43829147312407,-41.04883190067483,1.3002485531147188,-5.183459349297209,-5.1834593492976255,39.88471120484977,42154.95863860807,25751.865517268085,67906.82415587615,77838.09333520725,103589.95885247533,103589.95885247533,-1948.7318481138936,132624.93799381325,92379.44771952262,56696.31302292345,39647.92744066574,29034.979141337928,21702.319799956982,1591.675012441744,105538.69070058923,352127.03792950656,1629050.4386918338,4.62631454906328,1549568.312170131,4.400594516347091,0.7474542927795244,0.09763791278350346,4.027634451161993,1.2700188292516397,1.0,0.0,4.027634451162874,1.285705595274331,1.2859750902254312,3.1326257472672947,19495.942721152383,1988.0328880048114,0.00020959768911107073,6.999293783963273e-05,0.000139604751271438,0.0005622769057667447,0.0976379128590006,0.09763791278350242,0.48305898250767787,3.979039320256561e-13,29034.979141337928,21702.319799956982,0.7474542924481272,0.9887005011181216,0.6137620077024163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672130463143478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15474.990851903698,1591.675012441744,0.48305898250767787,6.77499235631425
1073.0,-31.029912226752096,4.817251070826974,34.68086967103143,24.119903111737244,4.892160687008979,-27.437847463085564,-41.04806261658666,1.3000959233424445,-5.183403807659829,-5.183403807660198,39.88463786533297,42154.004466506376,25751.686312104466,67905.69077861085,77835.90864243952,103587.59495454398,103587.59495454398,-1949.5361699676141,132621.98150025844,92376.96178652848,56695.05761059522,39646.5601954814,29034.386545714446,21701.87685397067,1591.6413934582781,105537.1311245116,352127.8014123997,1629076.034585455,4.626377207511481,1549565.1576209902,4.400576016450897,0.7474542925093737,0.09763644287240171,4.027634451161993,1.2700110233342272,1.0,0.0,4.027634451160726,1.2857062867189866,1.2859757964824863,3.1326240625611117,19495.41808489985,1987.9793899955491,0.00020960909661798226,6.99990863572626e-05,0.00013961001026071966,0.0005622980870531538,0.09763644282744872,0.09763644287240203,0.4830423158410112,3.410605131648481e-13,29034.386545714446,21701.87685397067,0.7474542924481272,0.9887122120563316,0.6137656288482958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672131200666361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15474.831426213626,1591.6413934582781,0.4830423158410112,6.774635303351634
1074.0,-31.029389120487185,4.81723833419299,34.68100835278604,24.11912156911569,4.891924066294435,-27.43740025764819,-41.04729661541057,1.299935203455399,-5.183355217681594,-5.1833552176819975,39.88456511033161,42153.08364366376,25751.528396078094,67904.61203974186,77833.70433072385,103585.23272680194,103585.23272680194,-1950.3302894585358,132619.03341402742,92374.45053004668,56693.82984298635,39645.1340967337,29033.800687225463,21701.438951141736,1591.6083443369942,105535.56301626048,352128.4693379059,1629101.4299338837,4.626440551645889,1549562.0282183797,4.400558782230712,0.7474542924960602,0.09763496463921228,4.027634451161993,1.2700033009378235,1.0,0.0,4.027634451161337,1.2857070158533381,1.2859765405681745,3.1326222860258772,19494.888104328027,1987.925347017384,0.0002096206060247808,7.00052091324737e-05,0.0001396153968923071,0.0005623197824361112,0.0976349646377015,0.09763496463921248,0.48302564917434454,3.979039320256561e-13,29033.800687225463,21701.438951141736,0.7474542924481272,0.9887254695103663,0.6137702015365146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672131867341427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,70.0,15474.672298471109,1591.6083443369942,0.48302564917434454,6.774278183219158
1075.0,-31.02886126147245,4.817227065989325,34.68114725667827,24.11835902547466,4.891699617708431,-27.43694755692605,-41.04651842555029,1.299785913162086,-5.18329805418108,-5.18329805418147,39.88449282857954,42152.132797499406,25751.3521844398,67903.4849819392,77831.52775474353,103582.87993918333,103582.87993918333,-1951.1400044175098,132616.09167533254,92371.97001797508,56692.57506073141,39643.77217471519,29033.21173614922,21700.998730007093,1591.5748626342554,105534.01994360084,352129.2551176759,1629127.2600203846,4.626503581691776,1549558.9191763184,4.400540133078352,0.7474542922506642,0.09763351062861773,4.027634451161993,1.2699954878771678,1.0,0.0,4.027634451163587,1.2857076912273064,1.2859772310174384,3.132620640479569,19494.36461211779,1987.8719656679696,0.0002096322205921817,7.001142984105184e-05,0.00013962079075112985,0.0005623415069277303,0.09763351054499153,0.09763351062861765,0.4830089825076779,3.979039320256561e-13,29033.21173614922,21700.998730007093,0.7474542924481272,0.9887371447480988,0.613773791408902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267213247158522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15474.513232737212,1591.5748626342554,0.4830089825076779,6.773921153247176
1076.0,-31.028328814486805,4.817217102952673,34.68128637534297,24.117582092899852,4.891466074217533,-27.436491635861792,-41.04574344875289,1.2996288955925177,-5.183247193900627,-5.183247193901009,39.884420820909895,42151.21521198001,25751.195564398233,67902.41077637824,77829.32966078675,103580.52522518499,103580.52522518499,-1951.9395142132853,132613.152615303,92369.46245434314,56691.348005536274,39642.34938756318,29032.627390117996,21700.561971774412,1591.541817939195,105532.46473939827,352129.95425340516,1629152.8560203533,4.626567085082336,1549555.8219280036,4.400522600280942,0.747454292723116,0.09763204489234206,4.027634451161993,1.2699877522932366,1.0,0.0,4.0276344511607665,1.2857084025919594,1.28597795759552,3.1326189072439536,19493.83541089236,1987.8180021610194,0.0002096439367102912,7.001762537304625e-05,0.00013962631133724495,0.0005623637418305581,0.09763204504774024,0.09763204489234198,0.4829923158410112,3.979039320256561e-13,29032.627390117996,21700.561971774412,0.7474542924481272,0.988750400254172,0.6137783686252198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672133006164652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15474.35454047531,1591.541817939195,0.4829923158410112,6.773564159117196
1077.0,-31.02779178210703,4.817208627804402,34.681425724843926,24.11682897889989,4.891247311791085,-27.43603010927249,-41.04496389683334,1.2994856389565834,-5.183186330561227,-5.183186330561628,39.884349641133625,42150.298125334346,25751.01701779253,67901.31514312688,77827.16836527751,103578.18538307004,103578.18538307004,-1952.7582816352951,132610.22649443086,92366.99582147258,56690.12558152975,39640.96693326981,29032.041111360806,21700.1237418971,1591.5083575493852,105530.94366470534,352130.79089464317,1629179.0166398163,4.626630384978925,1549552.7602942623,4.400503450315668,0.7474542922648802,0.09763061209105482,4.027634451161993,1.2699800183577463,1.0,0.0,4.027634451162302,1.2857090492820276,1.2859786196159917,3.1326173315892314,19493.314847776364,1987.7649194960936,0.0002096557543380352,7.002385799228196e-05,0.00013963189634575324,0.0005623862362032361,0.09763061207208105,0.0976306120910549,0.48297564917434455,3.979039320256561e-13,29032.041111360806,21700.1237418971,0.7474542924481272,0.9887627916196389,0.6137826101623632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267213347882514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15474.195913114949,1591.5083575493852,0.48297564917434455,6.773207102007124
1078.0,-31.027250097079154,4.817201465986109,34.68156529934105,24.11606154581534,4.891019129253278,-27.43556533664214,-41.04417624240739,1.299334368816254,-5.183132288652416,-5.183132288652815,39.88427898510377,42149.36760576819,25750.85941819523,67900.22702396341,77824.98707294163,103575.84649113685,103575.84649113685,-1953.5668128500984,132607.30762398272,92364.50350044141,56688.88403326798,39639.577185748254,29031.461132845856,21699.690238523006,1591.475439788281,105529.41330398695,352131.5337682604,1629204.9694053452,4.626694326323905,1549549.7211927872,4.400485536216004,0.747454292404602,0.09762917025613513,4.027634451161993,1.2699722371669488,1.0,0.0,4.027634451162124,1.2857097333006802,1.2859793191053324,3.1326156649854635,19492.788863379777,1987.7112840143961,0.00020966767497123675,7.00301559132287e-05,0.00013963751905800805,0.0005624088824328226,0.09762917024118184,0.09762917025613507,0.4829589825076779,3.979039320256561e-13,29031.461132845856,21699.690238523006,0.7474542924481272,0.9887753074148293,0.6137866652054884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267213388089813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15474.037507182351,1591.475439788281,0.4829589825076779,6.772850261122137
1079.0,-31.026703842368413,4.8171957057907155,34.68170507532731,24.11530347252267,4.890797781148122,-27.435095767260595,-41.04338785456491,1.2991897060402828,-5.183072730499077,-5.183072730499473,39.88420817688846,42148.45366069014,25750.691223447233,67899.14488413738,77822.81598832739,103573.50721177462,103573.50721177462,-1954.3835784003604,132604.38356864324,92362.02230903707,56687.6599813997,39638.180364041524,29030.876356868626,21699.25314366032,1591.4420945154916,105527.89079017498,352132.35247098154,1629231.1017555636,4.626757781052865,1549546.6755499353,4.400466656007218,0.7474542923512654,0.09762773616073431,4.027634451161993,1.2699645257601513,1.0,0.0,4.027634451163219,1.2857103861574832,1.2859799875564204,3.132614074308846,19492.265227801803,1987.6578880455409,0.0002096796968000973,7.003646022300396e-05,0.00013964323657709334,0.0005624319105096657,0.09762773620885627,0.09762773616073436,0.4829423158410112,3.979039320256561e-13,29030.876356868626,21699.25314366032,0.7474542924481272,0.9887880819464011,0.6137910679622846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267213422066491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15473.879394575619,1591.4420945154916,0.4829423158410112,6.77249348584361
1080.0,-31.026153024645453,4.81719130243497,34.681845073887544,24.114545329380803,4.890575966250148,-27.434622137225976,-41.04259499637408,1.2990450788306844,-5.183013902492576,-5.183013902492991,39.88413809416859,42147.54105736308,25750.528402689502,67898.06946005259,77820.64678239025,103571.17518507974,103571.17518507974,-1955.2010958531173,132601.47062345303,92359.54096541255,56686.43524038539,39636.784138919065,29030.295438373272,21698.81892760527,1591.4089734315403,105526.37628093286,352133.16113837063,1629257.3233031458,4.626821620650858,1549543.6611169553,4.40044798992408,0.7474542921434758,0.09762630972143249,4.027634451161993,1.2699567720433698,1.0,0.0,4.027634451161774,1.285711038639503,1.2859806557626092,3.1326124845469967,19491.74156009898,1987.6044888008628,0.0002096918196937692,7.004280080906776e-05,0.00013964901888470146,0.0005624551995309954,0.09762630962854306,0.09762630972143259,0.48292564917434455,3.979039320256561e-13,29030.295438373272,21698.81892760527,0.7474542924481272,0.9888008908785155,0.6137954506995071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672134493936724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15473.721428035191,1591.4089734315403,0.48292564917434455,6.772136437782866
1081.0,-31.02559764925752,4.817188274498618,34.68198528604687,24.113791935984068,4.890357226157657,-27.434144097205444,-41.04179773768408,1.2989036741055815,-5.182952833214415,-5.182952833214827,39.88406837758995,42146.62956094803,25750.363352362125,67896.99291331015,77818.4841316378,103568.84748399993,103568.84748399993,-1956.0232004532736,132598.56208133002,92357.06558185488,56685.21101116509,39635.393967433105,29029.714597330098,21698.384786753864,1591.375784383677,105524.8706844532,352134.000616493,1629283.6937427674,4.626885477943978,1549540.6624370238,4.400428983637451,0.7474542925320214,0.09762489191331492,4.027634451161993,1.269949054592289,1.0,0.0,4.027634451162629,1.285711675817182,1.2859813087910799,3.1326109320754822,19491.219150220542,1987.5512178185766,0.00020970404355064522,7.00491771217784e-05,0.00013965486642886682,0.0005624787513013304,0.09762489194023827,0.09762489191331505,0.4829089825076779,3.979039320256561e-13,29029.714597330098,21698.384786753864,0.7474542924481272,0.9888135959076133,0.6137997950035482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267213470283815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15473.563683044762,1591.375784383677,0.4829089825076779,6.7717795577956235
1082.0,-31.025037798948404,4.817186625299229,34.68212572145513,24.113043292332463,4.890141132995206,-27.43366176446601,-41.04099978050215,1.2987650985128265,-5.182890230594296,-5.182890230594661,39.88399935664864,42145.73454137191,25750.197903926768,67895.93244529868,77816.3300488941,103566.52795282088,103566.52795282088,-1956.849831893458,132595.66406342172,92354.59803138545,56684.00252386325,39633.995008358,29029.136110600848,21697.952401393915,1591.3426697191237,105523.37778471434,352134.8611740629,1629310.2459426024,4.626949574121325,1549537.693682471,4.4004097990074404,0.7474542927741575,0.09762348631328746,4.027634451161993,1.2699413800006734,1.0,0.0,4.027634451162805,1.2857122995369454,1.2859819484863233,3.1326094123954187,19490.698393452658,1987.4981154066536,0.00020971636656557413,7.005555955841652e-05,0.0001396608070071576,0.0005625026777791143,0.09762348639918327,0.09762348631328754,0.4828923158410112,3.410605131648481e-13,29029.136110600848,21697.952401393915,0.7474542924481272,0.988826628480851,0.613804437032655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672134846487741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15473.406158940765,1591.3426697191237,0.4828923158410112,6.771422667221829
1083.0,-31.0244734015598,4.817186327875421,34.682266370615984,24.11229454390707,4.889925078114828,-27.433175334909357,-41.04019358111543,1.2986270114643723,-5.182827532651174,-5.182827532651561,39.883930675764724,42144.82512245198,25750.035690856974,67894.86081330894,77814.17547659001,103564.21116744698,103564.21116744698,-1957.6772899452772,132592.76998710755,92352.12817134352,56682.77781720524,39632.611504598084,29028.55881966056,21697.520902798715,1591.3096129110688,105521.88845739226,352135.72304362914,1629336.8463832156,4.62701378974079,1549534.7395588595,4.400390639625263,0.74745429277403,0.09762208417951403,4.027634451161993,1.2699336559558287,1.0,0.0,4.027634451161066,1.2857129207604194,1.2859825858143277,3.1326078987989767,19490.177149267987,1987.4449632920507,0.00020972879034302292,7.006200846625483e-05,0.00013966678187676807,0.0005625267423697986,0.09762208430954324,0.09762208417951396,0.48287564917434456,3.979039320256561e-13,29028.55881966056,21697.520902798715,0.7474542924481272,0.9888392594048319,0.6138087207575867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672134924728098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15473.24878179947,1591.3096129110688,0.48287564917434456,6.771065932741864
1084.0,-31.023904616774146,4.817187366382192,34.68240722264631,24.11154565578329,4.889709372365786,-27.432684921187754,-41.0393905947916,1.2984896767793843,-5.182764237185324,-5.1827642371857365,39.883862091077496,42143.94764624785,25749.87537918742,67893.82302543527,77812.01896740514,103561.89434659255,103561.89434659255,-1958.5054850943416,132589.8753927181,92349.65474469653,56681.58342353912,39631.19035684156,29027.981046125547,21697.089040069954,1591.2765096221015,105520.3998316869,352136.59312864835,1629363.4646969792,4.627077947851086,1549531.7895771398,4.40037138943705,0.7474542926562208,0.09762068279753111,4.027634451161993,1.2699260077392678,1.0,0.0,4.027634451162446,1.285713538258909,1.2859832195416414,3.1326063942798217,19489.65515237988,1987.391734423058,0.00020974131138412172,7.006843221807057e-05,0.00013967287916605113,0.0005625513000221737,0.09762068282225261,0.09762068279753129,0.4828589825076779,3.979039320256561e-13,29027.981046125547,21697.089040069954,0.7474542924481272,0.9888529330911973,0.6138138108148885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672134938838302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,46.0,15473.091703868835,1591.2765096221015,0.4828589825076779,6.770709177510366
1085.0,-31.023331292514204,4.817189788137917,34.68254829487914,24.110806336998962,4.889499299442611,-27.432189858062436,-41.03857552455736,1.298357864990828,-5.182697353342462,-5.1826973533428635,39.88379426250205,42143.03975135209,25749.709389313008,67892.7491406651,77809.8783047997,103559.5876941127,103559.5876941127,-1959.3419932963589,132586.99247730506,92347.19761232758,56680.35905887985,39629.82061494193,29027.404783192345,21696.658307964233,1591.2433723637766,105518.92968740907,352137.5125427799,1629390.369013046,4.627142269641316,1549528.872121664,4.400351615289545,0.7474542925906758,0.0976192992057981,4.027634451161993,1.269918270506896,1.0,0.0,4.027634451162606,1.2857141296768337,1.28598382731232,3.1326049533066462,19489.13659426868,1987.3388562117216,0.00020975393305290444,7.007495319613257e-05,0.00013967897985677185,0.0005625758713742963,0.09761929928782714,0.09761929920579812,0.4828423158410112,3.979039320256561e-13,29027.404783192345,21696.658307964233,0.7474542924481272,0.9888653196653947,0.6138179850259039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267213488957007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15472.934695507996,1591.2433723637766,0.4828423158410112,6.7703522798641895
1086.0,-31.022753587778165,4.817193585510157,34.68268959769564,24.11007183780896,4.8892915506525485,-27.431690619509446,-41.03776356261221,1.2982285823838315,-5.182629449569561,-5.182629449569932,39.88372737260817,42142.163653789474,25749.54431533123,67891.7079691207,77807.74773090196,103557.2920462332,103557.2920462332,-1960.182992524613,132584.1245913914,92344.74974120702,56679.16566409454,39628.42675234721,29026.832545158188,21696.230586836864,1591.2104137356148,105517.47503875781,352138.4459792369,1629417.481647689,4.627206998419491,1549525.9950450007,4.400331780689363,0.7474542926129878,0.09761793046850624,4.027634451161993,1.2699106277851389,1.0,0.0,4.027634451161545,1.2857147090460523,1.2859844231566855,3.1326035416910902,19488.61999066979,1987.2861773051748,0.0002097666518654136,7.00814498643438e-05,0.0001396852020010698,0.0005626009318970309,0.09761793046567367,0.09761793046850606,0.48282564917434456,3.979039320256561e-13,29026.832545158188,21696.230586836864,0.7474542924481272,0.988878472877424,0.613822802287788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672134774678552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15472.778064670405,1591.2104137356148,0.48282564917434456,6.769995571861194
1087.0,-31.022171430402555,4.817198668790599,34.682831093377885,24.109327524807327,4.889078559326501,-27.431187897208954,-41.03694349816067,1.2980950261329205,-5.182564440470003,-5.182564440470367,39.88366016102127,42141.27312672373,25749.39000634699,67890.66313307072,77805.59886656718,103554.98887291417,103554.98887291417,-1961.0174012882198,132581.24840788657,92342.2796601136,56677.95392027014,39627.02859982607,29026.259534972407,21695.802276320726,1591.1775019063793,105516.00627420239,352139.3396260048,1629444.3806875027,4.627271643145807,1549523.1041357045,4.400312404122187,0.7474542922135885,0.09761654824286678,4.027634451161993,1.2699029185762627,1.0,0.0,4.027634451160629,1.2857153082326174,1.2859850389495393,3.1326020817925078,19488.098699833976,1987.233020433479,0.00020977946942674866,7.008801192770517e-05,0.00013969145749904348,0.0005626261267561789,0.09761654822253484,0.09761654824286696,0.4828089825076779,3.410605131648481e-13,29026.259534972407,21695.802276320726,0.7474542924481272,0.9888916463807185,0.6138274549061762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672134594525837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15472.621506994023,1591.1775019063793,0.4828089825076779,6.769639147393721
1088.0,-31.02158489103272,4.81720510905737,34.682972789287035,24.108592711295955,4.888871867158592,-27.430680600627106,-41.03612273521719,1.2979675767529595,-5.1824947620053194,-5.182494762005716,39.88359318475086,42140.398509972074,25749.227167987447,67889.62567795953,77803.46273375905,103552.68990174649,103552.68990174649,-1961.859992416401,132578.37435247665,92339.82309154524,56676.758867758275,39625.626915318855,29025.684450730158,21695.372430813106,1591.1443330442992,105514.54989416289,352140.2974621164,1629471.5036523156,4.62733607995437,1549520.2233519105,4.400292254306991,0.7474542923402913,0.09761517804269691,4.027634451161993,1.2698953340994192,1.0,0.0,4.027634451162167,1.285715878609807,1.2859856260519795,3.132600692088296,19487.58026070837,1987.180154355297,0.0002097923841979488,7.009458014929117e-05,0.00013969780404865764,0.0005626516883380509,0.09761517804937267,0.09761517804269687,0.48279231584101123,3.979039320256561e-13,29025.684450730158,21695.372430813106,0.7474542924481272,0.9889050089075767,0.6138323896724904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267213435336782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15472.465248045177,1591.1443330442992,0.48279231584101123,6.769282375380885
1089.0,-31.02099399043606,4.817212864261738,34.68311469749463,24.107857862859987,4.888664754418885,-27.430169420404802,-41.03529757177455,1.2978401843876148,-5.182425728155636,-5.182425728156051,39.88352688487853,42139.52448285758,25749.069375475807,67888.59385833339,77801.32827657087,103550.39765204668,103550.39765204668,-1962.7033631545492,132575.5105804251,92337.36626786452,56675.56247415123,39624.22643745921,29025.112928378407,21694.945243078742,1591.1113702169512,105513.10101520123,352141.2464390352,1629498.7119270188,4.627400875089273,1549517.3716653427,4.400272297933165,0.747454292309305,0.09761381501933303,4.027634451161993,1.2698876606067646,1.0,0.0,4.027634451161432,1.285716448520451,1.2859862128122148,3.1325993035220376,19487.061767743347,1987.1272827870218,0.00020980539573816918,7.010118416007061e-05,0.00013970421157809856,0.000562677495524374,0.09761381493442006,0.09761381501933311,0.48277564917434457,3.979039320256561e-13,29025.112928378407,21694.945243078742,0.7474542924481272,0.9889183856023704,0.6138372906735899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267213404783246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,47.0,15472.309139859994,1591.1113702169512,0.48277564917434457,6.768925534981099
1090.0,-31.020398217994174,4.817223610154157,34.683257395970095,24.10724776508289,4.888599210011889,-27.429639207142166,-41.03444687845183,1.297840199160004,-5.182275610392708,-5.182275610393038,39.883477753262305,42138.56576553827,25748.710492909027,67887.2762584473,77799.12585332584,103547.83634623486,103547.83634623486,-1964.2750085825537,132572.42441569493,92334.89880703503,56674.33871924803,39622.844541985556,29024.588069460064,21694.552944317453,1591.0783445416782,105512.11135481742,352143.3100465426,1629553.9203376481,4.627530536139592,1549515.2584214497,4.400240510650766,0.7474542926293813,0.09761289250140087,4.027634451161993,1.269879817324691,1.0,0.0,4.027634451162564,1.2857164213389467,1.2859862024939326,3.1325993697487426,19486.541029893255,1987.074182304177,0.00020981851530862288,7.010799309593249e-05,0.00013971052221269038,0.0005627029124536647,0.09761450616152197,0.09761289250143712,0.4827589825076779,3.410605131648481e-13,29024.588069460064,21694.552944317453,0.7474542924481272,0.9889266601228786,0.6138403748330784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267213367991462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15472.153257212034,1591.0783445416782,0.4827589825076779,6.7685688486140405
1091.0,-31.0197986791582,4.817233242851205,34.68339976762188,24.106375977303856,4.888226524897359,-27.42913729935795,-41.033638164494164,1.2975651450970516,-5.18231785476172,-5.182317854762072,39.88340701049147,42137.79681571345,25748.84407635419,67886.64089206765,77797.10717543168,103545.95125178587,103545.95125178587,-1964.3826996147109,132570.00806246768,92332.48526345502,56673.174903736675,39621.4559552426,29024.056810681825,21694.155842544347,1591.05096703429,105510.33395140058,352142.72932951496,1629554.3393103862,4.627539357160893,1549512.21564468,4.400239126319531,0.7474542922807459,0.09761121254504011,4.027634451161993,1.2698724180227146,1.0,0.0,4.027634451163403,1.2857176826113519,1.2859874810075564,3.132596296709307,19486.03167084692,1987.0222421363997,0.0002098317185825211,7.011446659672418e-05,0.00013971725198579692,0.0005627300175196771,0.09761121252900541,0.09761121254504017,0.48274231584101124,3.410605131648481e-13,29024.056810681825,21694.155842544347,0.7474542924481272,0.988945062200286,0.6138463406836204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672133170114335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15471.998026943897,1591.05096703429,0.48274231584101124,6.768220609898324
1092.0,-31.01919468588429,4.8172451635354525,34.68354197425475,24.105685867276065,4.888067298091956,-27.428609545541516,-41.03279529428107,1.297482157749158,-5.182199309431326,-5.18219930943165,39.88332874979209,42136.905955561844,25748.56951789029,67885.47547345213,77794.96009008959,103543.52960797987,103543.52960797987,-1965.2646296370367,132566.91582135932,92330.02991051125,56671.975775983155,39620.06014947566,29023.38621337945,21693.65460439562,1591.0112210796858,105508.79423761691,352144.358928299,1629581.1286417143,4.627594017411244,1549508.8495132306,4.400209204625453,0.7474542923731997,0.09760976508287739,4.027634451161993,1.2698647016705946,1.0,0.0,4.0276344511602415,1.285718043896648,1.2859878594723646,3.1325954164533396,19485.513488269156,1986.9694022188166,0.0002098450207280263,7.012121409590915e-05,0.00013972380663211713,0.0005627564172390115,0.09760976497561795,0.09760976508287741,0.4827256491743446,3.410605131648481e-13,29023.38621337945,21693.65460439562,0.7474542924481272,0.9889578549801201,0.6138518414827624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267213271312563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15471.842091874118,1591.0112210796858,0.4827256491743446,6.767861369097604
1093.0,-31.01858640948962,4.8172582340278,34.68368478907812,24.104965931642823,4.887863755834676,-27.428082367705695,-41.031956335622795,1.297359714050761,-5.1821326556489,-5.1821326556492355,39.883268163559364,42136.04936373023,25748.431540918362,67884.48090464859,77792.87156894452,103541.30310986289,103541.30310986289,-1966.1226940290799,132564.1490993889,92327.61345414867,56670.79124893426,39618.691339127115,29022.845989525995,21693.250814951774,1590.9799780737123,105507.42580389197,352145.27519577753,1629609.3185869544,4.627662028635659,1549506.243595726,4.4001903553420325,0.7474542924832601,0.09760847878730612,4.027634451161993,1.269857083675452,1.0,0.0,4.027634451161323,1.2857185898289036,1.2859884227451914,3.1325940863139956,19485.00351450339,1986.917399367102,0.00020985841798900796,7.012793087795516e-05,0.0001397304871110528,0.000562783323766123,0.09760847881181575,0.09760847878730575,0.4827089825076779,3.410605131648481e-13,29022.845989525995,21693.250814951774,0.7474542924481272,0.9889708702125979,0.613856434508225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672132147591624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15471.686980407816,1590.9799780737123,0.4827089825076779,6.767498151941783
1094.0,-31.01797385111671,4.817272592863197,34.68382770297834,24.104240163601958,4.887663295587391,-27.427551027318426,-41.03111287169156,1.2972404717891186,-5.182058257525739,-5.182058257526055,39.88320325498316,42135.192854716035,25748.276939752326,67883.46979446836,77790.74700813125,103539.02394788357,103539.02394788357,-1966.9774779956497,132561.29992620175,92325.16047720744,56669.606323792235,39617.282392683555,29022.27597831819,21692.824751528176,1590.9469172180513,105506.00142587922,352146.29792435415,1629636.921761861,4.627726974179151,1549503.451770512,4.400169647966501,0.7474542922730918,0.09760713958363275,4.027634451161993,1.2698495019460099,1.0,0.0,4.027634451162291,1.285719120567144,1.2859889709431163,3.1325927931952675,19484.485833361934,1986.8646105817925,0.00020987191035699374,7.013468432946003e-05,0.0001397372260275337,0.0005628104656583051,0.09760713953750683,0.09760713958363311,0.48269231584101124,3.410605131648481e-13,29022.27597831819,21692.824751528176,0.7474542924481272,0.9889846526627303,0.6138616543389206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267213152750914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15471.531930536861,1590.9469172180513,0.48269231584101124,6.767143603724196
1095.0,-31.01735700765756,4.81728837223819,34.68397086268484,24.10353849353271,4.887476106113366,-27.427014502746612,-41.03026486756278,1.2971336012024308,-5.181976278247191,-5.1819762782475305,39.883140306595195,42134.335821506436,25748.10647500073,67882.44229650717,77788.66635112025,103536.77282612098,103536.77282612098,-1967.85171011684,132558.4847802748,92322.75504625819,56668.42451664435,39615.92281068204,29021.7119541538,21692.40316856523,1590.9139350960681,105504.62453623782,352147.4248714889,1629665.2285823412,4.627792547899687,1549500.7442598646,4.4001478779103165,0.7474542922496498,0.09760584593599286,4.027634451161993,1.2698419020837175,1.0,0.0,4.027634451163259,1.2857195931507672,1.2859894610966285,3.1325916417684248,19483.978186421362,1986.8128450002155,0.00020988549791725662,7.014147473978186e-05,0.00013974402317747477,0.0005628378420935774,0.09760584592081012,0.09760584593599107,0.4826756491743446,3.410605131648481e-13,29021.7119541538,21692.40316856523,0.7474542924481272,0.9889973995911123,0.6138663717924694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672130846305902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15471.377111348687,1590.9139350960681,0.4826756491743446,6.766786714033268
1096.0,-31.016744663114835,4.817306545835729,34.68411482319244,24.1029285005294,4.887387677979245,-27.4264902229227,-41.02942248629404,1.2971332377442426,-5.181846529230086,-5.181846529230486,39.88309461434607,42133.48269304744,25747.8191682955,67881.30186134294,77786.5568864215,103534.376054717,103534.376054717,-1969.1656094699574,132555.56351854294,92320.28944918331,56667.215255635645,39614.526881719634,29021.187463825947,21692.011140390703,1590.8814422073544,105503.54166418695,352149.20850218047,1629710.7726636785,4.627898439969339,1549498.7789655358,4.400120010367542,0.7474542924003077,0.0976048366944776,4.027634451161993,1.269834111551754,1.0,0.0,4.027634451161427,1.2857195669771315,1.28598945226181,3.1325917055391836,19483.457841901756,1986.7597846259177,0.00020989898717921785,7.01482207269204e-05,0.00013975076645229744,0.0005628650015395669,0.09760581891830701,0.097604836695874,0.4826589825076779,3.979039320256561e-13,29021.187463825947,21692.011140390703,0.7474542924481272,0.9890084558542721,0.6138711178982852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672130097710337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15471.222524298486,1590.8814422073544,0.4826589825076779,6.766430629579829
1097.0,-31.016119413724468,4.817324196121971,34.684258309028394,24.10207934388893,4.887055642003085,-27.425942545090393,-41.02857273593543,1.2968787733690057,-5.18185326626633,-5.181853266266726,39.88302284847014,42132.65473838577,25747.881965650897,67880.53670403667,77784.4654790748,103532.3474447257,103532.3474447257,-1969.5588812138449,132553.00036273623,92317.88439419742,56666.07365350861,39613.12304520979,29020.652918010543,21691.611592558373,1590.8528801215407,105501.90632593955,352149.1158894769,1629721.711553708,4.627930720306568,1549495.6922079795,4.400112402083365,0.7474542924255269,0.09760329123879245,4.027634451161993,1.2698267380753534,1.0,0.0,4.027634451161487,1.2857207306177736,1.2859906338576212,3.132588870389266,19482.950274305244,1986.7080271351833,0.0002099127615448865,7.015502633538812e-05,0.00013975773520949838,0.0005628930691461511,0.09760329127667627,0.09760329123879173,0.48264231584101125,3.979039320256561e-13,29020.652918010543,21691.611592558373,0.7474542924481272,0.9890252394158334,0.6138763917194929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672129235529577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15471.067965187962,1590.8528801215407,0.48264231584101125,6.766083046272895
1098.0,-31.015489869004448,4.817344031384283,34.68440181587457,24.10141343660655,4.8869067883368995,-27.42539075422471,-41.027711041364796,1.2968076735572218,-5.1817316068765535,-5.181731606876928,39.88295050304112,42131.795650219196,25747.619768522618,67879.41541874182,77782.37444080967,103529.99420933229,103529.99420933229,-1970.464401027566,132550.0044366456,92315.47897306338,56664.90018247325,39611.75421176681,29020.010227313312,21691.13121455306,1590.8144999362726,105500.45861035986,352150.78831996967,1629749.7080178051,4.6279882427438706,1549492.5805276826,4.400082668904292,0.747454292560435,0.09760193182769107,4.027634451161993,1.269819100298919,1.0,0.0,4.0276344511615845,1.285721035041326,1.2859909561787455,3.132588128677957,19482.442629436096,1986.6562617648328,0.00020992663137917419,7.016192822801578e-05,0.0001397647031511584,0.0005629211334680348,0.0976019318468913,0.09760193182769092,0.4826256491743446,3.979039320256561e-13,29020.010227313312,21691.13121455306,0.7474542924481272,0.9890378889937163,0.6138818664296005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672128398175508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15470.913695084295,1590.8144999362726,0.4826256491743446,6.765722226802902
1099.0,-31.014856200089785,4.817364879836078,34.6845458243141,24.100692907255166,4.886703994742715,-27.42484064480576,-41.026853293273575,1.2966884394587013,-5.181663541827447,-5.18166354182783,39.882891456127076,42130.97082485106,25747.498185784563,67878.46901063563,77780.28067674409,103527.77886252865,103527.77886252865,-1971.327125407799,132547.25292145924,92313.04732672311,56663.73747483007,39610.34427988116,29019.474058930595,21690.73045308665,1590.7834139648112,105499.10598793645,352151.72400109295,1629778.1288147925,4.628056652108664,1549490.0408390223,4.400063765793784,0.7474542925567405,0.09760066098676425,4.027634451161993,1.2698115652753041,1.0,0.0,4.027634451159985,1.285721564773868,1.2859915039740981,3.132586838014474,19481.929449947173,1986.6039320203304,0.00020994059292869883,7.016879913428428e-05,0.00013977179379441455,0.0005629496919870941,0.09760066097581208,0.09760066098676413,0.4826089825076779,3.979039320256561e-13,29019.474058930595,21690.73045308665,0.7474542924481272,0.9890521445872572,0.6138872554908836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672127457163225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15470.75980748063,1590.7834139648112,0.4826089825076779,6.7653609165968405
1100.0,-31.01421820927489,4.817388459626867,34.68469041707846,24.100088222790532,4.886633566041294,-27.424272358015475,-41.02596641806883,1.2966877147827285,-5.1815126763360695,-5.1815126763364185,39.882842569042566,42130.04383149191,25747.170425105458,67877.21425659736,77778.11997778433,103525.29040288979,103525.29040288979,-1972.8143938281137,132544.23538778376,92310.60483648085,56662.52869019189,39608.97349587663,29018.944984893962,21690.334994904544,1590.7501253309867,105498.1047967179,352153.7979357748,1629829.9604597194,4.628176580838595,1549487.938140928,4.400031881591466,0.7474542925732006,0.09759972798725776,4.027634451161993,1.2698038225481287,1.0,0.0,4.02763445116263,1.285721539117838,1.2859914963878305,3.1325869005239206,19481.41398193956,1986.551368911867,0.00020995465056664148,7.017590401474697e-05,0.0001397787465518945,0.0005629776951526509,0.09760109135289982,0.09759972798725922,0.48259231584101125,3.410605131648481e-13,29018.944984893962,21690.334994904544,0.7474542924481272,0.9890612415356358,0.6138907424869176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672126468083929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15470.605983905392,1590.7501253309867,0.48259231584101125,6.7650060916290595
1101.0,-31.0135762869199,4.8174113641006455,34.68483482931679,24.099281010590516,4.886312452291295,-27.423727702033176,-41.025124525744445,1.2964638674045925,-5.181521242946133,-5.181521242946528,39.882778097815226,42129.32012713575,25747.251463146473,67876.57159028223,77776.15414657009,103523.40560971656,103523.40560971656,-1973.0778246926202,132541.82767977245,92308.24564099286,56661.411621558655,39607.59335492689,29018.42207005591,21689.94413155161,1590.72211564205,105496.48343440918,352153.6801710799,1629836.0986051795,4.628195558863359,1549485.1651515588,4.400025478645581,0.7474542922832957,0.09759819852205272,4.027634451161993,1.2697964946785945,1.0,0.0,4.027634451161333,1.2857225585619185,1.285992534233634,3.1325844167087684,19480.916092622865,1986.5005983310168,0.00020996879570859726,7.018264914665548e-05,0.00013978614656194176,0.0005630074996880563,0.09759819849981737,0.0975981985220528,0.4825756491743446,3.979039320256561e-13,29018.42207005591,21689.94413155161,0.7474542924481272,0.9890793042542328,0.6138972205546248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672125349426264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15470.45289068496,1590.72211564205,0.4825756491743446,6.76465621077859
1102.0,-31.01293006590962,4.8174362497601235,34.6849791056029,24.098600295279198,4.886155600169048,-27.42316170005614,-41.02424547364933,1.29638723431556,-5.1814040301861155,-5.181404030186532,39.882706205712054,42128.4609278057,25747.013720862637,67875.47464866834,77774.03562286377,103521.04934372641,103521.04934372641,-1973.975305152795,132538.83141090092,92305.80276501777,56660.22806995958,39606.19410562021,29017.78206717452,21689.465771513012,1590.6840071925592,105495.0246488792,352155.2914908085,1629863.9048523025,4.628253342303798,1549482.0729853187,4.399996565224866,0.7474542927265471,0.0975968286326686,4.027634451161993,1.26978885745164,1.0,0.0,4.027634451161825,1.2857228881421092,1.2859928821936446,3.1325836137069873,19480.40054320943,1986.4480269214698,0.00020998303646110888,7.018969263768191e-05,0.00013979334382342696,0.000563036487626368,0.0975968286408304,0.09759682863267388,0.4825589825076779,3.979039320256561e-13,29017.78206717452,21689.465771513012,0.7474542924481272,0.989092711237809,0.6139029429266312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672124262806688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15470.299038122306,1590.6840071925592,0.4825589825076779,6.764298358769961
1103.0,-31.012279793293306,4.817462250374216,34.68512387740667,24.097898485511564,4.885965727648212,-27.422595352986278,-41.02337386049328,1.2962812873411766,-5.181326070522005,-5.181326070522412,39.88264804967572,42127.65010376166,25746.879926308822,67874.53003007048,77771.96527345225,103518.84519976107,103518.84519976107,-1974.8559785636608,132536.0878630752,92303.39306138214,56659.077891691566,39604.79463298953,29017.242663314144,21689.062584121206,1590.6524343521514,105493.70117832473,352156.36320279964,1629892.8405181624,4.628321424308726,1549479.5716273258,4.3999760718082275,0.7474542924625367,0.0975955861396118,4.027634451161993,1.2697813312197108,1.0,0.0,4.027634451162446,1.2857233548655145,1.2859933674416375,3.1325824765649375,19479.891994552614,1986.3961693904255,0.00020999736739726505,7.019667716893948e-05,0.00013980069022832557,0.0005630660762598298,0.09759558612658147,0.09759558613961065,0.48254231584101126,3.979039320256561e-13,29017.242663314144,21689.062584121206,0.7474542924481272,0.9891068919594224,0.6139084726071062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267212308219708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15470.14607526375,1590.6524343521514,0.48254231584101126,6.7639365966231315
1104.0,-31.011625382246642,4.817489586048099,34.68526879539806,24.09721043603497,4.885788185489904,-27.42202404778338,-41.02249393528325,1.296186851026637,-5.181236518469575,-5.181236518469983,39.88258787703779,42126.82261627449,25746.719719134057,67873.54233540855,77769.90066948888,103516.62038862293,103516.62038862293,-1975.7483742097538,132533.30471755032,92300.9924238982,56657.91437068369,39603.42005912724,29016.684328927382,21688.645260343113,1590.6194985019065,105492.36876283269,352157.59427858493,1629921.833139162,4.628387573120922,1549476.983536193,4.399953341089763,0.7474542926574563,0.09759433562490404,4.027634451161993,1.2697738005919388,1.0,0.0,4.027634451161054,1.2857237674738524,1.2859937986816508,3.132581471271513,19479.385359234515,1986.344506965632,0.00021001179044760688,7.020372895949534e-05,0.00013980806148811153,0.0005630957649996923,0.09759433564344396,0.09759433562490258,0.4825256491743446,3.979039320256561e-13,29016.684328927382,21688.645260343113,0.7474542924481272,0.9891203597064765,0.6139137063686532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672121848692661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15469.993108895273,1590.6194985019065,0.4825256491743446,6.763581540965176
1105.0,-31.010966909919627,4.817518221550992,34.68541394674542,24.09652731092649,4.885612129556843,-27.42144893826019,-41.02161341635508,1.2960941578974268,-5.181147308410857,-5.181147308411256,39.88252926788173,42126.010141117935,25746.563739652793,67872.57388077072,77767.8501066896,103514.41384634239,103514.41384634239,-1976.6453657881939,132530.54826572284,92298.60478978996,56656.76482421842,39602.044406190595,29016.134419380447,21688.23421740448,1590.5870164123498,105491.05921213058,352158.82065632707,1629951.107963755,4.628454584570607,1549474.462695271,4.399930860193924,0.747454292289137,0.09759310692425313,4.027634451161993,1.2697662886464975,1.0,0.0,4.027634451161129,1.285724171729125,1.2859942216831313,3.1325804863304154,19478.88146817473,1986.2931243773085,0.00021002630392898117,7.021078616396324e-05,0.00013981551776501793,0.0005631257961574379,0.09759310692632617,0.09759310692425312,0.48250898250767793,3.979039320256561e-13,29016.134419380447,21688.23421740448,0.7474542924481272,0.9891340027152912,0.6139190934840052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672120551851358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15469.840455422076,1590.5870164123498,0.48250898250767793,6.763225309860204
