time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1106.0,-31.01030437269248,4.817548102921076,34.68555928999246,24.0958392265253,4.885433551353038,-27.420870421989342,-41.02072856677694,1.2959996006498884,-5.181059367210594,-5.181059367210984,39.882470584173824,42125.19728320276,25746.41423559005,67871.61151879281,77765.78980896245,103512.2040445525,103512.2040445525,-1977.5393350595114,132527.78823589248,92296.20475889837,56655.612233138556,39600.65836195535,29015.584191339964,21687.822946635533,1590.5545546482622,105489.74337961202,352160.0295942526,1629980.2882112293,4.628521556206251,1549471.9386508996,4.399908588252196,0.7474542922733403,0.09759187225368231,4.027634451161993,1.269758760216646,1.0,0.0,4.0276344511619495,1.2857245845306111,1.2859946533490325,3.132579480567676,19478.374960873094,1986.2414750065614,0.00021004090793833586,7.021787873876259e-05,0.00013982302919957328,0.0005631560494700307,0.09759187216995358,0.09759187225368143,0.48249231584101127,3.979039320256561e-13,29015.584191339964,21687.822946635533,0.7474542924481272,0.9891478896716892,0.6139245711463064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672119193344593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15469.687960576397,1590.5545546482622,0.48249231584101127,6.762869697692955
1107.0,-31.009637767382564,4.817579290030384,34.6857048364327,24.095160711463564,4.885260918233158,-27.420287649405473,-41.01983931669963,1.2959108002560673,-5.180967330117937,-5.180967330118346,39.88241239880484,42124.38354031774,25746.25754688298,67870.64108720073,77763.74392517602,103510.001472059,103510.001472059,-1978.4415849698125,132525.0352225024,92293.8199063417,56654.45952148353,39599.28931650908,29015.0337504434,21687.41151483801,1590.5219523092994,105488.44305702881,352161.29484237666,1630009.7245837185,4.628588514570552,1549469.436043649,4.399885673799483,0.7474542921910815,0.0975906525596052,4.027634451161993,1.2697512273909526,1.0,0.0,4.027634451162675,1.2857249701753952,1.2859950579690516,3.1325785409709774,19477.8716568375,1986.190152278046,0.00021005560256310977,7.022500725364004e-05,0.0001398305953094697,0.0005631865229949108,0.09759065252606648,0.09759065255960528,0.4824756491743446,3.979039320256561e-13,29015.0337504434,21687.41151483801,0.7474542924481272,0.9891614178132154,0.6139298860270561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672117775732412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15469.535699818647,1590.5219523092994,0.4824756491743446,6.7625138852394855
1108.0,-31.008967167727857,4.817611742275985,34.68585059155635,24.094482126552634,4.885087887039819,-27.41970132117346,-41.01894947290418,1.2958220404854575,-5.1808759200645795,-5.180875920064927,39.88235486871604,42123.58467571217,25746.10573052785,67869.69040624001,77761.69963651072,103507.80536703857,103507.80536703857,-1979.3446094954415,132522.29212293006,92291.43487538984,56653.31991459139,39597.90551199827,29014.48675589147,21687.00267019384,1590.4895494107782,105487.14997653401,352162.55147402704,1630039.245874185,4.628655826837411,1549466.9616236172,4.399862947204637,0.7474542924937397,0.09758943979478701,4.027634451161993,1.2697437401721254,1.0,0.0,4.027634451164692,1.2857253554461794,1.2859954623294483,3.1325776022860663,19477.368315153028,1986.1388257104138,0.00021007038619507188,7.023214119789828e-05,0.0001398382449971736,0.0005632173331406476,0.09758943987661854,0.09758943979478699,0.48245898250767794,3.410605131648481e-13,29014.48675589147,21687.00267019384,0.7474542924481272,0.9891753976635892,0.6139355192753685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672116296174427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15469.383675279227,1590.4895494107782,0.48245898250767794,6.7621581603294505
1109.0,-31.00829256773521,4.817645478128347,34.6859965480736,24.093808291386836,4.884917873240873,-27.419111090365107,-41.01805522860957,1.2957363958707886,-5.180782365644745,-5.180782365645066,39.882297722430735,42122.78485226174,25745.95169771654,67868.73654997829,77759.66221038956,103505.61390810611,103505.61390810611,-1980.2520911266183,132519.55394204683,92289.05631361103,56652.178955483425,39596.53039791956,29013.940033940715,21686.59401937942,1590.4570921379425,105485.86599923273,352163.83758834103,1630068.9115903936,4.628723161223183,1549464.5037142688,4.399839899307045,0.7474542924542578,0.09758823583505624,4.027634451161993,1.2697362496564164,1.0,0.0,4.027634451163082,1.285725725939057,1.285995852023482,3.132576699607006,19476.86633873573,1986.0876383612886,0.00021008525898354535,7.023931109649564e-05,0.0001398459478870497,0.0005632483575652861,0.0975882358557563,0.09758823583505519,0.4824423158410112,3.410605131648481e-13,29013.940033940715,21686.59401937942,0.7474542924481272,0.9891892027964065,0.6139410586624022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672114756596933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15469.231810921468,1590.4570921379425,0.4824423158410112,6.761802603253709
1110.0,-31.007613968671023,4.81768037351838,34.68614267080764,24.09311985773968,4.884739823548597,-27.418518063406694,-41.01715679336337,1.2956439182842518,-5.180693433547731,-5.180693433548065,39.88224000438026,42121.98473649185,25745.812553196094,67867.79728968795,77757.59833859713,103503.41089179323,103503.41089179323,-1981.1491493918875,132516.80309599184,92286.64643898321,56651.03283687796,39595.12622456139,29013.3922041986,21686.18453519946,1590.4247177800382,105484.56004118512,352165.0601619287,1630098.2397418497,4.628790371743056,1549462.0212158163,4.399817575608891,0.7474542922306479,0.09758701082860873,4.027634451161993,1.2697287756251177,1.0,0.0,4.027634451162457,1.285726128259126,1.2859962736660282,3.1325757193838886,19476.35775399238,1986.0357771504418,0.0002101002209179264,7.024651527912611e-05,0.0001398537056388003,0.0005632796029535004,0.09758701075981435,0.09758701082860882,0.48242564917434455,3.410605131648481e-13,29013.3922041986,21686.18453519946,0.7474542924481272,0.9892036563966735,0.6139468640505541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672113156123683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15469.08018361441,1590.4247177800382,0.48242564917434455,6.761447079340029
1111.0,-31.006931437469813,4.81771660829094,34.68628899678314,24.092455382365756,4.884576365344157,-27.417920037897193,-41.01625755485145,1.295564965771555,-5.1805947809485815,-5.180594780948948,39.882183212369206,42121.19835795717,25745.65182729271,67866.85018524987,77755.57219918036,103501.22402647306,103501.22402647306,-1982.0655623710918,132514.06731921178,92284.27861602865,56649.90477480546,39593.74871247021,29012.843292738726,21685.774249216385,1590.3919824198024,105483.28958884416,352166.4163697855,1630128.1523576821,4.6288574849397275,1549459.5785499779,4.399793695611787,0.7474542922390462,0.09758582004470558,4.027634451161993,1.2697213120339441,1.0,0.0,4.027634451161725,1.285726467035795,1.2859966318645826,3.1325748939800446,19475.858043917946,1985.984820903973,0.00021011527053970224,7.025372658708093e-05,0.0001398615439526213,0.0005633111728162849,0.09758581994119846,0.0975858200447057,0.4824089825076779,3.410605131648481e-13,29012.843292738726,21685.774249216385,0.7474542924481272,0.9892176276602852,0.6139526410925517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672111500640713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,59.0,15468.92878986559,1590.3919824198024,0.4824089825076779,6.7610911092158466
1112.0,-31.00624489372212,4.817754073440734,34.68643554059344,24.0917861921713,4.884408783364765,-27.41731881291125,-41.01535024875773,1.2954827025538984,-5.180499977830607,-5.180499977830998,39.8821275633787,42120.395847614665,25745.504182024713,67865.90002963938,77753.54384114206,103499.04802316678,103499.04802316678,-1982.9791015909577,132511.3505380593,92281.90528544395,56648.75729191644,39592.386659475014,29012.30251489255,21685.370044766703,1590.3597943950347,105482.02712475773,352167.71966149326,1630158.113098374,4.6289254298074125,1549457.1850491099,4.39977061650756,0.7474542923173781,0.09758463677759498,4.027634451161993,1.2697138550365348,1.0,0.0,4.027634451162212,1.2857268211377946,1.2859970055067478,3.1325740312376524,19475.357171502277,1985.9337461316838,0.00021013040963928354,7.026100328566846e-05,0.00013986940635361508,0.0005633428396933962,0.0975846366871866,0.09758463677759488,0.4823923158410112,3.979039320256561e-13,29012.30251489255,21685.370044766703,0.7474542924481272,0.9892312150434723,0.6139579721811771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672109781615974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15468.77756205517,1590.3597943950347,0.4823923158410112,6.760735444355791
1113.0,-31.00555440802257,4.817792803324714,34.686582273115846,24.09112164694818,4.884244678613895,-27.41671369192723,-41.01444238387046,1.2954039625185974,-5.180402308877774,-5.180402308878167,39.882071950422876,42119.607786079774,25745.35241392242,67864.9602000022,77751.5201925291,103496.87260645152,103496.87260645152,-1983.897145667157,132508.6322414904,92279.53648060304,56647.62407415394,39591.01378494345,29011.75963503888,21684.9642781584,1590.3274041788288,105480.76975211868,352169.0623547978,1630188.1831837003,4.628993166757345,1549454.7931009082,4.399747049727746,0.7474542927057909,0.09758345852114496,4.027634451161993,1.2697063414426522,1.0,0.0,4.0276344511618385,1.2857271585528034,1.2859973625714973,3.132573209152276,19474.857254208593,1985.882768754732,0.00021014563667750945,7.026828516352083e-05,0.0001398773515139886,0.0005633748398950366,0.09758345862248603,0.09758345852114976,0.48237564917434456,3.979039320256561e-13,29011.75963503888,21684.9642781584,0.7474542924481272,0.9892451400548593,0.6139636298408214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672108004220854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15468.626646814067,1590.3274041788288,0.48237564917434456,6.76038019642548
1114.0,-31.004860055574326,4.817832768069426,34.68672920104738,24.090457066800468,4.884080450321265,-27.41610510268751,-41.01353396018965,1.2953254974344655,-5.180304797225176,-5.1803047972255465,39.882016763344126,42118.83411254561,25745.20423063455,67864.03834318016,77749.4968599113,103494.70109054586,103494.70109054586,-1984.815889530466,132505.91973484054,92277.1663809157,56646.50363355013,39589.62527485064,29011.218644294677,21684.55990991728,1590.2951165840416,105479.51698007633,352170.4028896428,1630218.3073342144,4.6290610850823395,1549452.4194727093,4.399723562113908,0.7474542926235106,0.09758228469481718,4.027634451161993,1.2696989113697783,1.0,0.0,4.027634451162954,1.28572749450157,1.2859977182806677,3.132572390639714,19474.357063647938,1985.8317635123044,0.0002101609500132554,7.027557222198789e-05,0.00013988537779126753,0.0005634071668059198,0.097582284699032,0.09758228469481707,0.4823589825076779,3.979039320256561e-13,29011.218644294677,21684.55990991728,0.7474542924481272,0.9892595260659828,0.6139696205805855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672106166825443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15468.475894059651,1590.2951165840416,0.4823589825076779,6.760024812032075
1115.0,-31.004161828465026,4.817873953212803,34.686876311614675,24.089792312029772,4.883916553430973,-27.415492992590924,-41.01262117093427,1.2952477175568398,-5.180206739134235,-5.180206739134643,39.8819616619087,42118.05917662425,25745.057782794676,67863.11695941893,77747.47170857775,103492.52949137244,103492.52949137244,-1985.7354135452188,132503.2067198155,92274.79303258035,56645.38050062659,39588.23614661529,29010.67722844307,21684.155226301187,1590.2627875524079,105478.26490491765,352171.7509406508,1630248.4524387305,4.629128963593294,1549450.049530818,4.39969999124642,0.7474542926230379,0.09758111160576675,4.027634451161993,1.2696915170131255,1.0,0.0,4.027634451162016,1.2857278270617218,1.2859980707117287,3.1325715803836647,19473.856187486133,1985.7806883580156,0.00021017634983829024,7.028289500349448e-05,0.00013989345483479576,0.0005634396981846977,0.09758111164968455,0.09758111160576691,0.4823423158410112,3.979039320256561e-13,29010.67722844307,21684.155226301187,0.7474542924481272,0.9892739348272687,0.6139756025922389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267210427084701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15468.325303885053,1590.2627875524079,0.4823423158410112,6.7596694872797665
1116.0,-31.00345964127397,4.817916438752724,34.687023633842685,24.089142016042047,4.883760894992905,-27.41487649406815,-41.0117001394741,1.2951777477870903,-5.18010365259039,-5.180103652590776,39.88190764121476,42117.26716349502,25744.901735209514,67862.16889870453,77745.47151021785,103490.37324542736,103490.37324542736,-1986.666879723125,132500.5116117642,92272.4463735594,56644.24202683645,39586.89371858106,29010.138366336858,21683.75244712747,1590.2304353553366,105477.04012515048,352173.1681245491,1630279.0112322513,4.62919710753117,1549447.7260748514,4.3996756888840425,0.7474542924720804,0.09757996474721732,4.027634451161993,1.2696840435313068,1.0,0.0,4.027634451163171,1.2857281228503938,1.285998386477243,3.132570859718719,19473.36094389042,1985.7301875656235,0.00021019183805418395,7.02902846227099e-05,0.00013990155343147404,0.0005634723163716852,0.0975799647543326,0.09757996474721731,0.48232564917434456,3.979039320256561e-13,29010.138366336858,21683.75244712747,0.7474542924481272,0.9892872451784259,0.6139808951407262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267210231697169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15468.174953153488,1590.2304353553366,0.48232564917434456,6.759314052289577
1117.0,-31.00275364414728,4.817960142407988,34.687171158212585,24.088486900459998,4.88360187969509,-27.41425690175738,-41.01078242585061,1.295105137305197,-5.180003182394898,-5.18000318239525,39.881854178040356,42116.50517622267,25744.755561368336,67861.26073759102,77743.46550942175,103488.22107079008,103488.22107079008,-1987.5954164876894,132497.82465873432,92270.09101532653,56643.13068212747,39585.51148133229,29009.60358794423,21683.35272427518,1590.1983781055899,105475.81648727777,352174.5493444649,1630309.5501787849,4.629265667304554,1549445.4266006616,4.399651904104904,0.7474542924566648,0.09757881893376719,4.027634451161993,1.269676654119976,1.0,0.0,4.027634451160365,1.2857284308346453,1.2859987145503267,3.1325701093405924,19472.86386439569,1985.6794995636321,0.00021020741136667061,7.02976483369163e-05,0.0001399097630297543,0.000563505381632549,0.09757881893566679,0.09757881893376727,0.4823089825076779,3.410605131648481e-13,29009.60358794423,21683.35272427518,0.7474542924481272,0.9893016531724692,0.6139869454798318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672100301404317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15468.024920771262,1590.1983781055899,0.4823089825076779,6.758959007612648
1118.0,-31.002043774091486,4.818004967298791,34.687318825376764,24.0878171165474,4.883435585486278,-27.413634551114377,-41.00985667956991,1.2950263625091671,-5.179906105750888,-5.179906105751202,39.88179955218777,42115.726730061804,25744.621013103733,67860.34774316553,77741.42952054505,103486.05053364878,103486.05053364878,-1988.5134595167474,132495.11417869845,92267.7011593086,56641.998368825465,39584.11421164793,29009.063645049664,21682.949141654237,1590.1661512447206,105474.56399316553,352175.88391537045,1630339.683291031,4.629333687376531,1549443.0771218431,4.399628560296825,0.7474542924571227,0.09757764557222155,4.027634451161993,1.269669187231921,1.0,0.0,4.027634451161127,1.2857287675190692,1.285999071440852,3.132569289037283,19472.359504419663,1985.6280691591587,0.0002102230711827246,7.030507722781476e-05,0.00013991799395490984,0.0005635385327902704,0.09757764554221449,0.09757764557221091,0.48229231584101123,3.410605131648481e-13,29009.063645049664,21682.949141654237,0.7474542924481272,0.9893162828078462,0.6139929369951115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267209822804845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15467.874974984574,1590.1661512447206,0.48229231584101123,6.75860409318667
1119.0,-31.001330138529326,4.818051122469655,34.687466697828924,24.08717607557776,4.8832864499399316,-27.413007095266867,-41.00893397172911,1.2949634066774536,-5.179797956945947,-5.179797956946346,39.881746234341804,42114.97689925899,25744.461379496202,67859.43827875519,77739.44052259324,103483.90190208945,103483.90190208945,-1989.4546307057171,132492.4259333902,92265.36371970185,56640.900096367484,39582.73735926041,29008.52403130073,21682.545804874917,1590.133596273143,105473.35653279517,352177.3707065934,1630370.5399693018,4.629401760533896,1549440.783903487,4.399603474791002,0.7474542924513861,0.09757651555122433,4.027634451161993,1.2696618236461656,1.0,0.0,4.027634451164551,1.2857290299205613,1.2859993541410395,3.1325686497183938,19471.866206507497,1985.5777667712723,0.00021023881515000396,7.031248245843391e-05,0.00013992633269157005,0.0005635721181733222,0.09757651561300708,0.09757651555122551,0.48227564917434457,3.979039320256561e-13,29008.52403130073,21682.545804874917,0.7474542924481272,0.9893306654963095,0.6139991603224028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672096101500219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15467.725344142076,1590.133596273143,0.48227564917434457,6.7582484456831216
1120.0,-31.000612669540825,4.818098424050142,34.687614769102105,24.08652075044813,4.883127531460666,-27.412377167034638,-41.008003301080294,1.2948920289544743,-5.1796972304510405,-5.179697230451466,39.881693668400274,42114.21061490438,25744.32381034164,67858.53442524602,77737.43328574231,103481.75709608395,103481.75709608395,-1990.3853959862317,132489.7495520799,92263.00253383296,56639.779862994896,39581.3585231534,29007.99245599596,21682.148475505175,1590.101694506831,105472.14249207018,352178.75546297524,1630401.2095898278,4.629470643243365,1549438.5230273039,4.399579755997512,0.7474542924125543,0.09757537904132049,4.027634451161993,1.2696544144535444,1.0,0.0,4.027634451162118,1.2857293316003167,1.2859996762379078,3.132567914701683,19471.367897136846,1985.5269533568392,0.0002102546447843622,7.031995232561456e-05,0.00013993469245874766,0.0005636057882596104,0.09757537903846014,0.09757537904132205,0.4822589825076779,3.979039320256561e-13,29007.99245599596,21682.148475505175,0.7474542924481272,0.9893450434583422,0.6140050899112134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672093911842333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15467.57580631542,1590.101694506831,0.4822589825076779,6.757893304077754
1121.0,-30.999891432454135,4.818146994869884,34.687763021792364,24.085879639629297,4.8829780868049655,-27.411742899658275,-41.00707193193955,1.2948295540090868,-5.179589510617518,-5.179589510617885,39.8816412396021,42113.45776993342,25744.171501631005,67857.62927156442,77735.44521977706,103479.61672140806,103479.61672140806,-1991.3280411122978,132487.07367394402,92260.66283274977,56638.67538290623,39579.98605538172,29007.456952535944,21681.748217166187,1590.0693661079852,105470.94476252036,352180.2363663213,1630432.1858580913,4.629539132236236,1549436.268052181,4.39955485304556,0.7474542926201149,0.09757425837560954,4.027634451161993,1.2696470431750644,1.0,0.0,4.027634451161657,1.2857295913980626,1.2859999565522888,3.1325672817271535,19470.874121958183,1985.4766023013142,0.0002102705586619766,7.032742853386134e-05,0.00013994313012811527,0.000563639772107443,0.0975742583777912,0.09757425837560935,0.48224231584101124,3.410605131648481e-13,29007.456952535944,21681.748217166187,0.7474542924481272,0.9893593680658281,0.6140111939305257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672091667797873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,59.0,15467.4265828567,1590.0693661079852,0.48224231584101124,6.757538392408101
1122.0,-30.999166425493556,4.818196811973147,34.687911491566034,24.08524341825398,4.882830449744645,-27.411105058126644,-41.00613623214883,1.29476908237772,-5.179481614282167,-5.179481614282558,39.881590113736706,42112.703184041275,25744.021947608442,67856.72513164971,77733.4697073176,103477.49165492605,103477.49165492605,-1992.2752699343837,132484.4197870976,92258.33489512728,56637.56837185105,39578.62947030692,29006.928132171557,21681.352951389585,1590.0373834521583,105469.76692486044,352181.71970106533,1630463.4166297487,4.629608311339098,1549434.0691188942,4.399530079057103,0.7474542927330114,0.09757315670893796,4.027634451161993,1.2696396394772456,1.0,0.0,4.027634451161694,1.2857298416365113,1.2860002274137632,3.1325666720432594,19470.382829363705,1985.4265043989237,0.00021028655683950247,7.033494024495685e-05,0.00013995161659454563,0.0005636739524920065,0.09757315680252793,0.09757315670893782,0.4822256491743446,3.979039320256561e-13,29006.928132171557,21681.352951389585,0.7474542924481272,0.9893733827309085,0.6140170708843147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672089363539687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15467.277528596009,1590.0373834521583,0.4822256491743446,6.757183403674573
1123.0,-30.99843777318366,4.81824864908592,34.688060435311144,24.08466482246297,4.882749428529205,-27.41045789296244,-41.00518781980497,1.2947695483060755,-5.179335640803856,-5.179335640804263,39.88154732213016,42111.91152988741,25743.77954646722,67855.69107635463,77731.45777551986,103475.23732198708,103475.23732198708,-1993.5710422567354,132481.6598458805,92255.99352665893,56636.44728101876,39577.273606266855,29006.422523893416,21680.975019450645,1590.0054402919109,105468.80836424381,352183.7265196808,1630508.0705353778,4.6297087223428575,1549432.2286454935,4.399499783698574,0.7474542922896269,0.09757226537672085,4.027634451161993,1.2696321956673642,1.0,0.0,4.027634451162593,1.285729806223728,1.2860002126688188,3.132566758323366,19469.888702296757,1985.37611746078,0.00021030263658642747,7.034255476844265e-05,0.00013996008181798482,0.000563708047317567,0.0975730396858918,0.09757226537671107,0.4822089825076779,3.979039320256561e-13,29006.422523893416,21680.975019450645,0.7474542924481272,0.9893851586472678,0.6140221934082718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672087000156869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15467.128716898282,1590.0054402919109,0.4822089825076779,6.756828924391147
1124.0,-30.99770527713904,4.818300448261324,34.68820928012215,24.083947820495837,4.882514227162833,-27.409821447322855,-41.00425603156907,1.2946303973466162,-5.1792856095835305,-5.179285609583937,39.881493290955596,42111.205392325624,25743.784098951546,67854.98949127717,77729.50974400862,103473.29384296018,103473.29384296018,-1994.1538987038657,132479.20443961018,92253.65710708106,56635.35275539783,39575.89372409248,29005.91059665,21680.592372143088,1589.9761437607442,105467.44774166404,352184.4143424755,1630526.0558317506,4.629750748271826,1549429.9047589528,4.399484592899211,0.7474542921140721,0.09757098758667669,4.027634451161993,1.2696248958213259,1.0,0.0,4.027634451160617,1.2857304247163737,1.2860008520773716,3.1325652514215574,19469.395619653515,1985.3258370242147,0.0002103188022982271,7.03500365643024e-05,0.0001399687657339247,0.0005637430229565774,0.09757098750402098,0.09757098758667679,0.48219231584101124,3.979039320256561e-13,29005.91059665,21680.592372143088,0.7474542924481272,0.9894022206521988,0.6140288347530272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672084540942985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15466.980317520341,1589.9761437607442,0.48219231584101124,6.756478493371569
1125.0,-30.996968885526307,4.8183544728068535,34.688358312112946,24.083363951090746,4.882433393873246,-27.409166342249783,-41.00330259008331,1.2946308505968223,-5.179127878469103,-5.1791278784694255,39.881441225921925,42110.42627969222,25743.51705453642,67853.94333422864,77727.47579522883,103470.99284976526,103470.99284976526,-1995.3665203837736,132476.33721484302,92251.29453830874,56634.24502277245,39574.49946170698,29005.344365077774,21680.169155972544,1589.9406277565702,105466.35937014903,352186.5828164917,1630566.5479287547,4.6298372155147325,1549427.6654388343,4.399451146173192,0.7474542926673649,0.09756997320964594,4.027634451161993,1.269617452011444,1.0,0.0,4.027634451161702,1.2857303890052627,1.286000837256606,3.132565338428434,19468.89701843217,1985.2749938492932,0.00021033505513705028,7.035769298678227e-05,0.000139977362150268,0.0005637776461791982,0.09757054002195319,0.09756997320964528,0.4821756491743446,3.410605131648481e-13,29005.344365077774,21680.169155972544,0.7474542924481272,0.9894152501369126,0.614035027347867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672082083529508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15466.831740958281,1589.9406277565702,0.4821756491743446,6.756122292481386
1126.0,-30.996229016277177,4.8184087593269505,34.688507537296644,24.082679114677035,4.882225770450288,-27.40852145672256,-41.00236570285631,1.2945182108956756,-5.179061383425449,-5.179061383425818,39.88139057879628,42109.730819266675,25743.485617588376,67853.21643685506,77725.54623944899,103469.03185703736,103469.03185703736,-1996.05722060689,132473.87283331458,92248.98091691204,56633.16549672962,39573.12824464714,29004.840976277213,21679.792884276405,1589.911268512514,105465.08907764425,352187.4969878652,1630588.6179435137,4.629887863394811,1549425.487105367,4.399433541386489,0.7474542922682494,0.09756878212164946,4.027634451161993,1.2696102170040837,1.0,0.0,4.027634451161597,1.285730882956207,1.2860013523095057,3.132564134962275,19468.408747162513,1985.2252040362932,0.00021035138589622037,7.036521722423919e-05,0.00013998616867198118,0.0005638131156294451,0.09756878207650857,0.09756878212164936,0.4821589825076779,3.979039320256561e-13,29004.840976277213,21679.792884276405,0.7474542924481272,0.9894316966176923,0.6140416710738389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672079520542514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15466.683756368133,1589.911268512514,0.4821589825076779,6.755766930036556
1127.0,-30.99548540002093,4.818464655757262,34.68865680017585,24.08207020433622,4.8821026520260995,-27.407864412520016,-41.00141191212458,1.2944816645251884,-5.178930462053074,-5.178930462053427,39.881336448304396,42108.98135026285,25743.29242836253,67852.27377862539,77723.58218035266,103466.8746087152,103466.8746087152,-1997.030092658577,132471.15327283967,92246.66684578848,56632.06601569853,39571.778700099945,29004.27866412448,21679.3725923396,1589.8767915245844,105463.90470137377,352189.2968954425,1630620.107996638,4.629953614066626,1549423.1589548364,4.39940444702051,0.7474542926370003,0.09756767535454874,4.027634451161993,1.2696028319885957,1.0,0.0,4.027634451160373,1.2857310202483265,1.2860015107364198,3.132563800462786,19467.9203809816,1985.1754045450384,0.00021036780053860902,7.037287797989587e-05,0.00013999492255871315,0.0005638483730852283,0.09756767534293255,0.09756767535454873,0.48214231584101125,3.410605131648481e-13,29004.27866412448,21679.3725923396,0.7474542924481272,0.9894455351704626,0.6140478611450586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267207694512781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15466.53559684068,1589.8767915245844,0.48214231584101125,6.755412135859277
1128.0,-30.994738111788692,4.818521630836367,34.68880638957553,24.081438697781437,4.881956197676246,-27.407206396541,-41.000457911845274,1.2944244824285667,-5.178823219845697,-5.178823219846154,39.88128868818783,42108.24695633943,25743.162990507488,67851.40994684692,77721.6208911768,103464.7838816843,103464.7838816843,-1997.98566480726,132468.54979956115,92244.34461606907,56630.97068123181,39570.4154831525,29003.76591787686,21678.989333334903,1589.845667376956,105462.76954649156,352190.7712671371,1630651.878092438,4.63002443881639,1549421.1047961176,4.39938019733311,0.7474542924776802,0.09756661460659018,4.027634451161993,1.2695955101633447,1.0,0.0,4.027634451160452,1.2857312540458155,1.2860017657947624,3.1325632308370976,19467.430292994362,1985.1254294784012,0.00021038429742571905,7.038054119019661e-05,0.00014000375623552243,0.0005638839519062759,0.09756661466783427,0.09756661460659016,0.4821256491743446,4.547473508864641e-13,29003.76591787686,21678.989333334903,0.7474542924481272,0.9894600060924448,0.6140539499857208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672074293337818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15466.387934348444,1589.845667376956,0.4821256491743446,6.755055449636403
1129.0,-30.993987142392985,4.8185798000914515,34.688956110534335,24.080811452027433,4.881815532437318,-27.406544488123956,-40.999499580915995,1.2943728781682973,-5.17870939967122,-5.1787093996716,39.88123918153216,42107.51025060824,25743.01968938986,67850.5299399981,77719.65348408646,103462.67317347633,103462.67317347633,-1998.945457295049,132465.91196842518,92242.01712589223,56629.87389241411,39569.04803719792,29003.23879494884,21678.595341364755,1589.81357724689,105461.61863077138,352192.33607838274,1630683.5467614327,4.630093786022968,1549418.9755210667,4.399354604854983,0.7474542927647193,0.09756553915425442,4.027634451161993,1.2695881866896528,1.0,0.0,4.027634451161742,1.2857314615416409,1.2860019946519485,3.1325627252931234,19466.939094829708,1985.075341205173,0.00021040087677804694,7.038823996436202e-05,0.00014001263681368491,0.0005639197196288293,0.09756553919098243,0.09756553915425424,0.4821089825076779,3.979039320256561e-13,29003.23879494884,21678.595341364755,0.7474542924481272,0.9894745103963736,0.6140601720587244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672071590376237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15466.240435047206,1589.81357724689,0.4821089825076779,6.754701815934198
1130.0,-30.993232552943265,4.818639188766327,34.68910603511908,24.080193845462077,4.881679775361791,-27.405878830367197,-40.99854062134398,1.2943260527857647,-5.178593183666237,-5.178593183666635,39.88119094375922,42106.78671222476,25742.873359014877,67849.66007123963,77717.70538577311,103460.57874478798,103460.57874478798,-1999.9135388410941,132463.29564740064,92239.70947001345,56628.79079646523,39567.68741505357,29002.716902612643,21678.205233583234,1589.7816874223188,105460.49228362908,352193.9338333777,1630715.5582619528,4.630163672930951,1549416.90082263,4.399328756058746,0.7474542921746204,0.09756448723215227,4.027634451161993,1.2695808797003703,1.0,0.0,4.0276344511618545,1.2857316464815314,1.286002201052782,3.1325622747046906,19466.452082534837,1985.025679771873,0.0002104175372640987,7.039594456833859e-05,0.0001400215926957601,0.0005639557906480159,0.09756448720295051,0.09756448723215236,0.48209231584101125,3.979039320256561e-13,29002.716902612643,21678.205233583234,0.7474542924481272,0.9894889894029558,0.6140664785518338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672068830762369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15466.09318208079,1589.7816874223188,0.48209231584101125,6.754347171443952
1131.0,-30.99247433591688,4.818699729161044,34.6892561396179,24.079571419302397,4.881541031269517,-27.40521020598686,-40.99757740097118,1.294276901339485,-5.178478970890637,-5.178478970890991,39.88114295383161,42106.06119589194,25742.73515263399,67848.79634852594,77715.74976252651,103458.4849151605,103458.4849151605,-2000.8785861254873,132460.6819302504,92237.39161575373,56627.70304911894,39566.32062959421,29002.19701508989,21677.816650510147,1589.749963756045,105459.36350128599,352195.50405321975,1630747.5141612692,4.630233763332905,1549414.8367860622,4.399303281713478,0.7474542924879499,0.09756343296899293,4.027634451161993,1.2695735633699226,1.0,0.0,4.027634451161013,1.2857318421507113,1.2860024182897267,3.132561797975507,19465.96291795333,1984.9757988664153,0.00021043427906756348,7.04036841901514e-05,0.00014003059487741206,0.000563992048144973,0.09756343291278823,0.0975634329689929,0.4820756491743446,3.410605131648481e-13,29002.19701508989,21677.816650510147,0.7474542924481272,0.989503618848993,0.6140727937868188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267206601329867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15465.946101513822,1589.749963756045,0.4820756491743446,6.753993027401259
1132.0,-30.991712634573382,4.818761419499442,34.68940640568398,24.078948818519734,4.8814029356464275,-27.404538380401544,-40.99661749843506,1.2942286814745896,-5.1783636909437405,-5.178363690944162,39.8810947845292,42105.36425399075,25742.597159392284,67847.96141338303,77713.79085982988,103456.38801922217,103456.38801922217,-2001.8443828322197,132458.06296293074,92235.06933805233,56626.64273221334,39564.918450932215,29001.67494370857,21677.426431102096,1589.7180897770806,105458.23240205439,352197.0889503145,1630779.4603386833,4.63030363254576,1549412.765036712,4.3992776023634095,0.7474542926633502,0.09756237658874106,4.027634451161993,1.269566320120357,1.0,0.0,4.027634451161934,1.2857320332940898,1.2860026311004369,3.1325613322731445,19465.47281983988,1984.925822767192,0.00021045109904255444,7.041139793552419e-05,0.00014003970110703024,0.0005640287247091033,0.09756237660052057,0.09756237658874109,0.48205898250767787,3.979039320256561e-13,29001.67494370857,21677.426431102096,0.7474542924481272,0.989519211241521,0.6140798626475402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672063141196943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15465.7992666996,1589.7180897770806,0.48205898250767787,6.753638873975876
1133.0,-30.990947356620666,4.818824306855793,34.689556857917104,24.078335787076526,4.881270363223214,-27.403862783080687,-40.99564942354334,1.2941857896832591,-5.178245020226484,-5.178245020226863,39.881047405873936,42104.648975286036,25742.45351723784,67847.10249252387,77711.8483837131,103454.30190095094,103454.30190095094,-2002.818362944905,132455.45670791843,92232.76427895733,56625.56487053025,39563.55489825231,29001.154806967494,21677.03764440091,1589.6862110489674,105457.12026389585,352198.7204704033,1630811.692731711,4.630373700828804,1549410.7272949363,4.399251437442799,0.7474542923784893,0.09756133843722169,4.027634451161993,1.269559037857689,1.0,0.0,4.027634451160457,1.285732199310471,1.2860028188820232,3.1325609277903945,19464.98635557543,1984.8762172174424,0.00021046799924438585,7.041917814529157e-05,0.00014004882109909427,0.0005640654567033348,0.09756133840956734,0.0975613384372217,0.4820423158410112,3.979039320256561e-13,29001.154806967494,21677.03764440091,0.7474542924481272,0.9895338693070949,0.6140863011935224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672060214541503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15465.6525255124,1589.6862110489674,0.4820423158410112,6.753284497059474
1134.0,-30.990178490720634,4.818888353389238,34.68970749535677,24.077722790557914,4.881137386714127,-27.40318399652476,-40.994677087850846,1.294142892518269,-5.178126953789672,-5.178126953790051,39.88100064412661,42103.931414750165,25742.31441598667,67846.24583073684,77709.90755867412,103452.22197466079,103452.22197466079,-2003.7931029640022,132452.85994742578,92230.45925904879,56624.48311512495,39562.19571547093,29000.637972764995,21676.651338197746,1589.6545237883106,105456.01507762479,352200.3436885529,1630844.0068821418,4.6304441097430615,1549408.7160881741,4.399225451802228,0.7474542925074499,0.09756030693138723,4.027634451161993,1.269551755595021,1.0,0.0,4.027634451161283,1.2857323651857315,1.286003006625965,3.132560523651575,19464.49989958097,1984.8266125109972,0.00021048497994109364,7.042699339849812e-05,0.00014005798654259552,0.0005641023717593405,0.09756030692866709,0.09756030693138723,0.48202564917434454,3.979039320256561e-13,29000.637972764995,21676.651338197746,0.7474542924481272,0.9895484503928541,0.6140926380931422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267205723109914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15465.506109118127,1589.6545237883106,0.48202564917434454,6.752930383859268
1135.0,-30.989406023976386,4.818953610163785,34.68985832305624,24.077119293529563,4.881010065318097,-27.402501403228108,-40.993700351659186,1.294105444569774,-5.178005297429763,-5.178005297430151,39.880954580999244,42103.211252510715,25742.169187054384,67845.3804395651,77707.98253975711,103450.1517268115,103450.1517268115,-2004.776003355495,132450.2741429688,92228.1708809029,56623.399593656264,39560.85698582959,29000.1224161573,21676.265982227156,1589.6227908138837,105454.927730167,352202.01626834756,1630876.5965729137,4.630514651370781,1549406.734930744,4.39919893516518,0.7474542924739626,0.0975592925948771,4.027634451161993,1.2695444321213292,1.0,0.0,4.027634451162032,1.285732505365249,1.2860031687726494,3.132560182117997,19464.01695569726,1984.7773659401796,0.00021050204143530627,7.043484482877653e-05,0.00014006719660652973,0.0005641394665301393,0.09755929254263287,0.09755929259487697,0.4820089825076779,3.979039320256561e-13,29000.1224161573,21676.265982227156,0.7474542924481272,0.989562591306841,0.6140987427506115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672054192665123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15465.359939995818,1589.6227908138837,0.4820089825076779,6.75257644921929
1136.0,-30.988630100716733,4.819019974549778,34.690009319800645,24.076506157312565,4.88087700481298,-27.40181627248477,-40.99272703807799,1.294063176581021,-5.177887316199758,-5.177887316200089,39.880908518301645,42102.51994980089,25742.036273680907,67844.55622348179,77706.04162781473,103448.07790149564,103448.07790149564,-2005.7522558610217,132447.68638309406,92225.86289130164,56622.34121328768,39559.46853112663,28999.608481598432,21675.88183156163,1589.5912557503352,105453.83015735666,352203.63832695707,1630909.0102056735,4.630585356678431,1549404.7537937136,4.399173049868875,0.747454292195564,0.09755826843487095,4.027634451161993,1.2695372278848667,1.0,0.0,4.027634451161183,1.285732667965609,1.2860033534447144,3.13255978595834,19463.529872972933,1984.7276973250737,0.0002105191805567786,7.044266955185945e-05,0.00014007651100491914,0.0005641769815219843,0.09755826841569225,0.09755826843487109,0.4819923158410112,3.410605131648481e-13,28999.608481598432,21675.88183156163,0.7474542924481272,0.9895780278793624,0.6141056995558204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672051096816968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15465.214021672859,1589.5912557503352,0.4819923158410112,6.752222735936161
1137.0,-30.987850630337014,4.819087488580336,34.69016047449771,24.075897666066908,4.880747569554062,-27.401127586338568,-40.99174558706579,1.2940245255556349,-5.177766226500069,-5.1777662265004665,39.880862337914024,42101.8103161477,25741.898316333067,67843.70863248076,77704.10475790466,103446.00307423773,103446.00307423773,-2006.7328542441683,132445.09457658668,92223.55897937901,56621.26453762226,39558.104935285286,28999.091502348958,21675.495412017175,1589.5594615534224,105452.7359284819,352205.3031282909,1630941.5113710233,4.630655747897562,1549402.767596809,4.399146616575613,0.7474542921546848,0.09755724762436602,4.027634451161993,1.269529923642986,1.0,0.0,4.027634451161407,1.2857328134564454,1.286003521106068,3.132559431484425,19463.04365081003,1984.6781164628114,0.000210536399324348,7.045056050789069e-05,0.0001400858388164573,0.0005642145505370894,0.09755724754339011,0.09755724762436782,0.48197564917434454,3.979039320256561e-13,28999.091502348958,21675.495412017175,0.7474542924481272,0.9895928094754789,0.6141121939612463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672047948423582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15465.06819711662,1589.5594615534224,0.48197564917434454,6.751868894915977
1138.0,-30.987067673218256,4.81915621888204,34.69031183140786,24.07530363360422,4.880625950817268,-27.400434980028596,-40.99076354233546,1.2939932576276232,-5.177640815601308,-5.177640815601638,39.880817542099365,42101.113178617314,25741.75236379547,67842.86554241278,77702.19485258758,103443.94721638305,103443.94721638305,-2007.7254188115621,132442.5265078615,92221.28378868254,56620.2021147124,39556.75741552238,28998.57929147844,21675.112562311526,1589.5277836029666,105451.67263519461,352207.0273461286,1630974.4639761476,4.630726639004056,1549400.8409515773,4.399119610492372,0.7474542923101409,0.09755625647638709,4.027634451161993,1.2695227238023659,1.0,0.0,4.027634451162847,1.2857329241966386,1.286003654110183,3.132559161677041,19462.563490031924,1984.6291536897845,0.0002105536964218356,7.045845705568504e-05,0.00014009523936615056,0.0005642524125148939,0.09755625641556098,0.09755625647638702,0.4819589825076779,3.410605131648481e-13,28998.57929147844,21675.112562311526,0.7474542924481272,0.9896073566433918,0.6141186842762305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672044745490925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15464.92269888417,1589.5277836029666,0.4819589825076779,6.751514866771927
1139.0,-30.986281217349358,4.819226117497831,34.69046338511595,24.07470963606613,4.880503652756936,-27.399739292295678,-40.98977720187975,1.2939617277032487,-5.177516471280455,-5.177516471280851,39.88077358599189,42100.41344483294,25741.6121661051,67842.02561093804,77700.28789559241,103441.90006169751,103441.90006169751,-2008.7187730770238,132439.97195702014,92219.00985900965,56619.13540825016,39555.41605639943,28998.071895322628,21674.733314523797,1589.4963912870098,105450.61883477453,352208.7369066075,1631007.523457078,4.630798025574135,1549398.9504234872,4.39909289028889,0.7474542925738424,0.09755527437789006,4.027634451161993,1.2695154816517604,1.0,0.0,4.027634451162101,1.2857330360018167,1.286003788280591,3.132558889274976,19462.08359538274,1984.580218054355,0.00021057107213220684,7.046638896900231e-05,0.00014010468316320453,0.0005642904486772582,0.09755527439431838,0.0975552743778901,0.4819423158410112,3.979039320256561e-13,28998.071895322628,21674.733314523797,0.7474542924481272,0.9896217922378355,0.6141250387504956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267204148485822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15464.777376200203,1589.4963912870098,0.4819423158410112,6.751161406481541
1140.0,-30.985491332450884,4.819297140450278,34.690615101758645,24.07411071415993,4.880379040841226,-27.3990407493464,-40.98879040740428,1.2939284577367385,-5.17739305205663,-5.177393052057048,39.88072936082715,42099.726607979435,25741.477245706366,67841.2038536858,77698.37026937863,103439.847515085,103439.847515085,-2009.7091055199708,132437.4104779041,92216.72293930566,56618.07927790658,39554.04851266564,28997.56296281911,21674.352911178834,1589.4649446207648,105449.55662060497,352210.4337547376,1631040.4666630798,4.63086924846428,1549397.0483251503,4.399066296270132,0.7474542925889962,0.09755428428464709,4.027634451161993,1.269508225764148,1.0,0.0,4.027634451162366,1.2857331557995753,1.2860039305443893,3.132558597399844,19461.600959291518,1984.5310028696363,0.00021058852493262934,7.047432535980326e-05,0.0001401141995728261,0.0005643287772965014,0.09755428430749416,0.09755428428464893,0.48192564917434455,3.979039320256561e-13,28997.56296281911,21674.352911178834,0.7474542924481272,0.9896368939181976,0.6141318300450899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672038168800652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15464.632303820821,1589.4649446207648,0.48192564917434455,6.750808243944447
1141.0,-30.9846979948906,4.819369251113253,34.69076696444993,24.073506763111823,4.880252318815216,-27.39833930952935,-40.98779942197723,1.2938936334539857,-5.177270251970981,-5.177270251971402,39.88068470370466,42099.03709059292,25741.346720442987,67840.3838110359,77696.44101656116,103437.78773700415,103437.78773700415,-2010.6963809391746,132434.83916118412,92214.42214514337,56617.01821917525,39552.67102885347,28997.05142417997,21673.970560531856,1589.4333777087677,105448.48411794333,352212.1220969199,1631073.2756755645,4.630940201503724,1549395.1276503555,4.3990397560024945,0.7474542926270923,0.09755328442027564,4.027634451161993,1.2695010363636539,1.0,0.0,4.027634451160736,1.2857332827187025,1.2860040800308767,3.1325582881742777,19461.11539510697,1984.4814891024937,0.00021060605536277863,7.048229628864978e-05,0.00014012375907412886,0.0005643672794732843,0.09755328446818341,0.09755328442027583,0.4819089825076779,3.979039320256561e-13,28997.05142417997,21673.970560531856,0.7474542924481272,0.9896522025675082,0.6141386950098435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672034799404608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,75.0,15464.48740498758,1589.4333777087677,0.4819089825076779,6.75045482403104
1142.0,-30.98390126721419,4.819442572839844,34.69091901620418,24.072922055516415,4.880136759076286,-27.39763370180955,-40.986807738058246,1.2938691936718398,-5.177140492328419,-5.1771404923287445,39.880641210829616,42098.35950736774,25741.201392809115,67839.56090017686,77694.54432985465,103435.74572266376,103435.74572266376,-2011.699295756829,132432.2875933795,92212.15706768328,56615.972245197314,39551.31646942885,28996.541870715726,21673.589692236004,1589.4016982319085,105447.44501842059,352213.9061309022,1631106.6028670697,4.631011366884703,1549393.2570508402,4.399012163009259,0.7474542926142741,0.09755231666470571,4.027634451161993,1.2694938612496482,1.0,0.0,4.027634451162116,1.2857333608302373,1.286004180797557,3.1325580978634844,19460.637368646418,1984.4327439692881,0.00021062366205807498,7.049027367040402e-05,0.00014013338838767095,0.0005644060628282475,0.09755231669146024,0.09755231666471781,0.4818923158410112,3.410605131648481e-13,28996.541870715726,21673.589692236004,0.7474542924481272,0.989667110583484,0.6141455112786963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672031378407718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15464.342755137608,1589.4016982319085,0.4818923158410112,6.750101064091198
