time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1143.0,-30.983101049687868,4.819517399479481,34.691071385055686,24.072354076802753,4.880049373515007,-27.39692082930978,-40.98580365590749,1.2938691531396433,-5.176995533818626,-5.176995533819019,39.88060224613843,42097.64544377436,25741.02080324364,67838.666247018,77692.6013317852,103433.62213502884,103433.62213502884,-2012.893717716841,132429.6713146889,92209.86096227578,56614.905074275994,39549.95098666643,28996.049179660065,21673.221423205458,1589.3704395665904,105446.51585274568,352215.8991388247,1631147.4484512522,4.631101129845194,1549391.5812069415,4.398982513268812,0.7474542924423175,0.09755145412855043,4.027634451161993,1.26948656140361,1.0,0.0,4.027634451160824,1.2857333244723113,1.2860041671715847,3.1325581864458627,19460.15279398602,1984.3833311055275,0.00021064134724017576,7.04983516377206e-05,0.00014014299560245516,0.0005644447571774921,0.09755190628223384,0.09755145412854724,0.48187564917434456,3.979039320256561e-13,28996.049179660065,21673.221423205458,0.7474542924481272,0.9896808870307217,0.6141517425032044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672027899958054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15464.198284538128,1589.3704395665904,0.48187564917434456,6.749747765461537
1144.0,-30.982297508475472,4.819592818168035,34.691223810033364,24.07174362977969,4.879894971658704,-27.396214279120812,-40.98481179736552,1.2938117423040187,-5.176892524500886,-5.176892524501292,39.88055868869776,42096.99636069409,25740.949757373517,67837.9461180676,77690.75771794397,103431.70747531748,103431.70747531748,-2013.7002555153886,132427.26046339908,92207.62519502683,56613.86383777683,39548.62373027778,28995.552988081592,21672.8505511865,1589.3402884493648,105445.40773083287,352217.3154003923,1631173.61328454,4.631156794294058,1549389.7078337455,4.398959506214043,0.7474542927356814,0.0975504198398629,4.027634451161993,1.2694794264016678,1.0,0.0,4.02763445116175,1.2857335567320936,1.286004422316128,3.1325576205686803,19459.680953210835,1984.3352167366875,0.00021065910725435677,7.050633210509431e-05,0.00014015277514926245,0.0005644841456171299,0.09755041990680559,0.09755041983986282,0.4818589825076779,3.979039320256561e-13,28995.552988081592,21672.8505511865,0.7474542924481272,0.9896967089823896,0.6141586109300882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672024350115196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15464.054229250309,1589.3402884493648,0.4818589825076779,6.7493966226885505
1145.0,-30.981490607631358,4.819669584843318,34.69137632164977,24.07116772318261,4.879788907430288,-27.395498564795144,-40.98381099812684,1.293796864594079,-5.176752939026585,-5.1767529390269456,39.88051358254594,42096.324741955366,25740.787998965927,67837.1127409213,77688.85837394117,103429.6463729071,103429.6463729071,-2014.7125994352828,132424.67322213767,92205.35719689973,56612.823564914055,39547.25959109519,28995.02684923057,21672.45727180824,1589.3074223688147,105444.35897234238,352219.23454986105,1631206.9670983297,4.631226256518969,1549387.7678534358,4.398930029569696,0.7474542922309229,0.0975494434061428,4.027634451161993,1.2694722315063705,1.0,0.0,4.027634451162569,1.2857335895734432,1.2860044780974949,3.13255754055411,19459.202310366898,1984.2864087498685,0.00021067694291240769,7.051438535586847e-05,0.00014016255755653923,0.0005645235455776932,0.09754944335456207,0.09754944340614218,0.4818423158410112,3.410605131648481e-13,28995.02684923057,21672.45727180824,0.7474542924481272,0.9897118445265406,0.6141657497609924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672020772186294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15463.91009480007,1589.3074223688147,0.4818423158410112,6.749043062547932
1146.0,-30.980680339537155,4.81974735332004,34.69152906288536,24.070573306549363,4.879666552003885,-27.394781448543622,-40.98280618255956,1.293767661010385,-5.176628484657613,-5.176628484657945,39.88047179902463,42095.65098667222,25740.667782793313,67836.31876946554,77686.95006345797,103427.61784625129,103427.61784625129,-2015.711026490957,132422.1458466026,92203.07227845117,56611.77320166564,39545.88786309504,28994.528000351296,21672.084415072044,1589.2764662235513,105443.32887274225,352220.9456698993,1631240.3440410378,4.631298518997881,1549385.9707785058,4.3989035570604225,0.7474542925758083,0.0975484842106386,4.027634451161993,1.2694650866137822,1.0,0.0,4.027634451163128,1.2857336893729594,1.2860046009486399,3.1325572974028812,19458.72009662461,1984.2372366327554,0.00021069485440022934,7.052247178111446e-05,0.00014017238261911487,0.0005645631173382076,0.09754848426648581,0.09754848421063861,0.48182564917434456,3.410605131648481e-13,28994.528000351296,21672.084415072044,0.7474542924481272,0.9897272713462436,0.61417268127669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672017130309041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15463.76630596364,1589.2764662235513,0.48182564917434456,6.74868860275687
1147.0,-30.979866761560316,4.819826306863444,34.69168195621911,24.06999785397204,4.879557083024469,-27.394060064349738,-40.98180070342494,1.2937503858138941,-5.17649430470567,-5.176494304706054,39.88042986348253,42094.988763273504,25740.525574791456,67835.51433806497,77685.06623634165,103425.59181113311,103425.59181113311,-2016.7249723669956,132419.61385488152,92200.81572368207,56610.73825061405,39544.53052563113,28994.022043748402,21671.706233424193,1589.244831240274,105442.31678350011,352222.79051404574,1631274.0850192527,4.63137005597655,1549384.1671668682,4.398875396182186,0.7474542924994767,0.09754754257317558,4.027634451161993,1.2694579307315874,1.0,0.0,4.027634451161971,1.2857337331354108,1.2860046678468091,3.1325571907801932,19458.243868809746,1984.1886749103667,0.00021071284046712005,7.05305644049802e-05,0.00014018227606213987,0.0005646029645101757,0.09754754257615415,0.09754754257317548,0.4818089825076779,3.979039320256561e-13,28994.022043748402,21671.706233424193,0.7474542924481272,0.9897424412252812,0.6141797161628414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672013440906829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15463.622764923042,1589.244831240274,0.4818089825076779,6.748335688215731
1148.0,-30.979049787967412,4.819906549993561,34.6918351146963,24.069440352637343,4.879461456523635,-27.39333894563651,-40.98079529413951,1.2937506141979054,-5.176353964330758,-5.176353964331112,39.8803912667903,42094.34119036499,25740.370824386035,67834.71201475103,77683.19903997827,103423.5698643643,103423.5698643643,-2017.7965788218862,132417.09901650192,92198.56098114229,56609.70313154996,39543.17538843592,28993.529152137613,21671.337824063274,1589.213687388436,105441.36644318618,352224.7200661469,1631310.1616135838,4.631447109411366,1549382.5071576994,4.398846585403572,0.7474542926577638,0.09754666015420127,4.027634451161993,1.2694507622113456,1.0,0.0,4.027634451162087,1.2857336947377629,1.2860046526659195,3.1325572843320915,19457.768023451372,1984.1401521876862,0.00021073090302601758,7.053865732538848e-05,0.0001401922457006291,0.0005646431185696205,0.09754677237832467,0.09754666015420553,0.48179231584101123,3.410605131648481e-13,28993.529152137613,21671.337824063274,0.7474542924481272,0.9897574222377891,0.6141868283941967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672009695285458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15463.479404733647,1589.213687388436,0.48179231584101123,6.747982581176577
1149.0,-30.978227479787133,4.819988162430949,34.6919885454004,24.06888281637805,4.879375791267588,-27.392602627442756,-40.97977242255581,1.29375093892239,-5.176208539515642,-5.176208539516044,39.88035503697456,42093.64453398917,25740.206507513507,67833.85104150268,77681.29146758532,103421.49797509883,103421.49797509883,-2018.9769049523602,132414.5471064804,92196.3058000003,56608.65886640092,39541.82992622153,28993.049131381573,21670.979019792565,1589.183075985408,105440.47488005119,352226.7195334132,1631350.5901994088,4.631535598322643,1549380.948946991,4.398817190812273,0.7474542922888463,0.09754583366627266,4.027634451161993,1.2694435920426619,1.0,0.0,4.02763445116192,1.2857336556420582,1.2860046369403286,3.132557379584739,19457.292085529512,1984.0916200261572,0.0002107490849688462,7.054689168773638e-05,0.00014020219328110984,0.0005646831837874704,0.09754632855261035,0.09754583366627258,0.48177564917434457,3.979039320256561e-13,28993.049131381573,21670.979019792565,0.7474542924481272,0.989771222686317,0.6141930227761802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672005888486475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15463.336210715483,1589.183075985408,0.48177564917434457,6.747631036349321
1150.0,-30.977403987444788,4.820070287629272,34.69214196095982,24.068277154024713,4.87922358606379,-27.391876581569463,-40.97876240322364,1.2936961801884785,-5.1761025186621055,-5.1761025186624465,39.88031224475316,42093.00613263264,25740.144976201173,67833.15110883382,77679.45842071327,103419.60339691445,103419.60339691445,-2019.7754914415564,132412.1567006743,92194.07876793398,56607.62647985334,39540.50254231183,28992.553303759843,21670.60842185643,1589.1528439954477,105439.378888356,352228.177235407,1631376.402822211,4.631589714447809,1549379.1084948396,4.398793761066233,0.7474542926526625,0.09754481123869156,4.027634451161993,1.269436502647586,1.0,0.0,4.027634451160789,1.2857338745482105,1.2860048793065033,3.1325568462425784,19456.822088244673,1984.0436936410165,0.0002107672945433861,7.055502345863966e-05,0.00014021227108474644,0.0005647237734965893,0.09754481125917584,0.09754481123869152,0.4817589825076779,3.410605131648481e-13,28992.553303759843,21670.60842185643,0.7474542924481272,0.9897873408883171,0.6142000471593654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267200201672795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15463.19353642188,1589.1528439954477,0.4817589825076779,6.747280574321935
1151.0,-30.976577191425505,4.820153762120092,34.69229546824758,24.067715217266255,4.879126768177631,-27.391142034267734,-40.97774351304395,1.2936916110198577,-5.175956164520926,-5.175956164521297,39.880268918721654,42092.34535977242,25739.983061101575,67832.328420874,77677.57821595066,103417.56127705224,103417.56127705224,-2020.803303623572,132409.5914402482,92191.8256210415,56606.592764863366,39539.1476179757,28992.03016319593,21670.21739617728,1589.1199165841988,105438.36458067581,352230.1894956455,1631410.3016683264,4.631659495185023,1549377.2450857132,4.398763340826206,0.747454292583023,0.09754386813809782,4.027634451161993,1.269429323137738,1.0,0.0,4.027634451160375,1.2857338581686826,1.2860048864332154,3.1325568861495947,19456.346579634886,1983.9952052571355,0.00021078557862963938,7.056322752795692e-05,0.00014022235110168246,0.0005647643721200692,0.09754386816429002,0.09754386813809762,0.48174231584101124,3.979039320256561e-13,28992.03016319593,21670.21739617728,0.7474542924481272,0.9898024609685077,0.6142072370940186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267199812064516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15463.050773419804,1589.1199165841988,0.48174231584101124,6.746926712224441
1152.0,-30.97574715440892,4.8202383062236525,34.69244924721648,24.06714940387758,4.879020778580664,-27.39040548676122,-40.97672434346748,1.293679110932933,-5.175821774386748,-5.175821774387106,39.880230519951596,42091.69720266508,25739.8547075727,67831.55191023777,77675.71952536031,103415.57423293301,103415.57423293301,-2021.828434910305,132407.11578049185,92189.588967392,56605.56664469677,39537.80258077248,28991.541547558838,21669.85217841078,1589.0891831505699,105437.40266784331,352232.03726766317,1631444.687046762,4.631732819371617,1549375.593594574,4.398735576733454,0.7474542925860883,0.09754297451188788,4.027634451161993,1.269422225500457,1.0,0.0,4.027634451163643,1.2857338787933472,1.2860049306659682,3.132556835899744,19455.87455179196,1983.9470718126945,0.0002108039358589454,7.057143472955358e-05,0.00014023250112939182,0.0005648052527213516,0.09754297454300806,0.09754297451188783,0.4817256491743446,3.410605131648481e-13,28991.541547558838,21669.85217841078,0.7474542924481272,0.9898176142356357,0.6142142134593053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671994160552467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15462.908357649707,1589.0891831505699,0.4817256491743446,6.746572462871803
1153.0,-30.97491393618477,4.820323912289367,34.69260315608661,24.066578491497808,4.878913494900426,-27.389666205136344,-40.975704754795856,1.2936657638520097,-5.175686678822615,-5.175686678822999,39.88019106116393,42091.06096081969,25739.72727211434,67830.78823293404,77673.84539866155,103413.57267077589,103413.57267077589,-2022.8504785859259,132404.61866035493,92187.3350696699,56604.55063182818,39536.42715315748,28991.04598957905,21669.481762661504,1589.0580592952645,105436.42314936181,352233.89474652475,1631478.8652270227,4.631805426905524,1549373.8965145643,4.398707562284793,0.7474542922821994,0.09754206419757738,4.027634451161993,1.269415141050704,1.0,0.0,4.027634451162095,1.2857339032376172,1.2860049788115016,3.132556776343825,19455.398884725593,1983.8985672707392,0.0002108223649261919,7.057964618939147e-05,0.00014024271873680044,0.000564846405508959,0.09754206421110094,0.09754206419757723,0.4817089825076779,3.979039320256561e-13,28991.04598957905,21669.481762661504,0.7474542924481272,0.989833494832775,0.6142216986922575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671990149718144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15462.766117329142,1589.0580592952645,0.4817089825076779,6.746220570486639
1154.0,-30.974077516325345,4.820410636284727,34.692757230687306,24.066017183382087,4.8788119304276165,-27.388923469702423,-40.97468080054966,1.2936578838046486,-5.1755478571350295,-5.175547857135365,39.880152213685705,42090.4206309806,25739.593120556736,67830.01375153734,77671.98680467393,103411.57992523066,103411.57992523066,-2023.8806843126658,132402.13114095715,92185.09772740335,56603.531553709785,39535.07352632618,28990.551215726493,21669.111946439607,1589.0268598358107,105435.46060954333,352235.8034652463,1631513.3121780888,4.631878122915077,1549372.22572769,4.398678982900614,0.7474542924414894,0.09754117023132242,4.027634451161993,1.2694080571504314,1.0,0.0,4.027634451164085,1.2857339019201006,1.2860050012827895,3.1325567795538167,19454.926711555552,1983.8504190070569,0.0002108408663003666,7.058789369754191e-05,0.0001402529726028247,0.0005648877043330159,0.09754117029475777,0.09754117023132222,0.48169231584101124,3.410605131648481e-13,28990.551215726493,21669.111946439607,0.7474542924481272,0.9898488923941402,0.6142289222377659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671986088505214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15462.624055321925,1589.0268598358107,0.48169231584101124,6.745868038484927
1155.0,-30.97323787138108,4.820498407811834,34.69291146353545,24.06545098582285,4.878707258768103,-27.388178141958804,-40.97365269027648,1.2936475293458265,-5.1754112685944165,-5.175411268594812,39.88011368369433,42089.77683635669,25739.467416747113,67829.2442531038,77670.12127695217,103409.58869369928,103409.58869369928,-2024.90785463684,132399.64775752352,92182.85089178682,56602.50645119144,39533.716045105975,28990.059063824257,21668.74408558764,1588.995866574771,105434.49654833612,352237.6814873976,1631547.7107150257,4.631951084351546,1549370.5685969156,4.398650825926326,0.7474542924483847,0.09754027477741012,4.027634451161993,1.2694009248958906,1.0,0.0,4.027634451161535,1.285733912044357,1.2860050352919248,3.1325567548871205,19454.452534890017,1983.8020664436906,0.00021085944051752424,7.059617557740183e-05,0.00014026326494012242,0.0005649291581052992,0.09754027485586668,0.09754027477741253,0.4816756491743446,3.979039320256561e-13,28990.059063824257,21668.74408558764,0.7474542924481272,0.9898643813082049,0.6142361066571099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26719819742586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15462.48225128524,1588.995866574771,0.4816756491743446,6.745515704228276
1156.0,-30.972394992054106,4.820587354394895,34.69306587955458,24.064903996791713,4.878613853331882,-27.3874287762462,-40.97262017950413,1.2936476375239703,-5.175267562122201,-5.1752675621226265,39.880076232521205,42089.12873885262,25739.32641003262,67828.45514888523,77668.28783832556,103407.61424835818,103407.61424835818,-2025.9506111965457,132397.18257372928,92180.63940021065,56601.480300737574,39532.39899941453,28989.568325371103,21668.377279538978,1588.9647257658946,105433.56485955472,352239.6573859309,1631582.6158716332,4.632024196196602,1549368.9578661632,4.398621578741201,0.7474542923971461,0.09753941045627788,4.027634451161993,1.269393805279397,1.0,0.0,4.0276344511620215,1.2857338730014825,1.2860050202175093,3.1325568500110204,19453.985817301185,1983.7544744944692,0.00021087808780085942,7.06044938096101e-05,0.0001402735939912493,0.0005649707597474657,0.09753941040871071,0.09753941045627804,0.4816589825076779,3.979039320256561e-13,28989.568325371103,21668.377279538978,0.7474542924481272,0.9898789803770047,0.6142428535268897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267197781031809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15462.340701720808,1588.9647257658946,0.4816589825076779,6.745163421687296
1157.0,-30.971548934920794,4.820677285851778,34.69322044658449,24.064337799232476,4.878508668957143,-27.386677727923548,-40.97158735441042,1.2936374619598907,-5.175131733632895,-5.17513173363332,39.880038675566055,42088.49318108488,25739.208225174127,67827.701406259,77666.42427890601,103405.63250408013,103405.63250408013,-2026.9792430522793,132394.7136357361,92178.39173701903,56600.460639198136,39531.03455313433,28989.08113165597,21668.01313360144,1588.9340148491863,105432.61174713241,352241.5249737852,1631617.147387217,4.632097670791786,1549367.3425871222,4.3985936714940985,0.7474542927109217,0.09753852548825562,4.027634451161993,1.269386758194305,1.0,0.0,4.027634451161323,1.2857338819881996,1.2860050532751754,3.1325568281158187,19453.511465982552,1983.7061041214433,0.0002108968069161704,7.061281548092074e-05,0.00014028399143524965,0.0005650126368511255,0.0975385255592458,0.09753852548825562,0.48164231584101125,3.979039320256561e-13,28989.08113165597,21668.01313360144,0.7474542924481272,0.9898947298671155,0.6142501769072092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671973590633916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15462.199412251488,1588.9340148491863,0.48164231584101125,6.744811574524403
1158.0,-30.970699756377467,4.820768366646852,34.69337516935657,24.063790635578357,4.8784158085222655,-27.385922637552095,-40.97055393559856,1.2936386896968897,-5.174987091446383,-5.174987091446791,39.88000138525904,42087.86848998515,25739.070304591132,67826.93879457629,77664.5878544856,103403.65815907673,103403.65815907673,-2028.0234231727954,132392.2479364457,92176.17493754733,56599.45557304679,39529.68818277837,28988.58977736898,21667.645856450825,1588.9028094006314,105431.68158224953,352243.5137550253,1631652.0909738885,4.632170720703897,1549365.7387775513,4.398564283727559,0.7474542922873219,0.09753766274118064,4.027634451161993,1.2693797089112926,1.0,0.0,4.0276344511622035,1.2857338374059868,1.2860050328433923,3.1325569367357455,19453.043628204872,1983.6583979447491,0.00021091559663289792,7.062114284377443e-05,0.00014029445378912347,0.0005650547753880279,0.09753766271294007,0.09753766274118394,0.4816256491743446,3.979039320256561e-13,28988.58977736898,21667.645856450825,0.7474542924481272,0.9899101497271549,0.6142575345291797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671969324228503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15462.05830120611,1588.9028094006314,0.4816256491743446,6.744459570145622
1159.0,-30.96984743323143,4.820860562539321,34.693530091043215,24.063248431216948,4.878324348698902,-27.385164576560932,-40.96951629091052,1.2936414920284247,-5.174842929850115,-5.174842929850473,39.87996566880761,42087.23976153011,25738.93649290372,67826.17625443383,77662.7659354549,103401.7024283586,103401.7024283586,-2029.0721230747586,132389.8095390112,92173.97194104559,56598.445767120815,39528.362415471966,28988.1071106526,21667.28508437075,1588.8720762740193,105430.77455143337,352245.4959370821,1631687.320608322,4.632244668643749,1549364.2026587212,4.398535170866934,0.7474542922607188,0.09753682204723146,4.027634451161993,1.2693726343521847,1.0,0.0,4.027634451162892,1.2857337853000006,1.286005004977708,3.132557063686573,19452.57870343347,1983.610988812028,0.0002109344574814153,7.062950517281175e-05,0.00014030495230860356,0.0005650970595867721,0.0975368220023676,0.09753682204723187,0.4816089825076779,3.410605131648481e-13,28988.1071106526,21667.28508437075,0.7474542924481272,0.989925148267782,0.614264571023799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267196500329963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15461.917374271565,1588.8720762740193,0.4816089825076779,6.7441075955067245
1160.0,-30.968991948204813,4.820953756971226,34.693685148221675,24.06269166329878,4.878224969994947,-27.3844044612983,-40.96847452512009,1.2936374830884279,-5.174703201541547,-5.174703201541909,39.879929246251855,42086.607625911136,25738.816668171326,67825.42429408246,77660.91707896585,103399.73374713719,103399.73374713719,-2030.110304056303,132387.35629730002,92171.73752525142,56597.4280721967,39527.01050339413,28987.62255016282,21666.922905327818,1588.8413788474622,105429.84405119349,352247.4171710144,1631722.1980828217,4.632318417513416,1549362.6361724355,4.398506733181318,0.7474542925289371,0.09753595888850969,4.027634451161993,1.26936558122281,1.0,0.0,4.0276344511630935,1.285733764956138,1.2860050089728217,3.132557113252286,19452.107147871993,1983.562903526892,0.0002109533898614264,7.063790163480722e-05,0.0001403154882266192,0.0005651394944131465,0.09753595891693091,0.09753595888850979,0.48159231584101125,3.410605131648481e-13,28987.62255016282,21666.922905327818,0.7474542924481272,0.9899407071342592,0.61427180954195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671960629471768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15461.776704795324,1588.8413788474622,0.48159231584101125,6.74375630858325
1161.0,-30.96813335605006,4.821048130147267,34.69384038128176,24.06215885365384,4.878140101976974,-27.383640098180507,-40.96743209576232,1.2936468441074025,-5.174553896600003,-5.174553896600341,39.87989377046574,42085.98617145214,25738.67521887509,67824.66139032724,77659.10639029287,103397.78160916796,103397.78160916796,-2031.1678127310734,132384.91883209313,92169.54589692874,56596.425678087995,39525.68913204528,28987.137222925165,21666.560141140068,1588.8103425815252,105428.94942189903,352249.4700906624,1631757.660928178,4.632392095602569,1549361.11040662,4.398476767070347,0.7474542923819519,0.09753513028399727,4.027634451161993,1.2693585357861594,1.0,0.0,4.027634451161985,1.2857336818303555,1.286004950263208,3.132557315779656,19451.644622263757,1983.5157390407282,0.00021097239257856186,7.064630436903693e-05,0.00014032608820952494,0.0005651821872694794,0.09753513024139358,0.09753513028399724,0.4815756491743446,3.410605131648481e-13,28987.137222925165,21666.560141140068,0.7474542924481272,0.9899556768965015,0.6142789373978133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671956208274562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,42.0,15461.636291368763,1588.8103425815252,0.4815756491743446,6.743404567433851
1162.0,-30.967271716987117,4.821143477923074,34.693995771362964,24.061606835480802,4.878043055522252,-27.38287421022589,-40.96638942193238,1.2936455487610312,-5.174413130582707,-5.174413130583046,39.8798584917561,42085.37679492501,25738.55826690326,67823.93506182826,77657.26746382185,103395.8257307251,103395.8257307251,-2032.2111216421326,132382.48327629917,92167.3198711149,56595.42920221818,39524.3229654408,28986.65754557406,21666.201603636815,1588.7798678834677,105428.03685236724,352251.40561003523,1631792.7812418505,4.6324663443595995,1549359.5931179249,4.398448291312611,0.7474542923609695,0.09753428432417145,4.027634451161993,1.26935152716469,1.0,0.0,4.027634451160582,1.2857336484856596,1.2860049414339294,3.1325573970205656,19451.174837340448,1983.4678343104372,0.00021099146431708592,7.065470999859189e-05,0.00014033675431849403,0.0005652251464574232,0.09753428422871403,0.09753428432417147,0.4815589825076779,3.410605131648481e-13,28986.65754557406,21666.201603636815,0.7474542924481272,0.9899717469511893,0.6142865929083985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671951731159068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15461.496064951774,1588.7798678834677,0.4815589825076779,6.743053201125422
1163.0,-30.96640696859231,4.821239966599393,34.69415131586815,24.06107388613748,4.877958374908831,-27.38210428690803,-40.96533857574684,1.2936556932245644,-5.174263473727137,-5.174263473727502,39.87982344650608,42084.746930652196,25738.42135884176,67823.16828949396,77655.4554766245,103393.87683546626,103393.87683546626,-2033.2700509796414,132380.05031833268,92165.12453511984,56594.415989147565,39523.009495524755,28986.17348286641,21665.839781858034,1588.7488844820614,105427.1468864459,352253.46338674525,1631828.3139340596,4.6325401551622125,1549358.0858711156,4.39841831780671,0.7474542921184341,0.09753346025995945,4.027634451161993,1.2693444690899924,1.0,0.0,4.027634451162116,1.2857335614013832,1.2860048789442753,3.132557609192436,19450.711529257645,1983.4205900340735,0.00021101060647585004,7.066318244629634e-05,0.0001403474240295537,0.000565268120153271,0.09753346015494528,0.09753346025995979,0.4815423158410112,3.410605131648481e-13,28986.17348286641,21665.839781858034,0.7474542924481272,0.9899865294100268,0.6142935165921678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671947207810075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15461.356017203201,1588.7488844820614,0.4815423158410112,6.7427018353588135
1164.0,-30.96553916789415,4.821337465549489,34.69430702545551,24.0605313674547,4.8778670972285205,-27.38133227578236,-40.96429115217177,1.2936602051167143,-5.174118894057301,-5.1741188940576475,39.879789028975374,42084.14447955184,25738.300125988375,67822.44460554022,77653.63164871967,103391.93177470805,103391.93177470805,-2034.3222437276272,132377.6272517783,92162.91345585864,56593.42628669069,39521.65241018661,28985.695477070236,21665.482513049956,1588.7183768963932,105426.25401843568,352255.4513612834,1631863.743284012,4.632614589718088,1549356.6056227104,4.398389292870433,0.7474542927627493,0.09753263328672085,4.027634451161993,1.2693375016795474,1.0,0.0,4.027634451161461,1.2857335005620365,1.2860048427940316,3.132557757421255,19450.244898684585,1983.3730069579913,0.00021102981780969185,7.067162823417248e-05,0.00014035818957551939,0.000565311479837088,0.09753263334810315,0.0975326332867209,0.48152564917434454,3.410605131648481e-13,28985.695477070236,21665.482513049956,0.7474542924481272,0.9900024843635199,0.614301177573099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671942630338262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15461.21630804277,1588.7183768963932,0.48152564917434454,6.742350488974097
1165.0,-30.96466833197724,4.821436021130671,34.69446287405958,24.059993493743264,4.877779514709712,-27.38055716304076,-40.963239467795916,1.293668345773214,-5.1739710974158015,-5.173971097416201,39.87975441585487,42083.53744561312,25738.173330258196,67821.71077587131,77651.81156982489,103389.98490008309,103389.98490008309,-2035.3788370127004,132375.19890713575,92160.70639621087,56592.43227199908,39520.30458245754,28985.21400705268,21665.122628624664,1588.6875851441207,105425.36373709579,352257.4835783741,1631899.2516687638,4.6326886659476205,1549355.1169633458,4.398359691962735,0.7474542925007595,0.09753180893836137,4.027634451161993,1.2693304760241886,1.0,0.0,4.027634451160764,1.2857334225801893,1.2860047895861482,3.132557947416036,19449.77911641875,1983.3255103851725,0.00021104909795747903,7.068010931780379e-05,0.00014036898863967526,0.0005653549745199226,0.09753180901661063,0.09753180893836148,0.4815089825076779,3.979039320256561e-13,28985.21400705268,21665.122628624664,0.7474542924481272,0.9900182083470336,0.6143087201161205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671938004940686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15461.076705000727,1588.6875851441207,0.4815089825076779,6.741999360844787
1166.0,-30.96379451135811,4.821535636091203,34.69461888594224,24.05946043962615,4.877694368683672,-27.37977912001891,-40.96218732940031,1.2936789773444477,-5.173822113320512,-5.173822113320898,39.879720565611464,42082.94137140137,25738.046204736158,67820.98757613753,77650.00114786648,103388.04735260265,103388.04735260265,-2036.439823506429,132372.7830426858,92158.50877498351,56591.4489985184,39518.95530718345,28984.73569008316,21664.765102615613,1588.6569217355259,105424.48717610908,352259.53213237535,1631934.9497969386,4.632763065113239,1549353.6611152508,4.398329980558256,0.7474542922959273,0.09753099773939095,4.027634451161993,1.269323498173617,1.0,0.0,4.027634451163438,1.2857333327888005,1.286004724653292,3.132558166183584,19449.31532605597,1983.2782169299376,0.0002110684458177378,7.06885950046341e-05,0.00014037985081310372,0.0005653987233838375,0.09753099772473664,0.09753099773939192,0.4814923158410112,3.979039320256561e-13,28984.73569008316,21664.765102615613,0.7474542924481272,0.9900340636951033,0.6143164077550294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671933329418215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15460.937362455428,1588.6569217355259,0.4814923158410112,6.74164803877302
1167.0,-30.96291769166509,4.821636318331312,34.6947750621375,24.058932170178764,4.877611817350832,-27.37899811795774,-40.96113096512852,1.2936922436434724,-5.173671693779681,-5.173671693780081,39.879687365152556,42082.3406469546,25737.91813118684,67820.25877814145,77648.1996397432,103386.11777093004,103386.11777093004,-2037.505234972763,132370.37750060754,92156.31990732586,56590.46091453726,39517.62110309844,28984.259729677506,21664.40935081974,1588.6263368653028,105423.6230059028,352261.6004334577,1631970.8269813494,4.632837712010648,1549352.2332144128,4.398300102276081,0.7474542925323416,0.09753019843413853,4.027634451161993,1.2693165247188882,1.0,0.0,4.0276344511625055,1.2857332305134366,1.2860046473213174,3.1325584153671,19448.853383063983,1983.2311118540974,0.00021108786172559997,7.06971157217603e-05,0.00014039074600383965,0.0005654426052293975,0.09753019839670993,0.09753019843413854,0.48147564917434454,3.979039320256561e-13,28984.259729677506,21664.40935081974,0.7474542924481272,0.990049586283646,0.6143238716274715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671928603640537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15460.798204346924,1588.6263368653028,0.48147564917434454,6.741297004111349
1168.0,-30.962037843944533,4.821738139140893,34.69493142829891,24.05841835951435,4.8775371714676075,-27.3782135997419,-40.96007027020676,1.2937129272649783,-5.173516813421884,-5.1735168134223075,39.879655465524614,42081.735057552265,25737.78150285024,67819.51656040251,77646.42471040536,103384.2062132556,103384.2062132556,-2038.5826593078673,132367.99424370058,92154.15959626537,56589.469943412274,39516.32183650343,28983.788030444986,21664.056780625844,1588.5958374380673,105422.78887256347,352263.7300816942,1632007.147641004,4.632912810133822,1549350.8612612565,4.398269617203972,0.7474542926504157,0.09752942793614293,4.027634451161993,1.2693095666496084,1.0,0.0,4.027634451161772,1.2857330933469069,1.2860045351791487,3.1325587495594522,19448.397466713162,1983.184621324628,0.00021110734633929848,7.070567232593242e-05,0.00014040167401336607,0.0005654866192570488,0.09752942801233239,0.09752942793614316,0.4814589825076779,3.979039320256561e-13,28983.788030444986,21664.056780625844,0.7474542924481272,0.9900643472270648,0.614330913326854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267192382723293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15460.659306816655,1588.5958374380673,0.4814589825076779,6.74094620211843
1169.0,-30.961155026405823,4.821840954204405,34.69508794775467,24.05789012499156,4.877453797378892,-27.377427281070744,-40.959009260963626,1.2937260520438212,-5.173367664194643,-5.173367664195034,39.87962347674221,42081.14105080665,25737.662192378553,67818.8032431852,77644.62665329462,103382.28884567317,103382.28884567317,-2039.6495517693984,132365.6075194281,92151.97142549854,56588.485823010684,39514.984002764286,28983.318673754937,21663.705948963503,1588.5656376408422,105421.93839744257,352265.7809348343,1632043.1830394939,4.63298813386988,1549349.4854746305,4.3982401054198474,0.7474542923402518,0.09752864171267199,4.027634451161993,1.269302595392801,1.0,0.0,4.027634451163192,1.2857329914532327,1.2860044584039843,3.132558997813112,19447.935670794403,1983.1375312460834,0.00021112689838683667,7.071423242389063e-05,0.00014041266596294605,0.0005655308908118625,0.0975286417132879,0.097528641712672,0.4814423158410112,3.979039320256561e-13,28983.318673754937,21663.705948963503,0.7474542924481272,0.9900800544424739,0.6143384493705388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267191899681345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15460.520672681872,1588.5656376408422,0.4814423158410112,6.740595961930916
1170.0,-30.960269292493646,4.821944786742441,34.69524459023579,24.057361645996593,4.877371709535408,-27.376638208643346,-40.95794783262534,1.2937406256850992,-5.173216415368188,-5.173216415368514,39.879590780164136,42080.55782005388,25737.54009543571,67818.09791548959,77642.82236367663,103380.36245911234,103380.36245911234,-2040.7170734866522,132363.20607564863,92149.776365682,56587.511822059125,39513.627270692086,28982.843616536295,21663.35087267428,1588.5350701878224,105421.07953259899,352267.8606677565,1632079.1484041368,4.6330628780904926,1549348.0792477909,4.398210146991149,0.7474542925910195,0.0975278476214424,4.027634451161993,1.2692956472141668,1.0,0.0,4.027634451161774,1.2857328826348948,1.286004374787896,3.13255926293806,19447.472420996863,1983.0902929131623,0.0002111465167013793,7.07227968620297e-05,0.00014042371983934962,0.0005655754117852844,0.09752784769722979,0.09752784762144243,0.48142564917434455,3.410605131648481e-13,28982.843616536295,21663.35087267428,0.7474542924481272,0.9900962346971766,0.6143463637613493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671914119228558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15460.382221668391,1588.5350701878224,0.48142564917434455,6.740245588308444
1171.0,-30.959380543184043,4.822049617864247,34.695401371291084,24.056833062227838,4.877289687380032,-27.375846415378508,-40.956878441479034,1.2937555595744954,-5.173065048303613,-5.173065048304025,39.87955830123556,42079.95449964015,25737.420265383298,67817.37476502344,77641.01756050144,103378.43782588473,103378.43782588473,-2041.7852258518833,132360.8071086013,92147.57960170491,56586.51654084362,39512.29228984588,28982.369282716576,21662.996329135363,1588.5045359428684,105420.22305173661,352269.94203614816,1632115.1465908787,4.633137693091622,1549346.68238266,4.398180195072317,0.7474542925672378,0.09752705584404503,4.027634451161993,1.2692886468349025,1.0,0.0,4.027634451161973,1.2857327719873424,1.2860042894302508,3.132559532519751,19447.008811549887,1983.0430179062053,0.00021116620349323725,7.073142652044221e-05,0.00014043477697279504,0.0005656199458768802,0.09752705587887044,0.09752705584404733,0.4814089825076779,3.979039320256561e-13,28982.369282716576,21662.996329135363,0.7474542924481272,0.990111830732655,0.6143537836895673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267190919337673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15460.243955941536,1588.5045359428684,0.4814089825076779,6.739894769964306
1172.0,-30.95848890478506,4.82215556242837,34.695558328693544,24.056323791760974,4.877218523894066,-27.375050935705634,-40.955812263395615,1.293780554814633,-5.1729072151654805,-5.172907215165895,39.87952719313274,42079.37692684639,25737.286652305233,67816.66357915162,77639.24678186757,103376.5334341728,103376.5334341728,-2042.8690592703642,132358.43190393152,92145.4200916427,56585.550236621646,39510.96650557896,28981.898469758722,21662.64440679451,1588.4739860982936,105419.40249344317,352272.1123263755,1632151.6879863185,4.633212879690435,1549345.3444753762,4.398149300674497,0.7474542921816693,0.09752629854858894,4.027634451161993,1.2692817541537806,1.0,0.0,4.0276344511621485,1.2857326140679461,1.286004156875246,3.132559917274641,19446.55306424334,1982.9965446144547,0.00021118595598153294,7.074003121984369e-05,0.00014044592476168926,0.0005656648450954849,0.09752629849802713,0.09752629854858912,0.4813923158410112,3.979039320256561e-13,28981.898469758722,21662.64440679451,0.7474542924481272,0.9901274184335909,0.6143614658548444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267190422015422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15460.106027702699,1588.4739860982936,0.4813923158410112,6.739543970225673
1173.0,-30.95759427869609,4.822262528224227,34.69571545672952,24.05580977154898,4.877143596279064,-27.374253143102994,-40.95473812250418,1.2938024606859497,-5.1727526579878145,-5.172752657988233,39.87949689369217,42078.77939402867,25737.164104497082,67815.94349852575,77637.47216746607,103374.63627196316,103374.63627196316,-2043.9498930346163,132356.06995804302,92143.25401609951,56584.56124266201,39509.65863715278,28981.433686079876,21662.2970150851,1588.443854786387,105418.58616499777,352274.23758056137,1632188.240775363,4.63328869004251,1549344.0413481386,4.398119067659099,0.7474542926249282,0.09752554520075105,4.027634451161993,1.26927477630321,1.0,0.0,4.027634451161723,1.2857324704815445,1.28600403874356,3.132560267108698,19446.095931344604,1982.949930031622,0.00021120577636753762,7.074870116283723e-05,0.0001404570752047004,0.0005657097550039023,0.09752554523559744,0.0975255452007512,0.48137564917434456,3.979039320256561e-13,28981.433686079876,21662.2970150851,0.7474542924481272,0.9901425309218219,0.6143686422088972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267189919411218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15459.968212898952,1588.443854786387,0.48137564917434456,6.739193769488519
1174.0,-30.956696795422303,4.822370549281108,34.69587273480386,24.055300431232922,4.877072012038499,-27.37345244431674,-40.95366733437402,1.2938276609329387,-5.172595459718195,-5.172595459718615,39.87946667333697,42078.20794683579,25737.037473174285,67815.24542001008,77635.70296448139,103372.74043765568,103372.74043765568,-2045.0351327886892,132353.70775205165,92141.09355204247,56583.598534396864,39508.327797384,28980.96731439598,21661.948420687204,1588.4135562587376,105417.77557044437,352276.3991616737,1632224.904541954,4.633364336714651,1549342.7416230515,4.398088391132886,0.7474542925255248,0.09752479745419988,4.027634451161993,1.2692678803252062,1.0,0.0,4.0276344511610285,1.2857323113270873,1.286003905124131,3.1325606548728726,19445.63998270508,1982.9034362096213,0.0002112256617768491,7.075734502205346e-05,0.00014046831675479566,0.0005657550318583504,0.09752479747946932,0.09752479745420001,0.4813589825076779,3.979039320256561e-13,28980.96731439598,21661.948420687204,0.7474542924481272,0.9901583204985567,0.6143764201129652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267189411962518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15459.830736374846,1588.4135562587376,0.4813589825076779,6.73884388891738
1175.0,-30.95579643112239,4.822479565625717,34.696030158026254,24.05478627132254,4.876997570290252,-27.372649437951708,-40.952592390216864,1.293850577119499,-5.172440061032887,-5.1724400610332815,39.87943655878107,42077.631742247875,25736.91803864692,67814.5497808948,77633.92567999326,103370.84371864019,103370.84371864019,-2046.117354468879,132351.34586325017,92138.92268683172,56582.62874908599,39506.99326416192,28980.502144609978,21661.60072559169,1588.383375558457,105416.96107310907,352278.5360075333,1632261.4976615654,4.633440107252689,1549341.4464490288,4.398058036711884,0.7474542924585067,0.09752404596579166,4.027634451161993,1.2692609744565568,1.0,0.0,4.027634451161023,1.285732162737673,1.2860037821562782,3.132561016896447,19445.181838985365,1982.8567185517345,0.00021124561275440352,7.076602341284166e-05,0.00014047958934156187,0.0005658004337171637,0.0975240460432048,0.09752404596579169,0.4813423158410112,3.979039320256561e-13,28980.502144609978,21661.60072559169,0.7474542924481272,0.9901741825444106,0.6143841513126578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267188899507894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15459.693371260204,1588.383375558457,0.4813423158410112,6.738493963943494
1176.0,-30.95489323758147,4.822589607644358,34.696187723101374,24.0542767563835,4.876926357783101,-27.37184356196904,-40.95151702696455,1.293876682170705,-5.172282220612772,-5.172282220613176,39.879406599678745,42077.06587241851,25736.794957763148,67813.86083018166,77632.15434423639,103368.94930199954,103368.94930199954,-2047.2038765899633,132348.98525874104,92136.75793550111,56581.66946368358,39505.65385757503,28980.035956741507,21661.252275552644,1588.3530640152583,105416.1531785895,352280.7064394515,1632298.209324619,4.633515771619958,1549340.157961602,4.398027282336837,0.747454292599443,0.09752330089668111,4.027634451161993,1.2692540636425842,1.0,0.0,4.027634451161372,1.2857319990757266,1.2860036441955562,3.1325614156428685,19444.724985551085,1982.8101324663455,0.00021126562816936194,7.077470617205669e-05,0.00014049092199730525,0.0005658460775118589,0.09752330089795871,0.09752330089668126,0.48132564917434456,3.979039320256561e-13,28980.035956741507,21661.252275552644,0.7474542924481272,0.9901902282658406,0.6143920866753472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671883823318681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15459.556268423461,1588.3530640152583,0.48132564917434456,6.738144008217715
1177.0,-30.95398718888977,4.822700616305375,34.69634542368711,24.053762421850138,4.876852296966034,-27.371035400602267,-40.95043750768525,1.293900508678724,-5.172126164540032,-5.172126164540443,39.879376728062354,42076.49514848992,25736.678960677982,67813.1741091679,77630.3748857209,103367.05384639888,103367.05384639888,-2048.287381815695,132346.62473879303,92134.5827566461,56580.70301941593,39504.31081914462,28979.570892394157,21660.904657560623,1588.3228658167018,105415.34122821457,352282.8523454858,1632334.8481921824,4.63359155100556,1549338.873237596,4.397996845211615,0.7474542924735177,0.09752255193745886,4.027634451161993,1.2692471896437931,1.0,0.0,4.027634451161095,1.2857318459540894,1.2860035168609776,3.1325617887089425,19444.265931471284,1982.7633219775646,0.000211285708612542,7.078342347904181e-05,0.0001405022851335002,0.0005658918440706709,0.09752255189297414,0.09752255193748031,0.4813089825076779,3.979039320256561e-13,28979.570892394157,21660.904657560623,0.7474542924481272,0.9902063436591405,0.6143999740803316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671878602902953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15459.41935319583,1588.3228658167018,0.4813089825076779,6.737794046998992
1178.0,-30.953078261297442,4.822812654660825,34.69650326829763,24.053257586807035,4.876784126863375,-27.370224059133168,-40.94935365775598,1.2939299246990987,-5.171966140424672,-5.171966140424989,39.879347321326264,42075.91912854597,25736.555397345972,67812.47452589194,77628.61017717623,103365.16557452221,103365.16557452221,-2049.379049006544,132344.2712841886,92132.42354879351,56579.732500163336,39502.99005403352,28979.105709666386,21660.556958654117,1588.2925372277894,105414.54462352875,352285.0528261951,1632371.7402658649,4.633667330391162,1549337.6085080325,4.3979657838972255,0.7474542926087928,0.09752181777436397,4.027634451161993,1.2692402722360567,1.0,0.0,4.027634451163002,1.2857316665108842,1.2860033632835741,3.1325622259050876,19443.810247943653,1982.7168551894536,0.0002113058546271386,7.07921767557219e-05,0.0001405136778714167,0.0005659377298543965,0.09752181783848358,0.09752181777436389,0.48129231584101123,3.410605131648481e-13,28979.105709666386,21660.556958654117,0.7474542924481272,0.9902219517329242,0.6144075857977614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671873336632289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15459.282701008618,1588.2925372277894,0.48129231584101123,6.737444046546525
1179.0,-30.95216658279129,4.822925716376546,34.696661275593065,24.05275764120745,4.876718106218834,-27.36941002634943,-40.94827323043717,1.293961549777002,-5.171805388133123,-5.171805388133537,39.87931888649002,42075.36887223317,25736.432594113467,67811.80146634663,77626.8564881565,103363.28908226997,103363.28908226997,-2050.475114822242,132341.93423526827,92130.2751208554,56578.78750493207,39501.65290658147,28978.645152998295,21660.2127152297,1588.2624291185414,105413.76419709221,352287.26333086606,1632408.8458748134,4.633743583121439,1549336.3855788358,4.397934716486495,0.7474542926651839,0.0975210990816946,4.027634451161993,1.2692334075784313,1.0,0.0,4.027634451160839,1.2857314765889154,1.2860031993058705,3.1325626886318667,19443.35683943066,1982.6706203882734,0.00021132606339296562,7.080090338737615e-05,0.00014052516000558947,0.0005659839756935635,0.09752109910466822,0.09752109908169466,0.48127564917434457,3.979039320256561e-13,28978.645152998295,21660.2127152297,0.7474542924481272,0.9902381179379283,0.6144156796108923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267186802151558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15459.146316076061,1588.2624291185414,0.48127564917434457,6.737094196848831
