time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1180.0,-30.951252294089414,4.82303933918075,34.696819273736196,24.052226507943146,4.876615208124293,-27.368598378383577,-40.947193117439724,1.2939612924214143,-5.1716656175162825,-5.171665617516689,39.879286267858014,42074.831207465024,25736.365263495907,67811.19647096093,77625.1258378332,103361.4911013291,103361.4911013291,-2051.3769017937884,132339.66471582284,92128.12951277173,56577.83488241543,39500.32736706256,28978.173614493746,21659.86024755948,1588.232392316364,105412.86800312289,352289.18532538874,1632438.4886476926,4.633802445964685,1549334.9827132954,4.39790674040211,0.7474542921754761,0.09752026935410443,4.027634451161993,1.2692266066605224,1.0,0.0,4.027634451162428,1.2857314359084349,1.286003184677886,3.132562787745999,19442.904026025364,1982.62444627119,0.00021134633180664103,7.08096284746514e-05,0.00014053670333198962,0.0005660304679926539,0.09751983365745982,0.09752026935410771,0.4812589825076779,3.979039320256561e-13,28978.173614493746,21659.86024755948,0.7474542924481272,0.9902552698871854,0.6144239521072061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671862657853383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15459.010042762515,1588.232392316364,0.4812589825076779,6.736744754115403
1181.0,-30.95033495798237,4.823154645149775,34.696977571160886,24.05177137060093,4.876598638580108,-27.367773261309686,-40.94609589138997,1.294036941907426,-5.171471872798179,-5.171471872798577,39.879260173432286,42074.235754893394,25736.163283717004,67810.3990386104,77623.35343328567,103359.51671700267,103359.51671700267,-2052.680190840503,132337.22219821403,92125.98434059598,56576.866662203814,39499.019642657964,28977.70548121136,21659.51034437573,1588.2008575499433,105412.19690784317,352291.84953477606,1632483.1565766314,4.633894195203295,1549333.8604421937,4.39787029557507,0.747454292349661,0.09751965611324868,4.027634451161993,1.2692197051877159,1.0,0.0,4.027634451161157,1.2857310394718369,1.2860028143077624,3.132563753626495,19442.451304614944,1982.5782815349733,0.0002113666695772192,7.081849281824105e-05,0.00014054817675897816,0.0005660766787624658,0.09751965607911875,0.09751965611324992,0.48124231584101124,3.979039320256561e-13,28977.70548121136,21659.51034437573,0.7474542924481272,0.9902693056063415,0.6144311907262535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671857267576008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15458.873943181374,1588.2008575499433,0.48124231584101124,6.7363931288767835
1182.0,-30.94941486344686,4.823270747829556,34.69713613892494,24.051277012936794,4.876529607984579,-27.366951953926293,-40.945006732922025,1.2940666984639808,-5.171318641850178,-5.171318641850581,39.879237182855704,42073.68570038537,25736.067678426352,67809.75337881173,77621.63458090147,103357.70225932782,103357.70225932782,-2053.7823779434984,132334.98113847195,92123.86613371513,56575.91725319891,39497.72097835135,28977.27887914412,21659.191486974087,1588.172772243416,105411.48463727132,352293.956645122,1632521.016830171,4.63397394714513,1549332.8716621886,4.397841184720877,0.7474542926307309,0.09751900214489923,4.027634451161993,1.2692128713009883,1.0,0.0,4.027634451162021,1.285730857907051,1.2860026589358218,3.1325641959922237,19442.00427401409,1982.5326970998342,0.00021138707031521922,7.082729299984481e-05,0.0001405597773153744,0.0005661234015630599,0.09751900215269899,0.0975190021448991,0.48122564917434457,3.979039320256561e-13,28977.27887914412,21659.191486974087,0.7474542924481272,0.9902848268701248,0.6144386387432735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267185179745211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15458.738368732287,1588.172772243416,0.48122564917434457,6.736044693256787
1183.0,-30.948492066968576,4.823387854358165,34.69729473807425,24.050781537685566,4.876467195719045,-27.366127552614614,-40.94391712043432,1.2941026813650949,-5.171154754016982,-5.171154754017329,39.87920943846949,42073.145302347366,25735.947216566896,67809.09251891426,77619.88449753774,103355.83171410464,103355.83171410464,-2054.884879841906,132332.6502597034,92121.7182842845,56574.97908909412,39496.37688354487,28976.818545598744,21658.84740985466,1588.1425731547024,105410.71659394655,352296.2103114412,1632558.3347184528,4.634050230841877,1549331.678430706,4.3978096643760285,0.7474542926709392,0.09751829552512213,4.027634451161993,1.2692060709325594,1.0,0.0,4.027634451164433,1.2857306470452174,1.286002474340006,3.132564709737643,19441.550987590468,1982.4864747483055,0.0002114075327845124,7.083609786176692e-05,0.00014057143492274548,0.0005661703541441258,0.09751829556211097,0.09751829552512212,0.4812089825076779,3.410605131648481e-13,28976.818545598744,21658.84740985466,0.7474542924481272,0.9903012718178668,0.6144469385233359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671846289535242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15458.602814457976,1588.1425731547024,0.4812089825076779,6.735697745698651
1184.0,-30.947566471449846,4.823505987736687,34.69745350357509,24.050295806396775,4.876409500714737,-27.36530016007257,-40.94281947528941,1.2941431893374513,-5.1709887674387005,-5.170988767439014,39.8791830461623,42072.58372842418,25735.82399457743,67808.40772300161,77618.15467459224,103353.97866916966,103353.97866916966,-2055.99556040061,132330.34288343714,92119.59147496433,56574.020528796274,39495.07882907561,28976.364214267473,21658.50781183813,1588.1126249297965,105409.97422957027,352298.4928497101,1632596.0049356804,4.634127133868105,1549330.5433501285,4.397777949084415,0.7474542924599853,0.09751761346960972,4.027634451161993,1.2691991980327297,1.0,0.0,4.027634451162485,1.285730414852093,1.2860022684905439,3.1325652754549806,19441.102141513675,1982.4407051861417,0.0002114280591546565,7.08449686568745e-05,0.00014058309049778202,0.0005662172985396911,0.09751761342356281,0.09751761346960955,0.48119231584101124,3.410605131648481e-13,28976.364214267473,21658.50781183813,0.7474542924481272,0.9903166153527425,0.614454462450745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267184073399884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15458.467450866141,1588.1126249297965,0.48119231584101124,6.735348344167958
1185.0,-30.946638188392484,4.823625082404707,34.69761241023837,24.04980525551366,4.876348773398253,-27.364470651596392,-40.94172528767956,1.2941812366021377,-5.170824874813377,-5.170824874813783,39.87915688686925,42072.0479981367,25735.70863983761,67807.75663797431,77616.41760336547,103352.12624320308,103352.12624320308,-2057.1032447096222,132328.03825220457,92117.45510505918,56573.0854998303,39493.74400580987,28975.912009001502,21658.16979940659,1588.0828525742274,105409.2294879127,352300.74660470313,1632633.6200414887,4.634204258083435,1549329.4182916426,4.397746621950984,0.7474542921264524,0.09751692911080426,4.027634451161993,1.2691923646954821,1.0,0.0,4.027634451163721,1.2857301940601098,1.28600207412363,3.1325658133946686,19440.651277751982,1982.3947298773774,0.0002114486469694209,7.085381253184464e-05,0.00014059483443757624,0.0005662645988361986,0.09751692909300667,0.09751692911080362,0.4811756491743446,3.979039320256561e-13,28975.912009001502,21658.16979940659,0.7474542924481272,0.990332953086636,0.6144626751014444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26718351297518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15458.332430868308,1588.0828525742274,0.4811756491743446,6.734999545364813
1186.0,-30.945707197892286,4.823745169864944,34.6977714517977,24.049319384526484,4.87629127941107,-27.36363838272859,-40.94062683926893,1.294222464247361,-5.170658521308098,-5.170658521308491,39.87913086703252,42071.5064961189,25735.589504771597,67807.0960008905,77614.68647001623,103350.27597478783,103350.27597478783,-2058.2152698823484,132325.734693636,92115.32488900496,56572.144915107514,39492.42219321938,28975.45871884817,21657.830993354957,1588.052945431212,105408.49124467018,352303.03421184345,1632671.354971027,4.634281276127997,1549328.2992315083,4.397714889676145,0.747454292389401,0.09751625106945727,4.027634451161993,1.2691856148792433,1.0,0.0,4.0276344511641256,1.2857299582406598,1.2860018648056557,3.132566387947624,19440.20171271125,1982.348887001295,0.00021146929668650668,7.086269187209357e-05,0.0001406066048144131,0.00056631200561145,0.0975162511236963,0.09751625106945724,0.4811589825076779,3.979039320256561e-13,28975.45871884817,21657.830993354957,0.7474542924481272,0.9903489796620739,0.6144706968534751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671829479904397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15458.197524084375,1588.052945431212,0.4811589825076779,6.734650790404037
1187.0,-30.94477347095406,4.823866287170053,34.69793065555981,24.048843152727954,4.876238918717541,-27.362803137379185,-40.939524199906714,1.294268585142651,-5.1704894112323245,-5.17048941123266,39.879105887657694,42070.95921490415,25735.46592338699,67806.42513829115,77612.97364972891,103348.4395731159,103348.4395731159,-2059.335460936709,132323.44884755084,92113.21395938568,56571.19952456093,39491.12714980528,28975.00927443494,21657.495052270944,1588.0231548449274,105407.77503405261,352305.35973786295,1632709.406249601,4.634358692312936,1549327.2249200933,4.397682811504454,0.7474542923228555,0.09751559414588061,4.027634451161993,1.2691787864873185,1.0,0.0,4.027634451162488,1.2857296993678615,1.2860016325098895,3.132567018668239,19439.75621791818,1982.303459174966,0.00021149000896549116,7.087160612497913e-05,0.00014061840284051205,0.0005663595237478218,0.09751559417259956,0.09751559414588054,0.48114231584101125,3.410605131648481e-13,28975.00927443494,21657.495052270944,0.7474542924481272,0.9903644148712982,0.61447835984519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671823782962224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15458.062885591193,1588.0231548449274,0.48114231584101125,6.734302032894098
1188.0,-30.943837135047442,4.823988366880039,34.698090003761614,24.048362171184294,4.876183459814002,-27.361965853408464,-40.93842498315496,1.2943121781750049,-5.170322481586197,-5.170322481586601,39.879081187000445,42070.43748961465,25735.350434801596,67805.78792441625,77611.25389565223,103346.60433045383,103346.60433045383,-2060.452601123601,132321.16657499727,92111.09378871735,56570.27738267966,39489.796006708544,28974.562244543435,21657.16092457511,1587.9935579546789,105407.05693157743,352307.65529140556,1632747.4062605195,4.634436356229668,1549326.162596299,4.397651141911177,0.7474542925546233,0.09751493537979991,4.027634451161993,1.269171998756938,1.0,0.0,4.0276344511623465,1.285729452214324,1.2860014120126795,3.1325676208361513,19439.308772875702,1982.257832478543,0.0002115107809950014,7.088049374009045e-05,0.00014063028725491095,0.0005664073898246867,0.09751493541121684,0.09751493537979994,0.4811256491743446,3.979039320256561e-13,28974.562244543435,21657.16092457511,0.7474542924481272,0.990380829622051,0.6144866988342116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671818037167577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15457.92851469027,1587.9935579546789,0.4811256491743446,6.733953726227955
1189.0,-30.942898162462487,4.82411137648132,34.69824946669664,24.04787616049873,4.876125918816463,-27.361126404266674,-40.93732168022541,1.294354160620626,-5.170156137245044,-5.170156137245401,39.879055988631656,42069.91005245824,25735.23884784631,67805.14890030454,77609.52243923879,103344.7612870851,103344.7612870851,-2061.5665783879376,132318.87360373393,92108.96000858408,56569.34762180342,39488.458207534066,28974.112316648814,21656.824616483635,1587.9638248118295,105406.32786547304,352309.9428077349,1632785.2618399994,4.6345137149054425,1549325.0788675363,4.397619512297004,0.7474542922938628,0.09751426619204735,4.027634451161993,1.2691652368521318,1.0,0.0,4.027634451161078,1.285729212481435,1.286001199015315,3.132568204924526,19438.858455664627,1982.2119129024313,0.00021153161340571773,7.088941543008667e-05,0.00014064219797563107,0.0005664553618537972,0.09751426607437857,0.09751426619204738,0.4811089825076779,3.410605131648481e-13,28974.112316648814,21656.824616483635,0.7474542924481272,0.9903973569960228,0.6144950405798447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671812245719896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15457.794258539929,1587.9638248118295,0.4811089825076779,6.733605490307665
1190.0,-30.941956446484006,4.82423534416524,34.69840905602314,24.047394864633702,4.8760714932632965,-27.360284174159723,-40.93621034463865,1.2943992209390298,-5.169987521049734,-5.169987521050149,39.879031009504565,42069.3613300643,25735.123877929625,67804.48520799392,77607.7974712667,103342.92134919633,103342.92134919633,-2062.6850123571203,132316.58327084276,92106.83287063938,56568.396729437205,39487.15126800242,28973.661921646424,21656.48796238479,1587.9339955983314,105405.60636155345,352312.2615778015,1632823.2501532685,4.634591038190961,1549324.004568463,4.397587519747234,0.7474542921412731,0.09751360432255328,4.027634451161993,1.2691584254940973,1.0,0.0,4.027634451162418,1.2857289581995621,1.2860009715465823,3.1325688244604746,19438.409540234265,1982.1661362681716,0.00021155250858167883,7.089840312480692e-05,0.0001406541054568719,0.0005665033208354693,0.09751360427779074,0.09751360432255379,0.48109231584101125,3.979039320256561e-13,28973.661921646424,21656.48796238479,0.7474542924481272,0.9904130852223916,0.614502799046873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671806410161697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15457.660267996966,1587.9339955983314,0.48109231584101125,6.7332569355361365
1191.0,-30.941012109417528,4.824360307976055,34.698568797539416,24.046923242881917,4.876022201739479,-27.359439071325244,-40.93510239673776,1.294449163647175,-5.16981613579145,-5.169816135791801,39.87900705423904,42068.83770925249,25735.00434270223,67803.84205195472,77606.09082077935,103341.09516348159,103341.09516348159,-2063.811581162634,132314.31046445112,92104.72507042735,56567.471958900365,39485.836790585534,28973.215300969525,21656.154137719634,1587.904278908041,105404.90674464422,352314.6184396444,1632861.5540799908,4.634668755193077,1549322.9743040244,4.397555177147557,0.7474542922750779,0.09751296342996804,4.027634451161993,1.2691516701830552,1.0,0.0,4.027634451162555,1.2857286809204198,1.2860007211529385,3.132569500027575,19437.964705877534,1982.1207757876068,0.00021157346382552424,7.090736447130587e-05,0.00014066609935421839,0.0005665516278696257,0.09751296342612559,0.09751296342996527,0.4810756491743446,3.410605131648481e-13,28973.215300969525,21656.154137719634,0.7474542924481272,0.9904291686843095,0.6145109583607863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671800529155666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15457.526623329744,1587.904278908041,0.4810756491743446,6.732908420998992
1192.0,-30.940065126344074,4.824486296877458,34.69872870731602,24.046461295243375,4.875977807133021,-27.3585910970525,-40.93399018803609,1.2945037778414388,-5.1696423756781655,-5.169642375678512,39.87898432096248,42068.30798774817,25734.881331831624,67803.1893195798,77604.40359838192,103339.28493021354,103339.28493021354,-2064.9463405496354,132312.05870621905,92102.63761247342,56566.54200183956,39484.55067848207,28972.77377600551,21655.82412383481,1587.8747566252525,105404.23127076318,352317.007972735,1632900.1968248356,4.634747003049033,1549321.9965951832,4.39752257635851,0.7474542924768078,0.09751234565026813,4.027634451161993,1.2691448862990362,1.0,0.0,4.027634451163478,1.2857283816309095,1.2860004488222243,3.1325702292213964,19437.524164591487,1982.07585307842,0.000211594479706383,7.091636133371967e-05,0.00014067811837266333,0.0005666000360823837,0.09751234569690462,0.09751234565026812,0.48105898250767787,3.410605131648481e-13,28972.77377600551,21655.82412383481,0.7474542924481272,0.9904446289696487,0.6145187286090389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267179460089707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15457.39309556679,1587.8747566252525,0.48105898250767787,6.732560351850227
1193.0,-30.939115545075964,4.824613180175463,34.69888874085511,24.045984888821863,4.875925015175467,-27.357741623747827,-40.93287769993765,1.2945510938472975,-5.169473811761748,-5.169473811762167,39.87896121382096,42067.7884498364,25734.774004239396,67802.5624540758,77602.69172151313,103337.46572575253,103337.46572575253,-2066.0705522242206,132309.7984785577,92100.52105207388,56565.61778039701,39483.225857418736,28972.332752805167,21655.494478926223,1587.8454203536908,105403.53627797675,352319.3260603593,1632938.5243922202,4.634825295142808,1549321.0028076977,4.397490822125007,0.7474542924690621,0.0975117091324683,4.027634451161993,1.2691381732979794,1.0,0.0,4.027634451161994,1.2857281164091954,1.2860002106431268,3.1325708754121697,19437.077481467328,1982.0303040760432,0.00021161555517932318,7.092536151230108e-05,0.0001406901936670221,0.000566648670953951,0.09751170921762482,0.0975117091324684,0.4810423158410112,3.979039320256561e-13,28972.332752805167,21655.494478926223,0.7474542924481272,0.9904610207059127,0.6145269909981209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671788624011964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,45.0,15457.259838387967,1587.8454203536908,0.4810423158410112,6.7322128305479545
1194.0,-30.93816341243174,4.824741044510186,34.699048897450794,24.04551791204142,4.875878762137663,-27.356889199986036,-40.93176479274405,1.2946045496919572,-5.169300229211046,-5.169300229211462,39.87893806097251,42067.27801461528,25734.656279833245,67801.93429444853,77600.99157646207,103335.64785629531,103335.64785629531,-2067.202795370278,132307.53596843086,92098.41784055933,56564.70427871241,39481.90395760768,28971.888112135555,21655.162123401777,1587.8157364565386,105402.85065166559,352321.71317665424,1632977.0413418803,4.634903215638898,1549320.0070549422,4.397458201158646,0.7474542922292663,0.09751108175655993,4.027634451161993,1.2691314498567956,1.0,0.0,4.027634451161463,1.285727822302404,1.2859999436481346,3.1325715919793566,19436.633615518458,1981.985042345598,0.0002116366892211253,7.093436613833736e-05,0.00014070232308278794,0.000566697523806762,0.09751108171225706,0.09751108175656047,0.48102564917434454,3.979039320256561e-13,28971.888112135555,21655.162123401777,0.7474542924481272,0.9904774044565627,0.6145353930393745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671782604700526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15457.126772211763,1587.8157364565386,0.48102564917434454,6.7318650581266954
1195.0,-30.937208789862368,4.824869150980154,34.69920895620756,24.045007698610448,4.875773795411633,-27.356039866886096,-40.93065611142663,1.2946048724316803,-5.169160838768676,-5.169160838769053,39.87890871900246,42066.79574327963,25734.62722360421,67801.42296688384,77599.35417638383,103333.98139998804,103333.98139998804,-2068.0022897576127,132305.40961326924,92096.35478465141,56563.79635153238,39480.62048124337,28971.428213281197,21654.818375587278,1587.7863038377238,105401.98368974566,352323.6300904814,1633002.793252869,4.634951089807664,1549318.7451224627,4.397430693832761,0.7474542924211168,0.09751028048878758,4.027634451161993,1.2691248220251876,1.0,0.0,4.027634451162237,1.2857277769972786,1.2859999255810335,3.1325717023616253,19436.198224088825,1981.9406447756191,0.00021165788048340344,7.094333762366988e-05,0.00014071454285973357,0.0005667467406013738,0.0975095179008064,0.09751028048877454,0.4810089825076779,3.979039320256561e-13,28971.428213281197,21654.818375587278,0.7474542924481272,0.9904951606263207,0.6145439989825247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671776538852653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15456.993899901994,1587.7863038377238,0.4810089825076779,6.731517198538506
1196.0,-30.93625145959755,4.8249992664610755,34.69936937481948,24.044602189119928,4.8758030109660915,-27.35517575717329,-40.929526335652895,1.2947273085418358,-5.1689370994762385,-5.168937099476586,39.878888955147964,42066.23778607301,25734.386142289477,67800.62392836249,77597.59732467512,103331.9834669646,103331.9834669646,-2069.483759852097,132302.9562968835,92094.22113513997,56562.86159653785,39479.288376224584,28970.972829918894,21654.477991150852,1587.7544993454408,105401.46722681669,352326.7069967734,1633054.1621057047,4.63505641120944,1549317.8951237379,4.397389878076789,0.7474542922075383,0.09750981608208849,4.027634451161993,1.269117974950932,1.0,0.0,4.027634451162244,1.285727159483128,1.2859993352635848,3.1325732068856134,19435.74793444444,1981.8947280105276,0.00021167913381648582,7.095248088549846e-05,0.00014072665293098736,0.0005667955155415615,0.09750981602458578,0.09750981608208568,0.4809923158410112,3.410605131648481e-13,28970.972829918894,21654.477991150852,0.7474542924481272,0.9905093528303047,0.6145518957098958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671770461521665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15456.861127854922,1587.7544993454408,0.4809923158410112,6.731166162884044
1197.0,-30.93529164264334,4.825129913191198,34.69953009228202,24.04412686536091,4.87574198479173,-27.354317893738685,-40.92840878348795,1.2947682358870989,-5.168781695501707,-5.168781695502113,39.878873116398125,42065.741205167535,25734.32239238527,67800.0635975528,77595.9233780152,103330.24577040048,103330.24577040048,-2070.6110459337942,132300.8249546588,92092.13504009516,56561.95286724761,39477.98019205284,28970.579184258342,21654.18377314339,1587.7280686367226,105400.85681633427,352328.8441548856,1633093.3732401216,4.635139587158538,1549317.2139351538,4.397361270978046,0.7474542926953135,0.09750925973598444,4.027634451161993,1.2691112773353237,1.0,0.0,4.027634451162242,1.2857269237059104,1.2859991268373827,3.1325737813383854,19435.30768078945,1981.8498346315462,0.00021170044433006682,7.096152629394414e-05,0.0001407389180361227,0.0005668449149015517,0.09750925982870344,0.09750925973598448,0.48097564917434454,3.979039320256561e-13,28970.579184258342,21654.18377314339,0.7474542924481272,0.9905257936081148,0.614559920449191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267176428888764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15456.728965992937,1587.7280686367226,0.48097564917434454,6.730819861387762
1198.0,-30.934329303270502,4.8252616512444755,34.69969079536461,24.043678782787197,4.8757081422307005,-27.353455041510383,-40.92728669112546,1.2948338804705832,-5.1685990996703595,-5.168599099670738,39.87885090441832,42065.23671123728,25734.191433606677,67799.42814484396,77594.24947971251,103328.44091331918,103328.44091331918,-2071.7608459328476,132298.57382473236,92090.05897911341,56561.04621063829,39476.680853861246,28970.132911413188,21653.85019489099,1587.6980146974795,105400.20175925203,352331.35527587857,1633132.4134767728,4.635217357246038,1549316.2586488293,4.397327218963243,0.7474542923605351,0.09750866195051408,4.027634451161993,1.2691046269750226,1.0,0.0,4.027634451161893,1.2857265720129312,1.2859988025454285,3.1325746382112456,19434.86954474312,1981.8051571885528,0.00021172181283307922,7.097060952343755e-05,0.00014075120330964169,0.0005668943954924188,0.09750866195642202,0.09750866195051397,0.4809589825076779,3.979039320256561e-13,28970.132911413188,21653.85019489099,0.7474542924481272,0.9905417712700175,0.6145682230803636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671758091055194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15456.596745917472,1587.6980146974795,0.4809589825076779,6.730475478447282
1199.0,-30.933364412334,4.825394320207337,34.69985168533666,24.04322629971432,4.875668503778842,-27.352590472091006,-40.92616054750977,1.294894563535856,-5.168423048513262,-5.168423048513664,39.87883101835063,42064.72641524358,25734.079724456577,67798.80613970016,77592.5813065336,103326.66103099017,103326.66103099017,-2072.907721357391,132296.36429886596,92087.98526715644,56560.130375866545,39475.39432365544,28969.703267875793,21653.529057764244,1587.6690405822008,105399.56875234756,352333.77640555013,1633171.6401643758,4.63529683933717,1549315.403395033,4.397294574482435,0.74745429242196,0.09750808494830351,4.027634451161993,1.2690978804556656,1.0,0.0,4.027634451162594,1.2857262434427574,1.2859985014565762,3.132575438747595,19434.431904439665,1981.7605302972643,0.00021174323998856878,7.097972662848481e-05,0.00014076351336008396,0.0005669439758756756,0.09750808493649746,0.09750808494830346,0.4809423158410112,3.979039320256561e-13,28969.703267875793,21653.529057764244,0.7474542924481272,0.9905575201939513,0.614576177044538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671751841454708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15456.46480366135,1587.6690405822008,0.4809423158410112,6.730127847191876
1200.0,-30.93239709473203,4.8255278670673025,34.70001267207037,24.042763967905216,4.875624430136578,-27.35172416184076,-40.92503789635373,1.2949514972453149,-5.16824858994363,-5.168248589944029,39.87881007378664,42064.241080233114,25733.97437680418,67798.2154570373,77590.89119385555,103324.86557065973,103324.86557065973,-2074.0477139596624,132294.13372934857,92085.88684082608,56559.23672720386,39474.055681802456,28969.268158688832,21653.203826208824,1587.639825822744,105398.9132846194,352336.17564616987,1633210.5662645805,4.635375755184208,1549314.502618143,4.397262074428675,0.747454292169073,0.09750748653938976,4.027634451161993,1.2690912355901673,1.0,0.0,4.027634451162943,1.2857259323222894,1.2859982178929794,3.1325761967694348,19433.989048365598,1981.71537154539,0.00021176472303857639,7.098881653713704e-05,0.00014077590650143934,0.0005669938909187566,0.09750748650626193,0.09750748653938973,0.48092564917434455,3.979039320256561e-13,28969.268158688832,21653.203826208824,0.7474542924481272,0.9905745608591799,0.6145850131163235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267174554769622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15456.333130120896,1587.639825822744,0.48092564917434455,6.729781323653449
