time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,5.224478627496865e-10,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00990409401,91420.4088757777,56427.897733054655,38880.567936358944,24759.03935661375,63639.607292972694,21045.18345312169,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959128612989448,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548377325499488,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09548377325499487,0.0716128231154245,0.02387095013957037,0.09548377325499492,1.0,0.478125,0.0016162867045794531,0.4684080395135633,0.009716960486436714,0.0008081433522897266,0.5,0.5,0.0,1.0,1.0,536121.2559558621,579.6100879706734,0.09548377325499492,0.09548377325499487,0.07161282311542451,0.023870950139570375,0.375,0.375,0.125,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.03935661375,21045.18345312169,0.85,1.0686341776384092,0.6640119447975192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,813.0,813.0,0.0,4.028046144702076,16522.262687969924,36438.26998705061,42257.45940475719,42257.45940475719,6.112871287277225,4321.873072599273,0.0014959128612989448,0.85,17711.159501230577,4632.441516551485,5.120450287473996e-06,0.375,5.120452239709863e-06,0.125,0.478125,0.0016162867045794531,0.0,,,,,,
1.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,5.224478627496865e-10,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00990409401,91420.4088757777,56427.897733054655,38880.567936358944,24759.03935661375,63639.607292972694,21045.18345312169,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959128612989448,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548377325499488,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09548377325500697,0.07161282311543055,0.023870950139576425,0.09548377325499492,1.0,0.478125,0.0016162867045794531,0.4684080395135633,0.009716960486436714,0.0008081433522897266,0.5,0.5,0.0,1.0,1.0,536121.2559558621,579.6100879706734,0.09548377325499492,0.09548377325500697,0.07161282311542451,0.023870950139570375,0.3750000000000317,0.3750000000000317,0.1250000000000317,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.03935661375,21045.18345312169,0.85,1.0686341776384092,0.6640119447975192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,1.0,16522.262687969924,1533.0,0.3750000000000317,0.1250000000000317,6.112871287277225,3.5
2.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,5.224478627496865e-10,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00990409401,91420.4088757777,56427.897733054655,38880.567936358944,24759.03935661375,63639.607292972694,21045.18345312169,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959128612989448,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548377325499488,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.0954837732550168,0.07161282311543546,0.023870950139581338,0.09548377325499492,1.0,0.478125,0.0016162867045794531,0.4684080395135633,0.009716960486436714,0.0008081433522897266,0.5,0.5,0.0,1.0,1.0,536121.2559558621,579.6100879706734,0.09548377325499492,0.0954837732550168,0.07161282311542451,0.023870950139570375,0.3750000000000574,0.3750000000000574,0.12500000000005743,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.03935661375,21045.18345312169,0.85,1.0686341776384092,0.6640119447975192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,1.0,16522.262687969924,1533.0,0.3750000000000574,0.12500000000005743,6.112871287277225,3.5
3.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,5.224478627496865e-10,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00990409401,91420.4088757777,56427.897733054655,38880.567936358944,24759.03935661375,63639.607292972694,21045.18345312169,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959128612989448,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548377325499488,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09548377325502479,0.07161282311543946,0.023870950139585335,0.09548377325499492,1.0,0.478125,0.0016162867045794531,0.4684080395135633,0.009716960486436714,0.0008081433522897266,0.5,0.5,0.0,1.0,1.0,536121.2559558621,579.6100879706734,0.09548377325499492,0.09548377325502479,0.07161282311542451,0.023870950139570375,0.3750000000000783,0.3750000000000783,0.12500000000007835,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.03935661375,21045.18345312169,0.85,1.0686341776384092,0.6640119447975192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,1.0,16522.262687969924,1533.0,0.3750000000000783,0.12500000000007835,6.112871287277225,3.5
4.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,5.224478627496865e-10,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00990409401,91420.4088757777,56427.897733054655,38880.567936358944,24759.03935661375,63639.607292972694,21045.18345312169,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959128612989448,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548377325499488,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09548377325503131,0.07161282311544272,0.023870950139588596,0.09548377325499492,1.0,0.478125,0.0016162867045794531,0.4684080395135633,0.009716960486436714,0.0008081433522897266,0.5,0.5,0.0,1.0,1.0,536121.2559558621,579.6100879706734,0.09548377325499492,0.09548377325503131,0.07161282311542451,0.023870950139570375,0.37500000000009537,0.37500000000009537,0.12500000000009542,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.03935661375,21045.18345312169,0.85,1.0686341776384092,0.6640119447975192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,1.0,16522.262687969924,1533.0,0.37500000000009537,0.12500000000009542,6.112871287277225,3.5
5.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,5.224478627496865e-10,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00990409401,91420.4088757777,56427.897733054655,38880.567936358944,24759.03935661375,63639.607292972694,21045.18345312169,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959128612989448,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548377325499488,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09548377325503665,0.07161282311544538,0.023870950139591274,0.09548377325499492,1.0,0.478125,0.0016162867045794531,0.4684080395135633,0.009716960486436714,0.0008081433522897266,0.5,0.5,0.0,1.0,1.0,536121.2559558621,579.6100879706734,0.09548377325499492,0.09548377325503665,0.07161282311542451,0.023870950139570375,0.37500000000010936,0.37500000000010936,0.12500000000010944,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.03935661375,21045.18345312169,0.85,1.0686341776384092,0.6640119447975192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,1.0,16522.262687969924,1533.0,0.37500000000010936,0.12500000000010944,6.112871287277225,3.5
6.0,-29.999981930902443,5.014298933468646,35.00003411007984,24.086326569691323,5.006870105564432,-26.499296695781965,-39.99890664182601,1.5061848704442338,0.07805302193344232,-4.992737292426271,40.00099353144945,42253.48193801259,25768.118281679406,25768.118281679406,68021.600219692,77246.93174111578,77246.93174111578,25768.118281679406,103015.05002279519,103015.05002279519,103015.05002279519,127776.936016347,91420.14437855913,56426.694575457215,38881.610892335455,24761.885993551816,63643.496885887274,21047.603094519043,1533.0,0.0,0.8869520296276012,2.816574424151158,0.0014959128612989448,354756.3977407936,1554576.066562353,4.382094520246595,1554576.066562353,4.382094520246595,0.85,0.09548135080525086,4.028046144702076,101325.0,128350.01972150138,1.266716207466088,1.0,0.0,4.028046144703711,1.2846923609581935,1.2849922653473904,3.135416903777446,22695.902950069303,2314.338020635926,19291.51351469009,1967.1869103812303,0.85,0.8499998240709424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4632.441516551485,4632.441516551485,5.562535045420691,5.014298933468646,-2.311392120313702,7.325691053782347,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999981193587134,0.00023343280444192548,198.92219617181635,0.0,0.0,0.0,0.0,7.886543459940792e-05,0.00015456693083914786,0.0006226027298650619,0.09548135035825894,0.0716110059430342,0.02387034441522474,0.09548135285189492,1.0,0.47812742244974404,0.0016162867045794531,0.4684102671225718,0.009717155327172274,0.0008081494345027609,0.5000037630780585,0.5000037630780585,0.0,1.0,1.0,536126.1647150336,579.6084821995523,0.09548377325499492,0.09548135035825894,0.07161100627827828,0.023870344526972575,0.3750000000001209,0.3750000000001209,0.12500000000012101,0.0,5.011395153083868,4.995755898389575,5.058319251586568,5.070790314359726,4.992584528118812,5.305566045280841,24761.885993551816,21047.603094519043,0.85,1.0687910556149147,0.6639088674491448,42257.45940475719,25750.0,0.0,0.0,1733.9902979164017,0.025115404392688345,0.627885109817208,727.1854700008271,1006.8048279155746,1733.9902979164017,0.013865025832364593,0.6795293396290131,1.266329816649389,1.2663465782672088,1.1523885827651905,0.003500620994181557,0.017415074648680477,1.0,0.2,0.8806296830338559,1.4794578674968777,0.8806296830338559,42257.45940475719,27483.990297916404,,,,,,,,,,,,,,,,,,,,,,2.0,16522.262687969924,1533.0,0.3750000000001209,0.12500000000012101,6.112871287277225,3.5
7.0,-29.999898603128358,5.047867739103283,35.00018930269821,24.103313718829327,5.025936239257088,-26.49731503011672,-39.99617564314974,1.5233526662553696,0.32845535534403325,-4.972582927944877,40.004588585711886,42242.482531596375,25828.324724605234,25828.324724605234,68070.8072562016,77238.51457578388,77238.51457578388,25828.324724605234,103066.83930038911,103066.83930038911,103066.83930038911,127841.44030652259,91419.41300747763,56423.38096333053,38884.48004905234,24774.601006133482,63659.08105518582,21058.41085521346,1533.2763309127029,0.0,0.887041451561417,2.815642266815335,0.0014959128612989448,355035.1503275138,1554731.0839723593,4.379090584518594,1554731.0839723593,4.379090584518594,0.85,0.09547657796663701,4.028046144702076,101325.0,128347.95085354951,1.2666957893269135,1.0,0.0,4.028046144701992,1.2846120643589096,1.2849119500033055,3.135612887702629,22695.721380381365,2314.3195056804684,19291.36357028169,1967.171620306801,0.85,0.8500000174904125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.866173874705,4632.441516551485,5.571412926059004,5.047867739103283,-2.2859012035375486,7.333768942640831,3.504313511596375,3.5,1.0012324318846786,0.6,0.0002334323654385558,0.9999894466090119,0.00023343482896757614,198.922128000988,0.0,0.0,0.0,0.0,7.888981141256262e-05,0.00015454255402599319,0.0006225045389368141,0.09547657468338383,0.07160690519995175,0.02386966948343209,0.09547658310280561,1.0,0.4781341336574805,0.0016162867045794531,0.46841622976813607,0.00971790388934439,0.0008081678236351353,0.5000151404731223,0.5000151404731223,5.551115123125783e-17,1.0,1.0,536143.9269597458,579.6026717089551,0.09548328917437492,0.09547657468338383,0.07160690766237429,0.023869670304262725,0.3749997425246011,0.3749997425246011,0.12500353803469516,0.0,5.061631979416404,4.982578696132123,5.298946877011929,5.301038283288904,4.968167415361222,6.302465995715977,24774.601006133482,21058.41085521346,0.85,1.069302385895129,0.6635735519803769,42257.45940475719,25750.0,0.0,0.0,4106.581400762328,0.059503402637628634,1.4875850659407146,1721.862030882591,2384.7193698797364,4106.581400762328,0.0694469288570039,0.804970273777443,1.266262662895225,1.2662788035218533,1.1523885827651905,0.003504133201367221,0.017415074648680477,1.0,0.4,1.3641806918849206,4.583647124733333,1.3641806918849206,42257.45940475719,29856.581400762327,,,,,,,,,,,,,,,,,,,,,,2.0,16522.263049954177,1533.2763309127029,0.3749997425246011,0.12500353803469516,6.112871287277225,3.504313511596375
8.0,-29.999742985897726,5.099453737878621,35.00056946971542,24.130735429376386,5.056709247060426,-26.494097614731373,-39.991744759585686,1.5510638759134794,0.7692361010941227,-4.940051631257348,40.0114521958455,42224.71933712354,25937.91296353033,25937.91296353033,68162.63230065387,77224.94617964275,77224.94617964275,25937.91296353033,103162.85914317307,103162.85914317307,103162.85914317307,127963.63780618174,91418.24090327686,56418.01406083624,38889.140936045136,24800.778663008667,63689.9195990538,21080.661863557365,1534.0447398691329,0.0,0.8871818166917478,2.813671804952014,0.0014959128612989448,355485.44936714356,1555027.0727460138,4.37437615383236,1555027.0727460138,4.37437615383236,0.85,0.09547267139944973,4.028046144702076,101325.0,128344.61591123545,1.2666628760052845,1.0,0.0,4.028046144702642,1.2844824756571314,1.2847823310497553,3.1359292330098616,22695.430394588584,2314.289833387404,19291.112429635996,1967.146011087986,0.85,0.8499998499361219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4643.918325230043,4632.441516551485,5.585350806583245,5.099453737878621,-2.2441608541438542,7.343614592022475,3.514463932851938,3.5,1.0041325522434108,0.6,0.0002334323654385558,0.9999732501942793,0.0002334386098760177,198.92200068995388,0.0,0.0,0.0,0.0,7.892937616700536e-05,0.00015450298927155044,0.0006223451702802149,0.09547266319341215,0.0716014221058423,0.023871241087569845,0.0954726862797877,1.0,0.4781434102180896,0.0016162867045794531,0.4684240021617849,0.009719408056304763,0.000808196702377789,0.5000330078122348,0.5000330078122348,0.0,1.0,1.0,536177.8387120429,579.5915781190871,0.09548194796006106,0.09547266319341215,0.07160142826010456,0.023871243139345168,0.37499873429784725,0.37499873429784725,0.125021005417798,0.0,5.178649591896942,4.9585547609599985,5.840070758055845,5.70928773235147,4.924236604559667,8.079595899256958,24800.778663008667,21080.661863557365,0.85,1.0702263832291998,0.6629733496751163,42257.45940475719,25750.0,0.0,0.0,6378.232816566782,0.0925030965856115,2.3125774146402853,2673.1845574038957,3705.0482591628866,6378.232816566782,0.16053936129829613,0.8342631365946197,1.2661527592505735,1.2661197106392785,1.1523885827651905,0.0035123909436919052,0.017415074648680477,1.0,0.6,1.6955260764802276,8.545451425460346,1.6955260764802276,42257.45940475719,32128.232816566782,,,,,,,,,,,,,,,,,,,,,,2.0,16522.264719889557,1534.0447398691329,0.37499873429784725,0.125021005417798,6.112871287277225,3.514463932851938
9.0,-29.99945540316916,5.1680903852888145,35.001253766837955,24.169101111497753,5.099754124355,-26.489534450290883,-39.98549591107292,1.5898331714767382,1.3678150572044387,-4.894554111113618,40.02107252311267,42199.94344075344,26091.00573322273,26091.00573322273,68290.94917397617,77206.00159535247,77206.00159535247,26091.00573322273,103297.0073285752,103297.0073285752,103297.0073285752,128133.19446732372,91416.60685248396,56410.54869788507,38895.62017177655,24836.18713874851,63731.807310525066,21110.759067936233,1535.0447398691329,0.0,0.8873777759181944,2.8111783201885565,0.0014959128612989448,356115.97877616645,1555442.014852003,4.3677961887513685,1555442.014852003,4.3677961887513685,0.8499999999999999,0.09547134174525833,4.028046144702076,101325.0,128339.95320544776,1.2666168586770072,1.0,0.0,4.028046144701048,1.2843012187925198,1.2846010318717223,3.1363718150864814,22695.0247262486,2314.248466729067,19290.772987571523,1967.111397630335,0.85,0.8500000868146317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4656.308308951428,4632.441516551485,5.6033673034632585,5.1680903852888145,-2.186137361600709,7.354227746889523,3.5301054887143373,3.5,1.0086015682040963,0.6,0.0002334323654385558,0.9999433197473542,0.0002334455971939838,198.92176541788476,0.0,0.0,0.0,0.0,7.898520528128063e-05,0.00015444716015727519,0.0006221202880316964,0.0954713417452576,0.07159359265942439,0.02387774908583322,0.09547134174549943,1.0,0.47815216409683764,0.0016162867045794531,0.4684305574339755,0.009721606662862172,0.0008082296966269031,0.5000534214238921,0.5000534214238921,0.0,1.0,1.0,536225.3717648198,579.5760281872116,0.09548009562400639,0.0954713417452576,0.07159359265942493,0.0238777490858334,0.3749964586501745,0.3749964586501745,0.12506800680431496,0.0,5.377710288138019,4.922392190809774,6.748214657004496,6.26236916831806,4.864058311247959,10.503211624214828,24836.18713874851,21110.759067936233,0.85,1.0715363655268282,0.6621488581853583,42257.45940475719,25750.0,0.0,0.0,8577.40342244601,0.12457168815396738,3.114292203849182,3592.4706871412527,4984.932735304757,8577.40342244601,0.2845653237172937,0.8426115270154714,1.2660034426804856,1.2658752781432343,1.1523885827651905,0.00352511458565385,0.017415074648680477,1.0,0.8,1.939925671716271,13.036300513933337,1.939925671716271,42257.45940475719,34327.40342244601,,,,,,,,,,,,,,,,,,,,,,3.0,16522.267840801305,1535.0447398691329,0.3749964586501745,0.12506800680431496,6.112871287277225,3.5301054887143373
10.0,-29.999007049380175,5.2530806862185715,35.002300973657384,24.218924820330017,5.15564276680797,-26.48354206761358,-39.97731489418072,1.6401777850413437,2.0947719575315773,-4.835486803461231,40.033014272139845,42167.79695589178,26282.87562261773,26282.87562261773,68450.67257850952,77181.44644278474,77181.44644278474,26282.87562261773,103464.32206540246,103464.32206540246,103464.32206540246,128341.40733704006,91414.49779118855,56400.84830429548,38904.05498543674,24877.085271637603,63781.140257074345,21145.522480891963,1536.0447398691329,0.0,0.8876336746391996,2.8086356772749608,0.0014959128612989448,356935.87451269245,1555957.2004749556,4.359206545431248,1555957.2004749556,4.359206545431248,0.85,0.0954746531587987,4.028046144702076,101325.0,128333.90171518817,1.2665571351116522,1.0,0.0,4.028046144699974,1.2840659205402978,1.2843656786904132,3.1369465385446804,22694.501132123896,2314.1950749872685,19290.32411287944,1967.0656251502237,0.85,0.8499999185077539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4672.8066067852205,4632.441516551485,5.624644423429226,5.2530806862185715,-2.1116861782195993,7.36476686443817,3.5509766335795434,3.5,1.0145647524512982,0.6,0.0002334323654385558,0.9998966588266001,0.00023345649110628454,198.92139861976418,0.0,0.0,0.0,0.0,7.905835216128871e-05,0.00015437401327726707,0.0006218256490236827,0.09547465315879565,0.07158253358375437,0.02389211957504128,0.09547465315964031,1.0,0.4781558557863439,0.0016162867045794531,0.46843136737467167,0.009724488411672241,0.0008082580138611196,0.5000709413565477,0.5000709413565477,0.0,1.0,1.0,536284.3761890235,579.5567248840922,0.095478344848305,0.09547465315879565,0.07158253358375666,0.02389211957504205,0.3749924166392878,0.3749924166392878,0.12516126202390343,0.0,5.665056766293617,4.873603841242982,8.052143249799656,6.9302587609927855,4.790357742481376,13.451309787084824,24877.085271637603,21145.522480891963,0.85,1.0732118037183767,0.661132691982795,42257.45940475719,25750.0,0.0,0.0,10731.711734188553,0.15615051894236473,3.903762973559115,4490.746698812918,6240.965035375636,10731.711734188553,0.4405231397597281,0.8449703405972112,1.2658162208297712,1.265550146327976,1.1523885827651905,0.0035421073662882884,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36481.71173418855,,,,,,,,,,,,,,,,,,,,,,3.0,16522.273610609103,1536.0447398691329,0.3749924166392878,0.12516126202390343,6.112871287277225,3.5509766335795434
11.0,-29.998388345108467,5.33616889340802,35.003723911316456,24.271935049351328,5.21508403594695,-26.47704110739938,-39.96850404711438,1.6937367982378768,2.8372160100223596,-4.772674999916207,40.046056530767274,42133.724750058245,26490.539069286853,26490.539069286853,68624.2638193451,77155.40906389206,77155.40906389206,26490.539069286853,103645.94813317891,103645.94813317891,103645.94813317891,128565.63137811449,91412.27588231419,56390.5915684804,38912.98257092643,24919.683244935575,63832.66581586201,21181.730758195237,1537.0447398691329,0.0,0.887903960796611,2.806373088892777,0.0014959128612989448,357809.3706503742,1556520.0111186695,4.350137639742224,1556520.0111186695,4.350137639742224,0.85,0.0954889142268609,4.028046144702076,101325.0,128327.47958917529,1.2664937536558134,1.0,0.0,4.0280461447029285,1.2838156936135916,1.2841153933496026,3.1375579569090815,22693.949522535888,2314.138826463256,19289.86153810203,1967.0184556502,0.85,0.8500001958207637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4693.241170264931,4632.441516551485,5.644401834093575,5.33616889340802,-2.032999470143221,7.369168363551241,3.576895525002168,3.5,1.0219701500006193,0.6,0.0002334323654385558,0.9998322731060254,0.0002334715248922575,198.92089246017832,0.0,0.0,0.0,0.0,7.913720042258301e-05,0.00015429516501597277,0.0006215080445887598,0.09548891422684794,0.0715707650374648,0.023918149189383137,0.09548891422978235,1.0,0.4781445480700551,0.0016162867045794531,0.4684165861934324,0.009727961876622728,0.0008082619132538914,0.5000733539190967,0.5000733539190967,0.0,1.0,1.0,536348.8201065903,579.5356412473852,0.09547760651057206,0.09548891422684794,0.07157076503747452,0.02391814918938638,0.37498617146549856,0.37498617146549856,0.12531613667730845,0.0,6.029289485110098,4.817756108952892,9.691087417893243,7.609891009938565,4.713171234102333,16.47287850842133,24919.683244935575,21181.730758195237,0.85,1.0750649834569874,0.6600652536054398,42257.45940475719,25750.0,0.0,0.0,10711.123932020706,0.15621313835208508,3.9053284588021238,4477.171272835111,6233.952659185594,10711.123932020706,0.5967119649134369,0.8453091902169101,1.2656293884913172,1.2651476934159833,1.1523885827651905,0.0035632499467021426,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36461.12393202071,,,,,,,,,,,,,,,,,,,,,,3.0,16522.28261078324,1537.0447398691329,0.37498617146549856,0.12531613667730845,6.112871287277225,3.576895525002168
12.0,-29.99760766819828,5.417273128073249,35.00550532387505,24.322557623405032,5.271818711775652,-26.470665030110652,-39.95993445916099,1.7448760736880018,3.5184338492142047,-4.712736951191308,40.05934854462589,42101.30910332566,26698.285791880277,26698.285791880277,68799.59489520593,77130.66308384355,77130.66308384355,26698.285791880277,103828.94887572383,103828.94887572383,103828.94887572383,128790.38712882766,91410.18398111909,56380.83000060095,38921.50442279793,24961.43825310382,63882.94267590175,21217.222515138248,1538.0447398691329,0.0,0.8881582713884211,2.8046031259360813,0.0014959128612989448,358644.4656730505,1557093.7577012968,4.341608212967055,1557093.7577012968,4.341608212967055,0.85,0.09551812591703358,4.028046144702076,101325.0,128321.34998535676,1.2664332591695708,1.0,0.0,4.028046144700467,1.283576862663664,1.283876506645899,3.1381417520592576,22693.430188566028,2314.085869136354,19289.41372896706,1966.9727918266751,0.85,0.8499999148954545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4713.277350303935,4632.441516551485,5.6644843508219695,5.417273128073249,-1.9571409452431423,7.374414073316391,3.6023822686480163,3.5,1.029252076756576,0.6,0.0002334323654385558,0.9997510380162424,0.0002334904956955527,198.92025379507527,0.0,0.0,0.0,0.0,7.921395939144315e-05,0.00015421840604711265,0.0006211988559201714,0.09551812591702052,0.07156001963355361,0.023958106283466913,0.09551812591953937,1.0,0.4781062902074356,0.0016162867045794531,0.4683742199260876,0.009732070281348062,0.000808218777790882,0.5000466659169699,0.5000466659169699,0.0,1.0,1.0,536414.5000964578,579.5141523515485,0.09547986805441412,0.09551812591702052,0.0715600196335634,0.023958106283470188,0.37497770296660243,0.37497770296660243,0.12554150044173001,0.0,6.4463269173681965,4.759352745818433,11.55450332286722,8.231170800405494,4.638914875192029,19.252153938872084,24961.43825310382,21217.222515138248,0.85,1.076963458684862,0.659038349515595,42257.45940475719,25750.0,0.0,0.0,10680.793951707736,0.15612621139721297,3.903155284930321,4459.656074461652,6221.137877246083,10680.793951707736,0.7528812948928342,0.8448388062619744,1.265443231040099,1.2647544033137101,1.1523885827651905,0.003584027878257889,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36430.79395170773,,,,,,,,,,,,,,,,,,,,,,3.0,16522.295038590502,1538.0447398691329,0.37497770296660243,0.12554150044173001,6.112871287277225,3.6023822686480163
13.0,-29.99667342474747,5.496364637989135,35.00762867052792,24.370749724935763,5.325799914598152,-26.46442609121003,-39.95163057753814,1.7935525810607746,4.136710123324576,-4.6557216791131415,40.07287648460451,42070.61760255857,26906.042284876996,26906.042284876996,68976.65988743555,77107.22478634593,77107.22478634593,26906.042284876996,104013.26707122293,104013.26707122293,104013.26707122293,129015.60950915683,91408.2227863987,56371.61560261156,38929.563537541275,25002.3424379339,63931.90597547518,21251.991072243814,1539.0447398691329,0.0,0.8883965056201086,2.8033299368168114,0.0014959128612989448,359440.257014565,1557677.8520770755,4.33362101678543,1557677.8520770755,4.33362101678543,0.85,0.09556246575765089,4.028046144702076,101325.0,128315.53678877668,1.266375887379982,1.0,0.0,4.028046144703413,1.2833496158777966,1.2836492068105152,3.1386974327700545,22692.943303696804,2314.0362206968543,19289.001470076182,1966.9307531191776,0.85,0.8499999851025891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4732.896789152358,4632.441516551485,5.6848994354883775,5.496364637989135,-1.8841599789877743,7.38052461697691,3.62740899426104,3.5,1.0364025697888686,0.6,0.0002334323654385558,0.999653832573172,0.00023351320010216555,198.9194895038893,0.0,0.0,0.0,0.0,7.928840404811444e-05,0.00015414396139044135,0.000620898989407873,0.09556246575763243,0.07155035676601303,0.024012108991619405,0.09556246576116507,1.0,0.4780313440772239,0.0016162867045794531,0.46829432634161394,0.009737017735609985,0.0008081114142919406,0.4999802398932717,0.4999802398932717,0.0,1.0,1.0,536481.3479353379,579.4922804696787,0.09548751962743918,0.09556246575763243,0.07155035676602683,0.024012108991624048,0.3749672635341947,0.3749672635341947,0.12583796607644762,0.0,6.894129122977688,4.699451475418755,13.548594250187762,8.792431802437704,4.567318093088886,21.774210572002744,25002.3424379339,21251.991072243814,0.85,1.078908235801629,0.6580535487037914,42257.45940475719,25750.0,0.0,0.0,10647.023474783357,0.1559806475483297,3.8995161887082386,4440.846721760392,6206.176753022965,10647.023474783357,0.9089315000157685,0.8440511230970215,1.2652578508672057,1.2643706523046727,1.1523885827651905,0.003604413629704649,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36397.02347478336,,,,,,,,,,,,,,,,,,,,,,3.0,16522.310731873098,1539.0447398691329,0.3749672635341947,0.12583796607644762,6.112871287277225,3.62740899426104
14.0,-29.995593755104274,5.573438335730115,35.01007763119507,24.4165874197148,5.377114305332255,-26.458322949470688,-39.94357333341611,1.8398434996987243,4.694631706294842,-4.601536927112541,40.08661355726555,42041.53808972856,27113.515573878376,27113.515573878376,69155.05366360693,77085.05131382418,77085.05131382418,27113.515573878376,104198.56688770256,104198.56688770256,104198.56688770256,129240.99187430329,91406.38782860062,56362.874604505,38937.2369156618,25042.424986600723,63979.661902262524,21286.061238610615,1540.0447398691329,0.0,0.8886193132923867,2.802520856211009,0.0014959128612989448,360197.8244647301,1558271.1455837365,4.326153684851918,1558271.1455837365,4.326153684851918,0.85,0.09562093470782171,4.028046144702076,101325.0,128310.01433275583,1.2663213849766182,1.0,0.0,4.0280461447014755,1.283133580871207,1.2834331213717376,3.1392258801045174,22692.48775832017,2313.989767996224,19288.61907867566,1966.891760048096,0.85,0.8500001976029936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4752.093656433292,4632.441516551485,5.705593688620304,5.573438335730115,-1.8139905978494557,7.387428933579571,3.6519637216324545,3.5,1.0434182061807014,0.6,0.0002334323654385558,0.9995415086365378,0.0002335394412553992,198.91860624893386,0.0,0.0,0.0,0.0,7.936069940935347e-05,0.0001540716660292023,0.0006206077803567542,0.09562093470780111,0.0715417633257077,0.024079171382093416,0.09562093471200855,1.0,0.47791291822358656,0.0016162867045794531,0.4681699753091681,0.009742942914418495,0.0008079277955531852,0.49986663459154207,0.49986663459154207,0.0,1.0,1.0,536549.2313276669,579.4700688427408,0.09550250885418436,0.09562093470780111,0.07154176332572311,0.024079171382098596,0.37495511754636146,0.37495511754636146,0.12620048310269438,0.0,7.355460955926446,4.638793442355393,15.598792325541467,9.296168633407376,4.49812327296047,24.043934521054155,25042.424986600723,21286.061238610615,0.85,1.080891202101857,0.6571078502095341,42257.45940475719,25750.0,0.0,0.0,10612.359302796034,0.15581329635470015,3.8953324088675,4421.809671648362,6190.549631147672,10612.359302796034,1.064824179028976,0.8431455430449136,1.2650732764833748,1.2639965651736027,1.1523885827651905,0.0036243928213910903,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36362.35930279603,,,,,,,,,,,,,,,,,,,,,,3.0,16522.329527627957,1540.0447398691329,0.37495511754636146,0.12620048310269438,6.112871287277225,3.6519637216324545
15.0,-29.99437654518429,5.648501352652782,35.012835789990085,24.46021403828638,5.425924007216782,-26.452346490323514,-39.93575762780381,1.8838939523559874,5.1974244489395005,-4.5500107401739776,40.100524193836,42014.017462401585,27320.266635197004,27320.266635197004,69334.28409759859,77064.0664781084,77064.0664781084,27320.266635197004,104384.33311330542,104384.33311330542,104384.33311330542,129466.06686560737,91404.67174936009,56354.62273365315,38944.49890634104,25081.733752301952,64026.23265864299,21319.47368945666,1541.0447398691329,0.0,0.8888277649328657,2.8021211663295498,0.0014959128612989448,360919.38327132,1558872.1091943933,4.319169824200093,1558872.1091943933,4.319169824200093,0.85,0.09569182034981821,4.028046144702076,101325.0,128304.77203883667,1.2662696475582202,1.0,0.0,4.028046144703091,1.2829280694186185,1.283227561943627,3.139728750753311,22692.061725653493,2313.9463247544772,19288.250992738904,1966.8542257283482,0.85,0.8499999350404303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4770.867622016102,4632.441516551485,5.726477613657167,5.648501352652782,-1.746503425107548,7.39500477776033,3.6760415615142987,3.5,1.0502975890040853,0.6,0.0002334323654385558,0.9994148919589418,0.00023356902855530565,198.91761048458605,0.0,0.0,0.0,0.0,7.943088573695494e-05,0.00015400147970160086,0.0006203250665904483,0.09569182034979536,0.07153417996915368,0.024157640380641675,0.09569182035371898,1.0,0.47774729189951753,0.0016162867045794531,0.46799737457307616,0.009749917326441388,0.000807661287809843,0.4997017456874961,0.4997017456874961,5.551115123125783e-17,1.0,1.0,536617.9745963562,579.4475749136835,0.0955261940257492,0.09569182034979536,0.07153417996917076,0.02415764038064745,0.37494152046973933,0.37494152046973933,0.12662057446976338,0.0,7.817397052480999,4.577897451954584,17.648345269764093,9.747435189113503,4.431109169436695,26.079269399041777,25081.733752301952,21319.47368945666,0.85,1.0829043224713153,0.6562000560988818,42257.45940475719,25750.0,0.0,0.0,10577.828665917079,0.15563908585369474,3.890977146342365,4402.972966643751,6174.855699273328,10577.828665917079,1.2205457415232603,0.8422028455286505,1.264889506689339,1.2636321549676766,1.1523885827651905,0.0036439570767869515,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36327.82866591708,,,,,,,,,,,,,,,,,,,,,,3.0,16522.35126789565,1541.0447398691329,0.37494152046973933,0.12662057446976338,6.112871287277225,3.6760415615142987
16.0,-29.99302878238458,5.721568525763358,35.01588648393219,24.50180584508928,5.472428149042786,-26.4464830896141,-39.92815496223045,1.9258824562722974,5.65170991033375,-4.500932053379969,40.11456823027202,41987.90938326696,27525.78283250252,27525.78283250252,69513.69221576948,77044.17805901339,77044.17805901339,27525.78283250252,104569.9608915159,104569.9608915159,104569.9608915159,129690.28516666438,91403.06577841153,56346.79710266497,38951.409639718404,25120.32427514848,64071.73391486688,21352.27563387621,1542.0447398691329,0.0,0.8890231312535053,2.802065234096303,0.0014959128612989448,361607.7217702524,1559479.0135767267,4.312626417218884,1559479.0135767267,4.312626417218884,0.85,0.09577305096047958,4.028046144702076,101325.0,128299.78273708552,1.2662204069783916,1.0,0.0,4.028046144700926,1.2827322389816274,1.283031685791094,3.1402080826314758,22691.663028396593,2313.9056689487843,19287.91099028098,1966.8195551264682,0.85,0.849999886131919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4789.221131426358,4632.441516551485,5.747444537877206,5.721568525763358,-1.6815379924755063,7.4031065182388645,3.6996413021788532,3.5,1.057040372051101,0.6,0.0002334323654385558,0.9992747150866825,0.00023360179329495653,198.91650793032136,0.0,0.0,0.0,0.0,7.949921398476536e-05,0.00015393315145379043,0.0006200498372552813,0.09577305096045544,0.07152752076050681,0.02424553019994862,0.09577305096446487,1.0,0.4775335602303811,0.0016162867045794531,0.4677756086108706,0.009757951619510558,0.0008073102105529253,0.4994845334466709,0.4994845334466709,0.0,1.0,1.0,536687.3793331098,579.4248635731882,0.09555931929134316,0.09577305096045544,0.07152752076052485,0.02424553019995473,0.37492670764731884,0.37492670764731884,0.12708805297025177,0.0,8.270719857214658,4.517128413270598,19.656323991830277,10.152641963713734,4.3660968363298025,27.905737131286287,25120.32427514848,21352.27563387621,0.85,1.0849353992531778,0.6553265662992195,42257.45940475719,25750.0,0.0,0.0,10543.843605771544,0.15546405938232846,3.886601484558208,4384.506376709301,6159.337229062245,10543.843605771544,1.3760926459080618,0.8412557325883568,1.2647065284331978,1.2632773772913184,1.1523885827651905,0.0036631012485451556,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36293.843605771544,,,,,,,,,,,,,,,,,,,,,,3.0,16522.375799542544,1542.0447398691329,0.37492670764731884,0.12708805297025177,6.112871287277225,3.6996413021788532
17.0,-29.991557071915583,5.79266043376501,35.019212780980894,24.54154916284608,5.516836863423096,-26.440717678762464,-39.92074808394534,1.9659974702700596,6.064590743461679,-4.454078161783371,40.12870437343663,41963.11524322047,27729.537363658892,27729.537363658892,69692.65260687936,77025.28923286985,77025.28923286985,27729.537363658892,104754.82659652874,104754.82659652874,104754.82659652874,129913.07960347281,91401.56084268834,56339.3868530392,38957.97109961016,25158.253006944065,64116.22410655422,21384.515055902455,1543.0447398691329,0.0,0.8892067331870697,2.802284633687733,0.0014959128612989448,362265.8173892763,1560090.078603021,4.306478844308435,1560090.078603021,4.306478844308435,0.85,0.09586245613076556,4.028046144702076,101325.0,128295.03345497268,1.266173535208218,1.0,0.0,4.0280461447039135,1.2825452021600856,1.2828446053068314,3.1406660271450617,22691.28941407612,2313.8675708907854,19287.59836350027,1966.7876760667782,0.85,0.8500001040723392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4807.158332629686,4632.441516551485,5.768384447717962,5.79266043376501,-1.6189237977242086,7.411584231489218,3.7227640683216316,3.5,1.0636468766633234,0.6,0.0002334323654385558,0.9991216710027779,0.00023363757609648201,198.915303993071,0.0,0.0,0.0,0.0,7.956583486553067e-05,0.00015386653057302514,0.000619781485273358,0.09586245613074118,0.07152168784431344,0.024340768286427738,0.0958624561351573,1.0,0.47727316972558304,0.0016162867045794531,0.46750616354819585,0.009767006177387186,0.0008068770254363758,0.49921652089956386,0.49921652089956386,0.0,1.0,1.0,536757.241524532,579.4020015570017,0.0956020656259675,0.09586245613074118,0.07152168784433163,0.024340768286433934,0.37491088933267025,0.37491088933267025,0.12759228537662767,0.0,8.709287624217325,4.456746117072498,21.595271516441812,10.518668905245022,4.3029451833195935,29.552169587891456,25158.253006944065,21384.515055902455,0.85,1.0869737508412491,0.6544851295903252,42257.45940475719,25750.0,0.0,0.0,10510.566323857174,0.155290655325528,3.8822663831381963,4366.474786220163,6144.091537637011,10510.566323857174,1.531465414404417,0.8403173989476617,1.2645243240435595,1.2629321517226437,1.1523885827651905,0.0036818223355878045,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36260.56632385717,,,,,,,,,,,,,,,,,,,,,,3.0,16522.40298717246,1543.0447398691329,0.37491088933267025,0.12759228537662767,6.112871287277225,3.7227640683216316
18.0,-29.989967236432,5.8618023028193145,35.02279754828053,24.57962486604231,5.55935422776067,-26.435035090004245,-39.91350451307369,2.0044220813329345,6.443008217476631,-4.409232916457835,40.14289278746046,41939.476779900164,27931.032562945275,27931.032562945275,69870.50934284544,77007.30621627839,77007.30621627839,27931.032562945275,104938.33877922366,104938.33877922366,104938.33877922366,130133.91199314696,91400.14814263144,56332.31870625346,38964.25492930887,25195.573213923293,64159.82814323216,21416.2372318348,1544.0447398691329,0.0,0.8893798427315972,2.802713757893204,0.0014959128612989448,362896.5796280856,1560703.5850862516,4.300684196819209,1560703.5850862516,4.300684196819209,0.85,0.09595794826245257,4.028046144702076,101325.0,128290.48945061598,1.266128689371981,1.0,0.0,4.028046144701685,1.2823660980039873,1.2826654593398497,3.141104674376343,22690.938698119513,2313.831807816075,19287.29533764159,1966.7567760286736,0.85,0.8499998873664932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4824.684609467007,4632.441516551485,5.789193454871421,5.8618023028193145,-1.5584939690443735,7.420296271863688,3.745412741445069,3.5,1.0701179261271625,0.6,0.0002334323654385558,0.998956371434748,0.00023367623663412776,198.91400343966617,0.0,0.0,0.0,0.0,7.963103679778541e-05,0.00015380132864077037,0.0006195188488815121,0.09595794826243026,0.07151658201795433,0.024441366244475935,0.09595794826588942,1.0,0.4769693651909359,0.0016162867045794531,0.46719236178224327,0.009777003408692668,0.0008063673671847429,0.4989011942621617,0.4989011942621617,0.0,1.0,1.0,536827.364333368,579.3790532637057,0.09565414372780547,0.09595794826243026,0.07151658201797095,0.024441366244481615,0.3748942495739242,0.3748942495739242,0.12812307166754938,0.0,9.129419775165672,4.396939268993549,23.448709523076445,10.852241133934456,4.241543943278145,31.04757885389313,25195.573213923293,21416.2372318348,0.85,1.0890071149639708,0.6536719002157133,42257.45940475719,25750.0,0.0,0.0,10478.056849461816,0.15511984556955805,3.8779961392389475,4348.900131401531,6129.156718060284,10478.056849461816,1.6866662024688712,0.8393931037313741,1.2643428741746088,1.2625963711407016,1.1523885827651905,0.0037001190219257654,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36228.05684946182,,,,,,,,,,,,,,,,,,,,,,3.0,16522.432702812774,1544.0447398691329,0.3748942495739242,0.12812307166754938,6.112871287277225,3.745412741445069
19.0,-29.98826448881856,5.929023176823354,35.02662357537654,24.61619881158697,5.600167340392609,-26.42942130587358,-39.90641080364583,2.0413241574475576,6.793324311398351,-4.366198026614303,40.157096834105694,41916.91733629182,28129.827979816517,28129.827979816517,70046.74531610834,76990.14311434046,76990.14311434046,28129.827979816517,105119.97109415698,105119.97109415698,105119.97109415698,130352.30377806966,91398.81964119896,56325.59386315008,38970.250864498754,25232.332683912682,64202.583548411436,21447.48278132578,1545.0447398691329,0.0,0.8895436218720011,2.8032933786879055,0.0014959128612989448,363502.68822941085,1561317.950132905,4.295203311254576,1561317.950132905,4.295203311254576,0.85,0.09605763875915543,4.028046144702076,101325.0,128286.14432126461,1.2660858062794436,1.0,0.0,4.02804614469984,1.282194137745065,1.2824934589377477,3.141525940670742,22690.608885256213,2313.7981762636796,19287.021901302003,1966.7288932818042,0.85,0.85000019165789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4841.8063229420795,4632.441516551485,5.809779677994984,5.929023176823354,-1.500093687826915,7.429116864650269,3.767591639332726,3.5,1.0764547540950644,0.6,0.0002334323654385558,0.9987793647989477,0.0002337176494285555,198.91261053817237,0.0,0.0,0.0,0.0,7.969493764375515e-05,0.00015373742779480065,0.0006192614533252605,0.09605763875913363,0.07151210987558639,0.024545528883547243,0.09605763876248799,1.0,0.4766266310672027,0.0016162867045794531,0.4668387910892265,0.009787839977976252,0.0008057890628333971,0.4985433961377898,0.4985433961377898,0.0,1.0,1.0,536897.566701065,579.3560779389095,0.09571490463542226,0.09605763875913363,0.07151210987560262,0.024545528883552818,0.3748769473155553,0.3748769473155553,0.1286712061203669,0.0,9.529329471406868,4.337848674654936,25.20869506225847,11.159522338012664,4.181806693775172,32.41904624241579,25232.332683912682,21447.48278132578,0.85,1.091026894007936,0.6528852114601387,42257.45940475719,25750.0,0.0,0.0,10446.332860301329,0.1549520025269925,3.8738000631748095,4331.786483208606,6114.546377092722,10446.332860301329,1.8416978083795466,0.8384848621590498,1.2641621590174779,1.2622699069237941,1.1523885827651905,0.003717991424452238,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36196.33286030133,,,,,,,,,,,,,,,,,,,,,,3.0,16522.4648339479,1545.0447398691329,0.3748769473155553,0.1286712061203669,6.112871287277225,3.767591639332726
