time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
20.0,-29.98646366292511,5.994355751597083,35.03067359038812,24.651437170710437,5.639464868308644,-26.423870612052912,-39.899447293113894,2.0768718174378535,7.120775848370727,-4.324772884336665,40.17128006588704,41895.29496295531,28325.48507100219,28325.48507100219,70220.7800339575,76973.70876928978,76973.70876928978,28325.48507100219,105299.19384029196,105299.19384029196,105299.19384029196,130567.77359895977,91397.56737391434,56319.15356758541,38976.01534036548,25268.579758667805,64244.59509903328,21478.292794867633,1546.0447398691329,0.0,0.8896992351368695,2.803979436625457,0.0014959128612989448,364086.87459098763,1561931.5972217466,4.289996993097893,1561931.5972217466,4.289996993097893,0.85,0.09615989209509536,4.028046144702076,101325.0,128281.96048555562,1.2660445150313904,1.0,0.0,4.028046144703586,1.282028532544711,1.2823278150777673,3.141931745237189,22690.297998230686,2313.766474609646,19286.752858290864,1966.7014585297593,0.85,0.8499999805994077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4858.530617066991,4632.441516551485,5.830051779750188,5.994355751597083,-1.4435656581457685,7.437921409742851,3.7893062734953102,3.5,1.0826589352843743,0.6,0.0002334323654385558,0.9985921993902918,0.00023376145495737107,198.91113742676353,0.0,0.0,0.0,0.0,7.97577117491503e-05,0.0001536746536894055,0.0006190085963320365,0.09615988089081592,0.07150817227675044,0.024651708614065484,0.09616015280175014,1.0,0.47625019043294875,0.0016162867045794531,0.4664507937736423,0.009799396659306464,0.0008051512436724441,0.4981487760749347,0.4981487760749347,0.0,1.0,1.0,536967.6684882124,579.3331345376475,0.0957834514608354,0.09615988089081592,0.0715081806086827,0.02465171148641265,0.37485911863898297,0.37485911863898297,0.12922878527834666,0.0,9.908544499683671,4.279560453860711,26.873330098973895,11.44554873270738,4.123603019206371,33.689281510955595,25268.579758667805,21478.292794867633,0.85,1.093022376835155,0.6521217060886376,42257.45940475719,25750.0,0.0,0.0,10415.394043847322,0.15478725137190877,3.8696812842977155,4315.130274731426,6100.263769115895,10415.394043847322,1.9965632671472555,0.8375933515795922,1.2639821588075473,1.261952612886089,1.1523885827651905,0.003735440899977847,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36165.39404384732,,,,,,,,,,,,,,,,,,,,,,2.0,16522.499280083874,1546.0447398691329,0.37485911863898297,0.12922878527834666,6.112871287277225,3.7893062734953102
21.0,-29.984558761828353,6.05783384128223,35.034930818455784,24.68541992073881,5.677336151301454,-26.418369077869837,-39.89259679857639,2.1111464673234184,7.4306213471743945,-4.284863581695733,40.185422636199505,41874.562742705435,28517.861158851647,28517.861158851647,70392.42390155708,76957.96526963565,76957.96526963565,28517.861158851647,105475.8264284873,105475.8264284873,105475.8264284873,130780.16068799354,91396.38555072754,56312.98302371815,38981.55836334377,25304.334259506242,64285.89262285001,21508.684120580307,1547.0447398691329,0.0,0.889847250898636,2.8047159919416393,0.0014959128612989448,364650.3803407665,1562543.6665268147,4.28504603523686,1562543.6665268147,4.28504603523686,0.85,0.0962633875961245,4.028046144702076,101325.0,128277.93627320617,1.2660047991434116,1.0,0.0,4.0280461447016265,1.2818688983948856,1.2821681436622248,3.1423230173895815,22690.004599609034,2313.73655627651,19286.500743840545,1966.6757500105077,0.85,0.849999860474813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4874.8653807261235,4632.441516551485,5.849979216165317,6.05783384128223,-1.388829283703016,7.446663124985246,3.810563305513424,3.5,1.0887323730038354,0.6,0.0002334323654385558,0.9983942583000806,0.00023380780037338177,198.90957920351474,0.0,0.0,0.0,0.0,7.981951164773151e-05,0.0001536128537908243,0.0006187596634888135,0.096263377382045,0.07150473018924727,0.024758647192797734,0.09626363855619971,1.0,0.47584559456584574,0.0016162867045794531,0.46603404342243654,0.009811551143409203,0.0008044636518323553,0.49772336155030816,0.49772336155030816,5.551115123125783e-17,1.0,1.0,537037.5715870626,579.3102551755251,0.09585879172901834,0.096263377382045,0.07150473777629686,0.024758649819827647,0.3748408781114467,0.3748408781114467,0.12978930892699939,0.0,10.267740289076187,4.222191445537646,28.44564572652996,11.715484928870126,4.066972177838807,34.88093879698073,25304.334259506242,21508.684120580307,0.85,1.094990223042132,0.6513802800930758,42257.45940475719,25750.0,0.0,0.0,10385.231921067234,0.15462561311578038,3.865640327894506,4298.92441323246,6086.307507834774,10385.231921067234,2.151265681817237,0.8367186856914517,1.2638028540479112,1.261644326072008,1.1523885827651905,0.003752470018407101,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36135.231921067236,,,,,,,,,,,,,,,,,,,,,,2.0,16522.53574781298,1547.0447398691329,0.3748408781114467,0.12978930892699939,6.112871287277225,3.810563305513424
22.0,-29.982553919196285,6.119493570748234,35.03937871262041,24.718275025393837,5.713925333045045,-26.41290580114278,-39.88584262607617,2.144277214971824,7.72624154037544,-4.246321137785973,40.19949739018722,41854.63457781535,28706.667186753915,28706.667186753915,70561.30176456926,76942.84722299351,76942.84722299351,28706.667186753915,105649.51440974743,105649.51440974743,105649.51440974743,130989.1460900988,91395.26965467329,56307.05700941537,38986.90293917547,25339.631680351376,64326.53461952684,21538.68692829867,1548.0447398691329,0.0,0.8899885323948289,2.8054772389477156,0.0014959128612989448,365195.2354771178,1563152.9807775675,4.280321397773303,1563152.9807775675,4.280321397773303,0.85,0.09636706455547461,4.028046144702076,101325.0,128274.05698572764,1.2659665135527032,1.0,0.0,4.028046144702568,1.2817146297503619,1.2820138390045317,3.1427012309960243,22689.72756801253,2313.7083069154637,19286.266092914415,1966.6518222751313,0.85,0.8499998968742031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4890.818663295282,4632.441516551485,5.86950143995162,6.119493570748234,-1.3357638231896631,7.455257393937897,3.831369788821105,3.5,1.0946770825203156,0.6,0.0002334323654385558,0.9981859778493235,0.0002338565864664876,198.90793925371577,0.0,0.0,0.0,0.0,7.988048593866058e-05,0.0001535518794998952,0.0006185140562313105,0.09636705518402305,0.07150170939680262,0.024865345787220435,0.09636730508035016,1.0,0.47541829110481726,0.0016162867045794531,0.46559410984420296,0.009824181260614268,0.0008037358355961938,0.4972730601068208,0.4972730601068208,0.0,1.0,1.0,537107.141752523,579.2874838022313,0.09593976109445462,0.09636705518402305,0.07150171635016216,0.02486534820531246,0.37482232500988194,0.37482232500988194,0.13034769721405928,0.0,10.608083126994984,4.165795094871385,29.931046091158237,11.97256267816141,4.0118152461475916,36.00896054759812,25339.631680351376,21538.68692829867,0.85,1.096923721787895,0.6506589360887168,42257.45940475719,25750.0,0.0,0.0,10355.834722675927,0.1544670651834712,3.8616766295867766,4283.160456425624,6072.674266250303,10355.834722675927,2.305808152553396,0.8358607423348002,1.263624225597223,1.2613448787151391,1.1523885827651905,0.003769081912389127,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36105.83472267593,,,,,,,,,,,,,,,,,,,,,,2.0,16522.574360542854,1548.0447398691329,0.37482232500988194,0.13034769721405928,6.112871287277225,3.831369788821105
23.0,-29.9804529287827,6.179372164361201,35.044001222942036,24.750075092911743,5.749314468482209,-26.40747600563411,-39.87918030526487,2.1763375453528857,8.010493074138822,-4.209047141463578,40.21348565344142,41835.4765338984,28891.75740103077,28891.75740103077,70727.23393492917,76928.31617921917,76928.31617921917,28891.75740103077,105820.07358024994,105820.07358024994,105820.07358024994,131194.56824426024,91394.21593282888,56301.37628758613,38992.044050269724,25374.494664010308,64366.53871428003,21568.32046440876,1549.0447398691329,0.0,0.8901236572387448,2.80623836625948,0.0014959128612989448,365722.7662253482,1563758.7286180905,4.275803622393433,1563758.7286180905,4.275803622393433,0.85,0.09647013280516074,4.028046144702076,101325.0,128270.31120952094,1.2659295456158,1.0,0.0,4.028046144702692,1.2815653806997613,1.2818645551125585,3.1430672249453857,22689.46597174314,2313.6816315197484,19286.04244280484,1966.6290163108545,0.85,0.8499998398738501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4906.398954014144,4632.441516551485,5.88858706188031,6.179372164361201,-1.2842846770240497,7.463656841385251,3.85173353027882,3.5,1.1004952943653772,0.6,0.0002334323654385558,0.997967759027592,0.00023390772229556748,198.90622068459973,0.0,0.0,0.0,0.0,7.994067320730861e-05,0.0001534916922312472,0.0006182716191358728,0.09647012417577182,0.07149906372828803,0.02497106044748379,0.09647036208912223,1.0,0.4749734281912878,0.0016162867045794531,0.46513625508260364,0.009837173108684158,0.0008029768327108124,0.496803463417551,0.496803463417551,0.0,1.0,1.0,537176.2866422401,579.2648506586738,0.09602526989163374,0.09647012417577182,0.07149907012398131,0.02497106268117943,0.3748035426109868,0.3748035426109868,0.130900152562979,0.0,10.93109288667813,4.110428642850593,31.336418330582262,12.219540215602422,3.9581093910796312,37.085895889311075,25374.494664010308,21568.32046440876,0.85,1.0988199046850098,0.6499569088156825,42257.45940475719,25750.0,0.0,0.0,10327.188634581096,0.15431156488257322,3.857789122064327,4267.8290643123155,6059.359570268781,10327.188634581096,2.460193745931157,0.8350192904901143,1.263446254719266,1.2610540926057097,1.1523885827651905,0.0037852805909131767,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36077.18863458109,,,,,,,,,,,,,,,,,,,,,,2.0,16522.61503893152,1549.0447398691329,0.3748035426109868,0.130900152562979,6.112871287277225,3.85173353027882
24.0,-29.978259336271925,6.237507393667848,35.04878288614798,24.780892626754962,5.783585580774272,-26.402074661053074,-39.87259775223208,2.2074009055533645,8.285460990357535,-4.172965976959577,40.22737237027968,41817.02414457935,29073.05136732577,29073.05136732577,70890.07551190512,76914.33371318794,76914.33371318794,29073.05136732577,105987.3850805137,105987.3850805137,105987.3850805137,131396.3253725977,91393.22068199384,56295.91111337686,38997.01063179665,25408.940292084,64405.95092388065,21597.5992482714,1550.0447398691329,0.0,0.8902530739744015,2.806981721610382,0.0014959128612989448,366233.9840459933,1564360.2545358029,4.271477587233804,1564360.2545358029,4.271477587233804,0.85,0.09657203141719606,4.028046144702076,101325.0,128266.69287589185,1.2658938354393472,1.0,0.0,4.028046144703812,1.2814208059510521,1.2817199466136666,3.143421837694073,22689.21889144681,2313.656436341341,19285.83684868063,1966.6080515446793,0.85,0.8500000348602058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4921.614906375115,4632.441516551485,5.907217838125974,6.237507393667848,-1.2343235348771384,7.4718309285449855,3.8716627286366454,3.5,1.1061893510390415,0.6,0.0002334323654385558,0.9977399770250431,0.0002339611229516733,198.904426400466,0.0,0.0,0.0,0.0,8.0000181025975e-05,0.0001534321844125808,0.0006180319188963141,0.09657202345181508,0.07149675831964895,0.025075265132166128,0.09657224909646121,1.0,0.4745156851052204,0.0016162867045794531,0.46466526163185584,0.009850423473364584,0.0008021948627454481,0.49631965694735686,0.49631965694735686,5.551115123125783e-17,1.0,1.0,537244.9317905988,579.2423801388803,0.09611428833113143,0.09657202345181508,0.07149676421678969,0.025075267200406377,0.37478460165717803,0.37478460165717803,0.13144399678870058,0.0,11.238419785669237,4.056132309084148,32.669200590299624,12.45842696731711,3.9057835710377162,38.12115209268467,25408.940292084,21597.5992482714,0.85,1.1006758613918743,0.6492726765885588,42257.45940475719,25750.0,0.0,0.0,10299.27888412556,0.15415906013290445,3.853976503322608,4252.920518767024,6046.358365358536,10299.27888412556,2.614425480707021,0.834194048338227,1.2632689231037528,1.2607717847978983,1.1523885827651905,0.0038010706243605617,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36049.27888412556,,,,,,,,,,,,,,,,,,,,,,2.0,16522.657710308835,1550.0447398691329,0.37478460165717803,0.13144399678870058,6.112871287277225,3.8716627286366454
25.0,-29.97597660164144,6.293937183877952,35.05370890497596,24.810773657541745,5.816790867356599,-26.39669968057526,-39.86609084587542,2.237513946271128,8.55261471257063,-4.138018424902606,40.24114598191778,41799.24645659238,29250.51541097045,29250.51541097045,71049.76186756283,76900.87485164865,76900.87485164865,29250.51541097045,106151.3902626191,106151.3902626191,106151.3902626191,131594.37238308165,91392.28138597438,56290.652990839975,39001.80932792711,25442.98212046254,64444.79144838965,21626.53480239316,1551.0447398691329,0.0,0.8903771350501052,2.8076955322900656,0.0014959128612989448,366729.6742327416,1564957.0538236282,4.267331399068739,1564957.0538236282,4.267331399068739,0.85,0.09667238984733842,4.028046144702076,101325.0,128263.19391180683,1.265859303348698,1.0,0.0,4.028046144703322,1.2812806853030487,1.2815797932552662,3.143765601796582,22688.985702454996,2313.632657681777,19285.638366811836,1966.5878120267203,0.85,0.8500000229064929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4936.47521580226,4632.441516551485,5.925384840854862,6.293937183877952,-1.1858238650443989,7.4797610489223505,3.8911658097514192,3.5,1.111761659928977,0.6,0.0002334323654385558,0.9975029980768837,0.00023401670560248655,198.90255923547878,0.0,0.0,0.0,0.0,8.005904522613732e-05,0.00015337332021241848,0.0006177948111817892,0.09667238248389289,0.07149476711738624,0.02517761536650664,0.09667259589438615,1.0,0.4740491757420818,0.0016162867045794531,0.4641853338546092,0.009863841887472554,0.0008013971564165854,0.49582611435580887,0.49582611435580887,0.0,1.0,1.0,537313.0200095137,579.2200909848432,0.09620588048419738,0.09667238248389289,0.07149477256307536,0.02517761728426306,0.3747655618689777,0.3747655618689777,0.13197748523858777,0.0,11.531699386809862,4.002937460881299,33.93671457705324,12.690633137473242,3.8548026396552473,39.12136661495168,25442.98212046254,21626.53480239316,0.85,1.1024903684336187,0.6486055042953648,42257.45940475719,25750.0,0.0,0.0,10272.090236183067,0.1540094943763496,3.850237359408736,4238.424959129437,6033.66527705363,10272.090236183067,2.768506321123813,0.8333847098287309,1.2630922128740911,1.2604977702018567,1.1523885827651905,0.003816456996396602,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36022.09023618307,,,,,,,,,,,,,,,,,,,,,,2.0,16522.70230684784,1551.0447398691329,0.3747655618689777,0.13197748523858777,6.112871287277225,3.8911658097514192
26.0,-29.97359997625957,6.34869882450116,35.05876529944583,24.839740397315495,5.848954684423441,-26.391344510457238,-39.859651134442515,2.2666992186211083,8.813141896975196,-4.104179321010466,40.254800676381336,41782.12734612318,29424.210396384475,29424.210396384475,71206.33774250766,76887.93081683126,76887.93081683126,29424.210396384475,106312.14121321573,106312.14121321573,106312.14121321573,131788.76643375534,91391.39657521945,56285.59310451138,39006.44830078674,25476.625220539623,64483.07352132636,21655.13143745868,1552.0447398691329,0.0,0.8904960023572817,2.808367702895336,0.0014959128612989448,367210.14349728584,1565548.8703396649,4.26335954510809,1565548.8703396649,4.26335954510809,0.85,0.09677099934146488,4.028046144702076,101325.0,128259.81370482888,1.2658259432995695,1.0,0.0,4.028046144702202,1.2811449109441828,1.2814439872006205,3.1440987746916718,22688.76603993795,2313.610258338775,19285.451290069654,1966.5687355080129,0.85,0.8500000068810439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4950.98853444279,4632.441516551485,5.943098068534717,6.34869882450116,-1.1387537656017344,7.487452590102895,3.91025130878758,3.5,1.1172146596535943,0.6,0.0002334323654385558,0.997256336502171,0.00023407458733960886,198.9006153097082,0.0,0.0,0.0,0.0,8.011734097229023e-05,0.00015331502446626555,0.0006175599932262454,0.09677099934144899,0.07149308341895122,0.02527791592249777,0.09677099934413545,1.0,0.47357739996685205,0.0016162867045794531,0.46370004769566436,0.00987735227118771,0.0008005898735589807,0.49532664674568905,0.49532664674568905,0.0,1.0,1.0,537380.5225140261,579.197992642987,0.09629922356623513,0.09677099934144899,0.07149308341896296,0.025277915922501917,0.37474647363916586,0.37474647363916586,0.1324996179807541,0.0,11.812513049274003,3.9508810724055934,35.14593559691457,12.91732121798566,3.8051625072424713,40.0918904571364,25476.625220539623,21655.13143745868,0.85,1.1042640161833746,0.6479549603401683,42257.45940475719,25750.0,0.0,0.0,10245.607271169527,0.1538628089642904,3.8465702241072566,4224.332517459897,6021.274753709631,10245.607271169527,2.9224391737416227,0.8325909575989734,1.2629161065881038,1.26023186342343,1.1523885827651905,0.0038314449945875653,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35995.60727116953,,,,,,,,,,,,,,,,,,,,,,3.0,16522.748762320396,1552.0447398691329,0.37474647363916586,0.1324996179807541,6.112871287277225,3.91025130878758
27.0,-29.971140910534853,6.401830116005369,35.06393861405291,24.86785316085445,5.880146232864494,-26.3860121964487,-39.85328277396036,2.2950175187783253,9.067147440756457,-4.071374171989694,40.268323749703804,41765.63800567915,29594.05975586696,29594.05975586696,71359.69776154612,76875.46577564802,76875.46577564802,29594.05975586696,106469.52553151498,106469.52553151498,106469.52553151498,131979.41401278594,91390.56444478132,56280.73667481235,39010.91974440997,25509.888481270948,64520.808225680914,21683.405209080305,1553.0447398691329,0.0,0.8906101041205586,2.8090052031911688,0.0014959128612989448,367676.4030197737,1566135.1488524387,4.259547623914857,1566135.1488524387,4.259547623914857,0.85,0.09686774153786923,4.028046144702076,101325.0,128256.54412624837,1.265793675067835,1.0,0.0,4.028046144704443,1.2810131973758643,1.2813122428844914,3.1444220504156135,22688.559455800572,2313.5891926193526,19285.272923059798,1966.550547134832,0.85,0.8499998847714112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4965.163295782343,4632.441516551485,5.960339669191873,6.401830116005369,-1.0930459375209765,7.494876053526346,3.9289276323487115,3.5,1.1225507520996318,0.6,0.0002334323654385558,0.9970011879912449,0.00023413449076111398,198.89860399306843,0.0,0.0,0.0,0.0,8.017502940032955e-05,0.00015325733603822623,0.0006173276215760877,0.09686774153785442,0.07149166992784546,0.025376071610008964,0.09686774154038444,1.0,0.473103237150798,0.0016162867045794531,0.46321234722951676,0.009890889921281225,0.0007997780686341399,0.4948243813230134,0.4948243813230134,0.0,1.0,1.0,537447.3764435687,579.1761057171651,0.0963935787218152,0.09686774153785442,0.07149166992785638,0.025376071610012842,0.37472738025938945,0.37472738025938945,0.1330099747260768,0.0,12.082137077886216,3.8999549660723574,36.30262694543853,13.13852161274616,3.7567649489881205,41.03361266877715,25509.888481270948,21683.405209080305,0.85,1.1059951002464838,0.647320440556034,42257.45940475719,25750.0,0.0,0.0,10219.814736372002,0.15371894490432622,3.842973622608152,4210.633505303317,6009.181231068685,10219.814736372002,3.076226886304277,0.8318124724260071,1.2627405872304396,1.2599738824659419,1.1523885827651905,0.0038460399929852,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35969.814736372005,,,,,,,,,,,,,,,,,,,,,,3.0,16522.797174828826,1553.0447398691329,0.37472738025938945,0.1330099747260768,6.112871287277225,3.9289276323487115
28.0,-29.968602391673247,6.453367744810253,35.069216253430035,24.89511554539206,5.91037013588245,-26.380705139163105,-39.846982376743085,2.32247288337229,9.315163507182035,-4.039598108534342,40.28171335435869,41749.75211897904,29760.18172379936,29760.18172379936,71509.93384277841,76863.47539631123,76863.47539631123,29760.18172379936,106623.65712011058,106623.65712011058,106623.65712011058,132166.42959410537,91389.78303772908,56276.05976039701,39015.248085924526,25542.772473994784,64558.020559919314,21711.356602895565,1554.0447398691329,0.0,0.8907194850316638,2.8096017802694777,0.0014959128612989448,368128.47856747324,1566715.8044175406,4.25589405773284,1566715.8044175406,4.25589405773284,0.8499999999999999,0.0969626074390066,4.028046144702076,101325.0,128253.37866196236,1.2657624343642966,1.0,0.0,4.028046144704001,1.2808855233327354,1.281184539036557,3.1447354750497176,22688.36546421652,2313.5694109830088,19285.112688257406,1966.5342077322437,0.85,0.8500000900758305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4979.007982070657,4632.441516551485,5.977130751942031,6.453367744810253,-1.0486832245549493,7.502050969365202,3.94720340332665,3.5,1.1277724009504715,0.6,0.0002334323654385558,0.9967378694228194,0.00023419634449499684,198.8965277328662,0.0,0.0,0.0,0.0,8.023213996150865e-05,0.00015320022547704715,0.0006170975776003084,0.0969626074389929,0.07149053009522299,0.025472077343769904,0.0969626074413609,1.0,0.47262904099732045,0.0016162867045794531,0.46272463700907623,0.009904403988244216,0.0007989658896631833,0.4943218844772152,0.4943218844772152,0.0,1.0,1.0,537513.5726036555,579.1544332438837,0.09648841128552904,0.0969626074389929,0.0714905300952331,0.025472077343773505,0.37470831662583237,0.37470831662583237,0.13350853002121002,0.0,12.34174657039091,3.850174465672808,37.41196788122204,13.35476161571637,3.7095904031780265,41.94910002444675,25542.772473994784,21711.356602895565,0.85,1.107684734175,0.6467012426477535,42257.45940475719,25750.0,0.0,0.0,10194.697180385418,0.1535778424600443,3.839446061501104,4197.318195987515,5997.378984397903,10194.697180385418,3.2298722471755923,0.8310489310608451,1.2625656382132926,1.2597236433098506,1.1523885827651905,0.0038602477490515866,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35944.69718038542,,,,,,,,,,,,,,,,,,,,,,3.0,16522.847318112967,1554.0447398691329,0.37470831662583237,0.13350853002121002,6.112871287277225,3.94720340332665
29.0,-29.965996170039233,6.503348040831428,35.074586271885345,24.921558424271666,5.939662733851021,-26.375430121131213,-39.84075849931685,2.3490966849591777,9.557095944258435,-4.008814662043289,40.29496326129912,41734.45762520464,29922.604007031005,29922.604007031005,71657.06163223565,76851.93778205523,76851.93778205523,29922.604007031005,106774.54178908624,106774.54178908624,106774.54178908624,132349.82838280618,91389.05057048397,56271.570413698835,39019.42239642793,25575.286593719928,64594.70899014786,21738.993604661937,1555.0447398691329,0.0,0.8908243600932886,2.8101625292244736,0.0014959128612989448,368566.84768752294,1567290.561958093,4.2523915859270875,1567290.561958093,4.2523915859270875,0.85,0.09705562855445421,4.028046144702076,101325.0,128250.32004009947,1.265732248113491,1.0,0.0,4.0280461447034375,1.2807617405601637,1.2810607273675756,3.1450394067364464,22688.183622395747,2313.5508682777245,19284.952532068495,1966.5178763459996,0.85,0.8499998436645283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4992.530758347822,4632.441516551485,5.993474142747855,6.503348040831428,-1.0056260482777128,7.508974089109141,3.9650869715427985,3.5,1.132881991869371,0.6,0.0002334323654385558,0.9964676061441786,0.00023425986354119426,198.89439614351267,0.0,0.0,0.0,0.0,8.028859382438851e-05,0.0001531437716141673,0.0006168701788355818,0.09705562317916692,0.07148964765852778,0.025565975520639148,0.09705579188735267,1.0,0.472156662959555,0.0016162867045794531,0.46223880979533494,0.00991785316422005,0.0007981565918124356,0.49382117018657934,0.49382117018657934,5.551115123125783e-17,1.0,1.0,537579.080136679,579.1329853527785,0.09658325051669542,0.09705562317916692,0.07148965161787975,0.025565976936574468,0.37468931233860653,0.37468931233860653,0.13399554269205108,0.0,12.592259858995021,3.8015247847465616,38.47810286414847,13.565910606301713,3.6635615391195415,42.8383463480709,25575.286593719928,21738.993604661937,0.85,1.1093332991586813,0.6460971537401009,42257.45940475719,25750.0,0.0,0.0,10170.23952957436,0.15343944257389044,3.8359860643472574,4184.377150497892,5985.862379076469,10170.23952957436,3.3833779853743557,0.8303000139279779,1.262391243364082,1.259480967550295,1.1523885827651905,0.0038740739619440574,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35920.23952957436,,,,,,,,,,,,,,,,,,,,,,2.0,16522.899135077143,1555.0447398691329,0.37468931233860653,0.13399554269205108,6.112871287277225,3.9650869715427985
30.0,-29.963307762003105,6.551805398542157,35.08003771927903,24.94715043520557,5.96798712673814,-26.370178273365916,-39.83460230575872,2.374857638100981,9.793502687603507,-3.9790555311587217,40.308078475826974,41719.77640631174,30081.54392864856,30081.54392864856,71801.3203349603,76840.87517424315,76840.87517424315,30081.54392864856,106922.41910289171,106922.41910289171,106922.41910289171,132529.84155490258,91388.36655262018,56267.26778468891,39023.44307547918,25607.42245201087,64630.86552749005,21766.30908420924,1556.0447398691329,0.0,0.8909245682318483,2.8106767418304623,0.0014959128612989448,368991.01905909774,1567859.6336748214,4.249045512470081,1567859.6336748214,4.249045512470081,0.85,0.09714690314245943,4.028046144702076,101325.0,128247.36993094243,1.2657031327998265,1.0,0.0,4.028046144700935,1.2806419922243248,1.2809409510771443,3.14533348832786,22688.013808585474,2313.533552088172,19284.814913788734,1966.503843186892,0.85,0.8500001400074554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5005.739650230473,4632.441516551485,6.009410402968831,6.551805398542157,-0.9638840788328782,7.515689477375036,3.9825866404172037,3.5,1.1378818972620581,0.6,0.0002334323654385558,0.9961889030215483,0.00023432540227112577,198.89219738301298,0.0,0.0,0.0,0.0,8.034446988097845e-05,0.00015308789555757736,0.0006166451075012535,0.09714690314244788,0.07148904750339678,0.025657855639051097,0.09714690314476034,1.0,0.4716875186079224,0.0016162867045794531,0.4617563103693982,0.00993120823852423,0.0007973526822569318,0.49332378964559853,0.49332378964559853,5.551115123125783e-17,1.0,1.0,537643.923727022,579.1117539886897,0.09667775879082686,0.09714690314244788,0.07148904750340528,0.02565785563905415,0.37467039094449345,0.37467039094449345,0.13447143966294228,0.0,12.834570249071987,3.7540325886545247,39.50487442936503,13.772558218762242,3.618745220298308,43.703755732621175,25607.42245201087,21766.30908420924,0.85,1.110944743644511,0.6455085517703097,42257.45940475719,25750.0,0.0,0.0,10146.426853936118,0.1533036867159856,3.832592167899637,4171.801075479242,5974.625778456876,10146.426853936118,3.5367467711694998,0.8295654043072809,1.2622173869184743,1.259245678809627,1.1523885827651905,0.0038875244647126406,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35896.42685393612,,,,,,,,,,,,,,,,,,,,,,3.0,16522.952392970823,1556.0447398691329,0.37467039094449345,0.13447143966294228,6.112871287277225,3.9825866404172037
31.0,-29.960555441463697,6.598774886143165,35.08555998709574,24.97196104321631,5.995423434368881,-26.36495739849903,-39.828518650587625,2.399825391404804,10.023541250525454,-3.9502427098529056,40.3210472173554,41705.6549178072,30236.90642161161,30236.90642161161,71942.56133941881,76830.24453597835,76830.24453597835,30236.90642161161,107067.15095758995,107067.15095758995,107067.15095758995,132706.35200728185,91387.73034202674,56263.140723858014,39027.321797965255,25639.201049691903,64666.52284765716,21793.320892238116,1557.0447398691329,0.0,0.8910205466003833,2.8111634601281095,0.0014959128612989448,369402.06675535033,1568422.5034150293,4.245841170276323,1568422.5034150293,4.245841170276323,0.85,0.09723649783303992,4.028046144702076,101325.0,128244.51847982279,1.2656749911652878,1.0,0.0,4.028046144703086,1.2805259523999957,1.2808248841639542,3.145618514917722,22687.855863375666,2313.517446159052,19284.674760408827,1966.4895515195126,0.85,0.8499998799595473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5018.642189856784,4632.441516551485,6.0249177522007145,6.598774886143165,-0.9233886261320912,7.522163512275256,3.999710190061326,3.5,1.1427743400175217,0.6,0.0002334323654385558,0.995903661294739,0.00023439251657643139,198.88994640094023,0.0,0.0,0.0,0.0,8.03997228634154e-05,0.0001530326425751404,0.000616422545938365,0.09723649328859067,0.07148868735505903,0.025747805933531643,0.09723664267762189,1.0,0.47122260843649605,0.0016162867045794531,0.46127816385718245,0.009944444579313616,0.0007965559064266736,0.4928308227555037,0.4928308227555037,0.0,1.0,1.0,537708.0450669746,579.0907582701417,0.09677158766161356,0.09723649328859067,0.07148869069615855,0.02574780713688137,0.3746515736524966,0.3746515736524966,0.13493676678318783,0.0,13.06917438073151,3.7076519147900058,40.494691507865355,13.973783960378341,3.575006194326818,44.54221647885305,25639.201049691903,21793.320892238116,0.85,1.112516309387822,0.644934242344502,42257.45940475719,25750.0,0.0,0.0,10123.244933731217,0.15317051836665255,3.8292629591663103,4159.581140954875,5963.663792776342,10123.244933731217,3.6899812174190343,0.8288447963563443,1.262044053500638,1.2590176101513642,1.1523885827651905,0.003900604788940744,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35873.244933731214,,,,,,,,,,,,,,,,,,,,,,2.0,16523.007384206147,1557.0447398691329,0.3746515736524966,0.13493676678318783,6.112871287277225,3.999710190061326
32.0,-29.957728712935747,6.644289307688134,35.09114346517564,24.995951062906556,6.021926589875254,-26.359763182861318,-39.82249936144797,2.4239610598008543,10.2477871203522,-3.9224227963778797,40.33387717638186,41692.10165962449,30388.948772478885,30388.948772478885,72081.05043210337,76820.06968623238,76820.06968623238,30388.948772478885,107209.01845871127,107209.01845871127,107209.01845871127,132879.6287180178,91387.14072944944,56259.17270284164,39031.075585119775,25670.610259306537,64701.68584442631,21820.018720410557,1558.0447398691329,0.0,0.8911120501646812,2.811610071389906,0.0014959128612989448,369799.29001627455,1568979.499950793,4.242786674581619,1568979.499950793,4.242786674581619,0.85,0.09732454386814379,4.028046144702076,101325.0,128241.7661321493,1.2656478276057173,1.0,0.0,4.028046144701811,1.280413799750882,1.2807127053334193,3.1458940426023014,22687.709486557695,2313.502519877603,19284.548690017975,1966.4766959173598,0.85,0.8499998072279589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5031.246012775544,4632.441516551485,6.040044294259122,6.644289307688134,-0.8841604597484523,7.5284497674365864,4.016465661151867,3.5,1.1475616174719618,0.6,0.0002334323654385558,0.9956107998667598,0.00023446146372638332,198.88763461741834,0.0,0.0,0.0,0.0,8.04544258293074e-05,0.0001529779396092484,0.0006162021998675,0.09732454386813363,0.07148859991106571,0.025835943957067932,0.09732454386996037,1.0,0.47076266323316746,0.0016162867045794531,0.46080511500387467,0.00995754822929277,0.0007957675692198428,0.4923430768595576,0.4923430768595576,0.0,1.0,1.0,537771.4821176674,579.0699857945208,0.09686459866481523,0.09732454386813363,0.07148859991107318,0.025835943957070624,0.37463287541307705,0.37463287541307705,0.1353920806317662,0.0,13.296650992242007,3.662402647360068,41.450052452798616,14.170209916730073,3.5323987972810755,45.3562371323718,25670.610259306537,21820.018720410557,0.85,1.1140521223113191,0.6443742711723489,42257.45940475719,25750.0,0.0,0.0,10100.67935787524,0.15303988108446107,3.8259970271115233,4147.708461354341,5952.970896520898,10100.67935787524,3.843083880521052,0.828137884656174,1.2618712281240871,1.258796591780011,1.1523885827651905,0.003913320857601612,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35850.67935787524,,,,,,,,,,,,,,,,,,,,,,3.0,16523.06374543555,1558.0447398691329,0.37463287541307705,0.1353920806317662,6.112871287277225,4.016465661151867
33.0,-29.954837124406687,6.688381701921783,35.096778930027,25.019166350271576,6.047549157613063,-26.354598496414617,-39.816556207928784,2.4473105296209647,10.465612718839395,-3.8955385674658705,40.34656056058821,41679.12680450793,30537.629224824424,30537.629224824424,72216.75602933235,76810.32332629529,76810.32332629529,30537.629224824424,107347.95255111971,107347.95255111971,107347.95255111971,133049.61838569783,91386.59745347136,56255.40093168389,39034.66280198607,25701.665834578118,64736.32863656419,21846.4159593914,1559.0447398691329,0.0,0.8911993980045715,2.812030584345538,0.0014959128612989448,370183.4712694631,1569530.2800296484,4.2398713120477485,1569530.2800296484,4.2398713120477485,0.85,0.09741112260221814,4.028046144702076,101325.0,128239.11929067264,1.265621705311351,1.0,0.0,4.028046144701536,1.28030531907189,1.2806041993302075,3.146160595210257,22687.574613232377,2313.4887666259506,19284.43551370375,1966.4651551451057,0.85,0.8499998718442222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5043.558196226758,4632.441516551485,6.054778796380415,6.688381701921783,-0.8461464447373883,7.534528146659171,4.032860469794838,3.5,1.1522458485128109,0.6,0.0002334323654385558,0.9953113147781203,0.00023453201221830145,198.88526984504364,0.0,0.0,0.0,0.0,8.050847063355168e-05,0.0001529238948050041,0.0006159845049021226,0.09741112260220883,0.0714887549676061,0.02592236763460273,0.09741112260413982,1.0,0.4703081283367936,0.0016162867045794531,0.4603376209466646,0.009970507390129028,0.000794988444531655,0.49186103076836585,0.49186103076836585,0.0,1.0,1.0,537834.1962880625,579.0494492254658,0.09695658770584425,0.09741112260220883,0.07148875496761294,0.025922367634605207,0.3746143101339272,0.3746143101339272,0.1358379534022934,0.0,13.517288889345707,3.618248113377149,42.37243454808845,14.361151286305244,3.490850175659773,46.14344117027787,25701.665834578118,21846.4159593914,0.85,1.1155522339668655,0.6438290166020759,42257.45940475719,25750.0,0.0,0.0,10078.716532862276,0.1529117205825466,3.8227930145636613,4136.174670433263,5942.541862429012,10078.716532862276,3.996057261628381,0.82744437544668,1.2616988961698938,1.2585824648512793,1.1523885827651905,0.003925678182373882,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35828.71653286228,,,,,,,,,,,,,,,,,,,,,,3.0,16523.12168904901,1559.0447398691329,0.3746143101339272,0.1358379534022934,6.112871287277225,4.032860469794838
34.0,-29.951883346587387,6.731083955684769,35.1024578341618,25.041605438478314,6.072290041767427,-26.349466007524644,-39.81068580234421,2.4698727027047096,10.677082098675328,-3.8695912951392177,40.35909858058218,41666.70547879695,30683.072385464315,30683.072385464315,72349.77786426127,76801.00400199923,76801.00400199923,30683.072385464315,107484.07638746354,107484.07638746354,107484.07638746354,133216.44426136004,91386.09906942135,56251.80054621918,39038.10947022464,25732.36787389648,64770.47734412112,21872.512692812008,1560.0447398691329,0.0,0.8912825893945315,2.812423842912878,0.0014959128612989448,370554.559841894,1570074.8912042333,4.237095049846758,1570074.8912042333,4.237095049846758,0.85,0.09749633564517743,4.028046144702076,101325.0,128236.57082885285,1.2655965539487082,1.0,0.0,4.028046144700378,1.2802005136022203,1.2804993693942754,3.14641816020522,22687.450884746628,2313.476149831658,19284.336335256525,1966.4550417580444,0.85,0.8500001358998817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5055.585828727188,4632.441516551485,6.06914281053541,6.731083955684769,-0.8093354212016743,7.540419376886443,4.048902157568135,3.5,1.1568291878766102,0.6,0.0002334323654385558,0.9950054890072577,0.0002346040981858876,198.8828542716554,0.0,0.0,0.0,0.0,8.056188684063739e-05,0.0001528704785979184,0.0006157693419551064,0.09749633564517059,0.07148915709866342,0.026007178546507165,0.09749633564618027,1.0,0.4698592873771195,0.0016162867045794531,0.4598759713769475,0.009983316000172038,0.0007942190372228461,0.49138499684033254,0.49138499684033254,0.0,1.0,1.0,537896.193501022,579.0291466507786,0.09704749468550337,0.09749633564517059,0.07148915709866843,0.02600717854650899,0.37459588747064393,0.37459588747064393,0.13627490950079796,0.0,13.731358452143184,3.575177745323174,43.26314551169236,14.546673393814558,3.45034673884021,46.90428725692277,25732.36787389648,21872.512692812008,0.85,1.1170178271170033,0.6432977984309824,42257.45940475719,25750.0,0.0,0.0,10057.342837022592,0.1527859831487746,3.8196495787193614,4124.971432276642,5932.37140474595,10057.342837022592,4.148903807937055,0.826763978077784,1.2615270433840946,1.2583750696961529,1.1523885827651905,0.003937682529907627,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35807.34283702259,,,,,,,,,,,,,,,,,,,,,,3.0,16523.181026248778,1560.0447398691329,0.37459588747064393,0.13627490950079796,6.112871287277225,4.048902157568135
35.0,-29.948870065287913,6.772427196416891,35.10817218819814,25.063279608171456,6.096162340571383,-26.344366824875014,-39.8048845474608,2.491659100158449,10.88212275512302,-3.844566952572346,40.371490415650584,41654.81179956845,30825.356190870447,30825.356190870447,72480.1679904389,76792.10443696876,76792.10443696876,30825.356190870447,107617.4606278392,107617.4606278392,107617.4606278392,133380.18125490792,91385.64468623143,56248.35204883112,39041.43626377812,25762.720627068727,64804.15689084685,21898.31253300842,1561.0447398691329,0.0,0.8913617052796922,2.8127921172028296,0.0014959128612989448,370912.7251570179,1570613.2928700438,4.234455132821767,1570613.2928700438,4.234455132821767,0.85,0.0975802674685659,4.028046144702076,101325.0,128234.11545746111,1.2655723213171588,1.0,0.0,4.028046144702954,1.2800993280365083,1.2803981602073478,3.1466668691097044,22687.338079884517,2313.464646936978,19284.239574504903,1966.4451749073235,0.85,0.8500000972614352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5067.335700314781,4632.441516551485,6.0831486236358066,6.772427196416891,-0.7737056336598807,7.546132830076772,4.064597973623172,3.5,1.1613137067494779,0.6,0.0002334323654385558,0.9946936068627397,0.00023467765734898075,198.88039009730832,0.0,0.0,0.0,0.0,8.061470601328486e-05,0.00015281765942527092,0.0006155565838903574,0.09758026746855752,0.07148980154298717,0.02609046592557035,0.09758026746986528,1.0,0.46941628278619235,0.0016162867045794531,0.45942031228562985,0.009995970500562498,0.000793459599501557,0.4909151311171676,0.4909151311171676,0.0,1.0,1.0,537957.469636022,579.0090794468085,0.09713726287763876,0.09758026746855752,0.07148980154299331,0.02609046592557259,0.37457761523643096,0.37457761523643096,0.1367034258010923,0.0,13.93905374138211,3.5331733306478554,44.12320085440547,14.726689707695357,3.4108674440370237,47.63864620534031,25762.720627068727,21898.31253300842,0.85,1.1184493629401147,0.6427799357027344,42257.45940475719,25750.0,0.0,0.0,10036.545078725183,0.1526626163522464,3.8165654088061567,4114.090703687522,5922.45437503766,10036.545078725183,4.301625913647161,0.8260964088325016,1.261355655865,1.2581742523303165,1.1523885827651905,0.0039493395375857256,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35786.54507872518,,,,,,,,,,,,,,,,,,,,,,3.0,16523.24170569361,1561.0447398691329,0.37457761523643096,0.1367034258010923,6.112871287277225,4.064597973623172
36.0,-29.945800066531433,6.812441826677512,35.11391452619631,25.08420062894004,6.119179694617465,-26.33930209059439,-39.79915635483337,2.512681718680392,11.080695527949672,-3.820450915918526,40.38373535215194,41643.450883485384,30964.554742870936,30964.554742870936,72608.00562635632,76783.61705971751,76783.61705971751,30964.554742870936,107748.17180258845,107748.17180258845,107748.17180258845,133540.9003192566,91385.23338804497,56245.067211812624,39044.62908470261,25792.72851666813,64837.357601370735,21923.819239167908,1562.0447398691329,0.0,0.8914368285217282,2.8131373427373254,0.0014959128612989448,371258.1468859339,1571145.4490958147,4.231948745837318,1571145.4490958147,4.231948745837318,0.85,0.0976629914223403,4.028046144702076,101325.0,128231.75612733036,1.2655490365391597,1.0,0.0,4.0280461447038105,1.2800017049571868,1.2803005143384536,3.146906858875477,22687.235971276106,2313.4542347566303,19284.1466530467,1966.4356995555772,0.85,0.8499998271037514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5078.814394644384,4632.441516551485,6.096807706838646,6.812441826677512,-0.7392351644639077,7.55167699114142,4.079954991170171,3.5,1.1657014260486203,0.6,0.0002334323654385558,0.994375962766816,0.00023475262293050456,198.87787960386103,0.0,0.0,0.0,0.0,8.066689137885886e-05,0.00015276547405969695,0.0006153463788297473,0.09766299142233272,0.07149068299431735,0.026172308428015365,0.09766299142375026,1.0,0.4689791551599361,0.0016162867045794531,0.45897068561932275,0.01000846954061333,0.0007927102041318392,0.4904514786181435,0.4904514786181435,0.0,1.0,1.0,538018.0211022517,578.9892488163168,0.09722586379608406,0.09766299142233272,0.0714906829943229,0.026172308428017398,0.3745594992997338,0.3745594992997338,0.13712392429579348,0.0,14.140519531796429,3.492216239690947,44.95341498915286,14.901146443868186,3.3723928119566153,48.34651777255169,25792.72851666813,21923.819239167908,0.85,1.1198483144973401,0.6422755711223647,42257.45940475719,25750.0,0.0,0.0,10016.310374145418,0.1525415689553316,3.8135392238832866,4103.524659573132,5912.785714572285,10016.310374145418,4.45422592119513,0.825441390450928,1.261184720053344,1.2579798625923382,1.1523885827651905,0.0039606548109931364,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35766.31037414542,,,,,,,,,,,,,,,,,,,,,,3.0,16523.30367565076,1562.0447398691329,0.3745594992997338,0.13712392429579348,6.112871287277225,4.079954991170171
37.0,-29.94268255152236,6.851157794696261,35.11967781437005,25.10438774423676,6.141364967119153,-26.334277662200435,-39.79350590435786,2.532960077795859,11.272677862176522,-3.7972180069667587,40.39583113041456,41632.6047384138,31100.709970440872,31100.709970440872,72733.31470885467,76775.52707445073,76775.52707445073,31100.709970440872,107876.2370448916,107876.2370448916,107876.2370448916,133698.6357811656,91384.86391664589,56241.94158060328,39047.69148449179,25822.398736273994,64870.090220765785,21949.038925832894,1563.0447398691329,0.0,0.8915080984313168,2.813463680647535,0.0014959128612989448,371591.15769996523,1571671.2567605376,4.229571194558822,1571671.2567605376,4.229571194558822,0.85,0.09774456374303349,4.028046144702076,101325.0,128229.4887741058,1.265526659502648,1.0,0.0,4.028046144701168,1.2799075521149716,1.2802063395167735,3.147138352333313,22687.144246557516,2313.4448814383627,19284.073897417416,1966.4282805461007,0.85,0.8500000567653431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5090.028299977324,4632.441516551485,6.110125157964136,6.851157794696261,-0.7058947888915585,7.55705258358782,4.094980116626153,3.5,1.1699943190360436,0.6,0.0002334323654385558,0.9940535142698019,0.00023482877137658662,198.8753303188266,0.0,0.0,0.0,0.0,8.071839908684507e-05,0.00015271396635171074,0.000615138903405171,0.09774456118360923,0.07149178944136943,0.02625277174223981,0.09774466461068683,1.0,0.46854788073852327,0.0016162867045794531,0.4585270679834009,0.010020812755122396,0.0007919708075866912,0.48999401241301227,0.48999401241301227,0.0,1.0,1.0,538077.8366637336,578.9696584658637,0.0973132893216173,0.09774456118360923,0.07149179131336997,0.026252772429663517,0.3745415439357452,0.3745415439357452,0.13753677154963206,0.0,14.335837718038022,3.4522801558604783,45.754373267169115,15.069895869143295,3.3348847351338122,49.02758916656683,25822.398736273994,21949.038925832894,0.85,1.1212149460765164,0.6417842891343266,42257.45940475719,25750.0,0.0,0.0,9996.626132688874,0.15242279084742943,3.8105697711857327,4093.2656825731824,5903.3604501156915,9996.626132688874,4.6067061224099985,0.8247986517718038,1.2610142227229129,1.2577917539674304,1.1523885827651905,0.003971633925043551,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35746.62613268888,,,,,,,,,,,,,,,,,,,,,,2.0,16523.36688229034,1563.0447398691329,0.3745415439357452,0.13753677154963206,6.112871287277225,4.094980116626153
