time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
38.0,-29.9395131288599,6.888603884052098,35.12545559784708,25.12383962692695,6.162716334192295,-26.329290049368165,-39.78792886538429,2.552493254688604,11.458335931683905,-3.774873359281633,40.40778043265584,41622.273341520275,31233.949235027118,31233.949235027118,72856.22257654738,76767.83672392069,76767.83672392069,31233.949235027118,108001.7859589478,108001.7859589478,108001.7859589478,133853.516414904,91384.5348666358,56238.97148418717,39050.62598049848,25851.730455956196,64902.35643645468,21973.970887562766,1564.0447398691329,0.0,0.8915754880590607,2.813767105497826,0.0014959128612989448,371911.6573684501,1572190.8276087178,4.227323334614274,1572190.8276087178,4.227323334614274,0.85,0.09782504703991374,4.028046144702076,101325.0,128227.31434428101,1.2655051995487887,1.0,0.0,4.028046144700121,1.2798168722653747,1.2801156384984629,3.147361338948535,22687.062556825505,2313.436551403946,19284.00426209865,1966.4211797197463,0.85,0.8500000479919764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5100.983672962477,4632.441516551485,6.123122761709902,6.888603884052098,-0.673677161431264,7.5622810454833616,4.109680170022938,3.5,1.174194334292268,0.6,0.0002334323654385558,0.993725812520455,0.0002349062110467728,198.87273865435102,0.0,0.0,0.0,0.0,8.076926741061356e-05,0.00015266309802794225,0.0006149340034497278,0.09782504474718047,0.07149312734279172,0.02633191740438875,0.09782514175196505,1.0,0.46812239807804257,0.0016162867045794531,0.45808939622227773,0.0100330018557649,0.000791241308588973,0.4895426698413934,0.4895426698413934,0.0,1.0,1.0,538136.929523423,578.9503040977376,0.0973995643794312,0.09782504474718047,0.07149312901838176,0.026331918021531987,0.374523751666295,0.374523751666295,0.137942276431562,0.0,14.525140145134571,3.413355857435988,46.52680674384413,15.233209290965533,3.29834690498501,49.683089540370815,25851.730455956196,21973.970887562766,0.85,1.1225512689647912,0.641306042289424,42257.45940475719,25750.0,0.0,0.0,9977.479957727244,0.15230623275671765,3.807655818917938,4083.30630524237,5894.173652484875,9977.479957727244,4.759068759481958,0.824167926172714,1.2608441509735706,1.257609782302754,1.1523885827651905,0.003982282490517637,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35727.47995772724,,,,,,,,,,,,,,,,,,,,,,2.0,16523.431143172133,1564.0447398691329,0.374523751666295,0.137942276431562,6.112871287277225,4.109680170022938
39.0,-29.936278279379806,6.9248085637767,35.13124179935124,25.142574996594362,6.1832531887573445,-26.324325001696263,-39.78241556379942,2.5712999110855415,11.637621204175446,-3.7533879464656374,40.41958143163462,41612.471396463516,31364.298328727986,31364.298328727986,72976.7697251915,76760.54297031669,76760.54297031669,31364.298328727986,108124.84129904467,108124.84129904467,108124.84129904467,134005.57348251555,91384.2461605854,56236.174586779656,39053.41285978416,25880.73218347089,64934.14504325505,21998.622355950254,1565.0447398691329,0.0,0.8916391528849162,2.8140513371367053,0.0014959128612989448,372220.0369152605,1572704.0774091508,4.225199939376698,1572704.0774091508,4.225199939376698,0.85,0.09790447764043436,4.028046144702076,101325.0,128225.23428543439,1.26548467096407,1.0,0.0,4.028046144701695,1.2797295773187185,1.2800283231732799,3.14757603175947,22686.990882857528,2313.4292426932266,19283.94145602286,1966.414775282371,0.85,0.849999964984072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5111.686481994073,4632.441516551485,6.135802428260966,6.9248085637767,-0.6425508844973011,7.567359448274001,4.124061669969775,3.5,1.1783033342770786,0.6,0.0002334323654385558,0.9933914661447549,0.00023498527357445663,198.87009355944977,0.0,0.0,0.0,0.0,8.081958351041646e-05,0.00015261278192813934,0.0006147313278779003,0.09790447559164132,0.07149468306676758,0.026409792524873743,0.0979045666784471,1.0,0.4677026002915417,0.0016162867045794531,0.4576575619106964,0.010045038380845282,0.0007905215176344673,0.4890973336566272,0.4890973336566272,0.0,1.0,1.0,538195.2905849193,578.9311887172623,0.09748467985393797,0.09790447559164132,0.07149468456289709,0.02640979307753727,0.37450612463006766,0.37450612463006766,0.1383407108835357,0.0,14.708502613372502,3.375430086550466,47.27123415726942,15.391009150641082,3.2628118335413205,50.312772637700505,25880.73218347089,21998.622355950254,0.85,1.1238581747180771,0.6408411378750564,42257.45940475719,25750.0,0.0,0.0,9958.859895678788,0.15219184682874937,3.8047961707187308,4073.639348704029,5885.22054697476,9958.859895678788,4.911316026117156,0.8235489547010241,1.2606744922187896,1.2574338091337192,1.1523885827651905,0.0039926059511713186,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35708.85989567879,,,,,,,,,,,,,,,,,,,,,,2.0,16523.49654785442,1565.0447398691329,0.37450612463006766,0.1383407108835357,6.112871287277225,4.124061669969775
40.0,-29.93301271845742,6.959799628639416,35.13703073175747,25.160613969806604,6.203001424956066,-26.319411177995963,-39.77698538275433,2.58939988448561,11.810576884043599,-3.7327481041099424,40.43123335468545,41603.138539468535,31491.82636130191,31491.82636130191,73094.96490077044,76753.6226248329,76753.6226248329,31491.82636130191,108245.44898613481,108245.44898613481,108245.44898613481,134154.85675074373,91383.99913119795,56233.51504579699,39056.0934282233,25909.407764608924,64965.50119283222,22022.996599917584,1566.0447398691329,0.0,0.8916991689585796,2.8143172296210737,0.0014959128612989448,372516.4687075253,1573210.9677926754,4.2231984353632805,1573210.9677926754,4.2231984353632805,0.85,0.09798289149531869,4.028046144702076,101325.0,128223.23890992568,1.2654649781389162,1.0,0.0,4.028046144701626,1.2796455738309382,1.2799443000753459,3.1477826572268093,22686.92955550958,2313.4229890441266,19283.892499588997,1966.4097831154368,0.85,0.8500001047918736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5122.142600436357,4632.441516551485,6.1481744687504625,6.959799628639416,-0.6124956758558184,7.572295304495235,4.138131088160117,3.5,1.1823231680457478,0.6,0.0002334323654385558,0.9930540685862196,0.00023506511158137265,198.86742342356237,0.0,0.0,0.0,0.0,8.086916934878075e-05,0.00015256319608977504,0.0006145315938328452,0.09798288967398273,0.0714964506530739,0.02648643902090883,0.09798297515340271,1.0,0.4672883660150673,0.0016162867045794531,0.4572314415600988,0.010056924454968556,0.0007898112214952326,0.4886578719341357,0.4886578719341357,0.0,1.0,1.0,538252.9159671091,578.9123136215895,0.0975686572188398,0.09798288967398273,0.07149645198207102,0.026486439513247664,0.3744886644082237,0.3744886644082237,0.13873230491269167,0.0,14.885997750972194,3.338478029548753,47.98819555668439,15.543324988153529,3.228180323251422,50.917218689514755,25909.407764608924,22022.996599917584,0.85,1.1251350879878252,0.6403881718080041,42257.45940475719,25750.0,0.0,0.0,9940.754144825842,0.15207958603818134,3.80198965095453,4064.257754650975,5876.496390174867,9940.754144825842,5.063450068632457,0.8229414828905911,1.2605052341798324,1.2572636976763216,1.1523885827651905,0.004002609810052034,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35690.75414482584,,,,,,,,,,,,,,,,,,,,,,2.0,16523.563368901378,1566.0447398691329,0.3744886644082237,0.13873230491269167,6.112871287277225,4.138131088160117
41.0,-29.929687594667463,6.99360435160328,35.142817100360304,25.17796227419751,6.221965830098749,-26.31452213127873,-39.77161170970646,2.6068003666984456,11.977324839328105,-3.712934634993694,40.4427362763484,41594.28136739074,31616.584413893972,31616.584413893972,73210.86578128471,76747.07958259482,76747.07958259482,31616.584413893972,108363.66399648879,108363.66399648879,108363.66399648879,134301.42714140363,91383.78793851037,56230.9897232596,39058.66468361197,25937.763144914836,64996.42782852681,22047.09867317761,1567.0447398691329,0.0,0.8917556358735736,2.814565326440879,0.0014959128612989448,372801.206058069,1573711.4972853775,4.221315467097094,1573711.4972853775,4.221315467097094,0.85,0.09806031630465287,4.028046144702076,101325.0,128221.3257123308,1.265446096346714,1.0,0.0,4.028046144702271,1.2795648271366895,1.2798635345312241,3.147981297450731,22686.877124956412,2313.417642615614,19283.841177584443,1966.4045497274242,0.85,0.8499998069973014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5132.357728470038,4632.441516551485,6.160245658347536,6.99360435160328,-0.5834875405428517,7.577091892146132,4.151894740333331,3.5,1.1862556400952375,0.6,0.0002334323654385558,0.9927106440102034,0.00023514643148739777,198.86470465885833,0.0,0.0,0.0,0.0,8.091826686733578e-05,0.00015251409857122,0.0006143338267625151,0.09806031469350965,0.07149842252811288,0.026561892165396762,0.09806039483262724,1.0,0.466879570516167,0.0016162867045794531,0.45681090801681407,0.01006866249935294,0.0007891102024381426,0.48822414996197333,0.48822414996197333,0.0,1.0,1.0,538309.8059792777,578.8936787350978,0.09765152080575237,0.09806031469350965,0.07149842370283947,0.026561892601813394,0.37447137142601483,0.37447137142601483,0.13911725661701915,0.0,15.05770174266928,3.3024888898650033,48.6782007856803,15.690259474321806,3.1945074054406746,51.496827985748894,25937.763144914836,22047.09867317761,0.85,1.126382914064588,0.6399471902844341,42257.45940475719,25750.0,0.0,0.0,9923.151169557073,0.15196940430003456,3.7992351075008606,4055.1546498448024,5867.99651971227,9923.151169557073,5.215472986844837,0.8223452613638228,1.260336364877532,1.2570993145070708,1.1523885827651905,0.004012299523861941,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35673.15116955707,,,,,,,,,,,,,,,,,,,,,,2.0,16523.63091302921,1567.0447398691329,0.37447137142601483,0.13911725661701915,6.112871287277225,4.151894740333331
42.0,-29.92633543259601,7.026249396808364,35.14859595825467,25.194638210255675,6.240169249860248,-26.309684842515555,-39.766328770760424,2.6235186597898683,12.137951374640068,-3.6939325818750315,40.454089754872754,41585.91014372726,31738.634223942023,31738.634223942023,73324.54436766928,76740.89528778414,76740.89528778414,31738.634223942023,108479.52951172616,108479.52951172616,108479.52951172616,134445.33215270875,91383.6164710964,56228.631327080235,39061.0946044624,25965.802640982605,65026.897245445005,22070.932244835214,1568.0447398691329,0.0,0.8918086338174457,2.814796127210482,0.0014959128612989448,373074.4428399967,1574205.6420020363,4.219548329332165,1574205.6420020363,4.219548329332165,0.85,0.0981367761425531,4.028046144702076,101325.0,128219.50271000701,1.265428104712628,1.0,0.0,4.028046144703564,1.2794872557298576,1.2797859450157725,3.148172149947956,22686.834556572674,2313.4133018485086,19283.806045372585,1966.4009672388213,0.85,0.8499998533195903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5142.337429446048,4632.441516551485,6.172024815446821,7.026249396808364,-0.5555057055316475,7.581755102340011,4.1653588311418295,3.5,1.19010252318338,0.6,0.0002334323654385558,0.9923645565515299,0.00023522843888110437,198.86196386173444,0.0,0.0,0.0,0.0,8.096656223744514e-05,0.00015246580320111067,0.0006141392907831392,0.09813677472621249,0.07150059225890129,0.0266361824673112,0.09813684980616853,1.0,0.46647608998473966,0.0016162867045794531,0.4563958351951179,0.010080254789621773,0.0007884182433847927,0.4877960334332725,0.4877960334332725,0.0,1.0,1.0,538365.9583779663,578.8752848180492,0.09773329561112734,0.09813677472621249,0.07150059329082004,0.026636182851733064,0.37445424601779326,0.37445424601779326,0.13949573709474467,0.0,15.223691556586289,3.267441335305193,49.34179167550735,15.831883956515071,3.1617217089466294,52.05225613747086,25965.802640982605,22070.932244835214,0.85,1.1276033068424698,0.6395185977697908,42257.45940475719,25750.0,0.0,0.0,9906.03964855109,0.15186125636963538,3.796531409240881,4046.323314668493,5859.716333882598,9906.03964855109,5.367386834956431,0.8217600452902342,1.2601678726253318,1.2569405288362225,1.1523885827651905,0.004021680538491905,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35656.03964855109,,,,,,,,,,,,,,,,,,,,,,2.0,16523.699759251853,1568.0447398691329,0.37445424601779326,0.13949573709474467,6.112871287277225,4.1653588311418295
43.0,-29.922929499658323,7.057760931016318,35.15436270530611,25.210651487018936,6.257621037408279,-26.30487432868189,-39.76109888227654,2.6395658664319446,12.292596834766812,-3.6757231188473276,40.46529401448977,41577.97669179009,31858.024398781276,31858.024398781276,73436.00109057137,76735.07116289288,76735.07116289288,31858.024398781276,108593.09556167416,108593.09556167416,108593.09556167416,134586.62763005792,91383.47906823513,56226.384597132805,39063.43830122481,25993.532068383767,65056.97036960858,22094.502258126202,1569.0447398691329,0.0,0.8918582590536412,2.815009930703953,0.0014959128612989448,373336.42994776316,1574693.407094734,4.217893783671375,1574693.407094734,4.217893783671375,0.85,0.09821228999381551,4.028046144702076,101325.0,128217.756485016,1.2654108708119023,1.0,0.0,4.02804614470107,1.2794128069510424,1.279711478857298,3.148355341464244,22686.800445031662,2313.4098234393664,19283.775943361383,1966.3978976879346,0.85,0.8499998045156019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5152.087112574403,4632.441516551485,6.1835181942143835,7.057760931016318,-0.5285268571918373,7.586287788208155,4.178529427031369,3.5,1.193865550580391,0.6,0.0002334323654385558,0.9920130509232579,0.0002353117887121569,198.85917917781182,0.0,0.0,0.0,0.0,8.101439887743939e-05,0.00015241796656111642,0.0006139466025898349,0.0982122887566366,0.07150295237936699,0.02670933637726961,0.09821235901503907,1.0,0.4660778064410609,0.0016162867045794531,0.455986102786611,0.010091703654449896,0.0007877351386595766,0.4873733950961008,0.4873733950961008,5.551115123125783e-17,1.0,1.0,538421.3742141888,578.8571315512529,0.09781400645013558,0.0982122887566366,0.07150295328008867,0.02670933671372685,0.3744372877988326,0.3744372877988326,0.13986789812476505,0.0,15.384051653103882,3.233325272752211,49.979501642113576,15.968319953614127,3.1298648477737743,52.5840107177271,25993.532068383767,22094.502258126202,0.85,1.1287952800961827,0.6391010287686757,42257.45940475719,25750.0,0.0,0.0,9889.408503734578,0.15175509788911537,3.7938774472278807,4037.7571978754763,5851.651305859101,9889.408503734578,5.519193622419735,0.8211855946380695,1.2599997460217915,1.256787212906737,1.1523885827651905,0.00403075825864848,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35639.40850373458,,,,,,,,,,,,,,,,,,,,,,2.0,16523.769257978864,1569.0447398691329,0.3744372877988326,0.13986789812476505,6.112871287277225,4.178529427031369
44.0,-29.919486574688925,7.088164565547943,35.16011305405489,25.22602400220933,6.2743464943476654,-26.300103153562564,-39.75594656132159,2.6549630732211664,12.441374533632313,-3.6582904285252336,40.476348978585214,41570.51488246835,31974.81071770858,31974.81071770858,73545.32560017693,76729.59352540692,76729.59352540692,31974.81071770858,108704.4042431155,108704.4042431155,108704.4042431155,134725.36035851965,91383.37911270268,56224.30046976365,39065.64293659892,26020.956115404162,65086.599052003075,22117.812698093538,1570.0447398691329,0.0,0.8919045937630855,2.815207028941166,0.0014959128612989448,373587.37636941567,1575174.784682572,4.21634906401384,1575174.784682572,4.21634906401384,0.85,0.09828687506963829,4.028046144702076,101325.0,128216.09772716758,1.2653945001447577,1.0,0.0,4.028046144700667,1.2793413819000286,1.2796400371324974,3.148531112719716,22686.775630139065,2313.407293024536,19283.756636448637,1966.3959289307397,0.85,0.8499998832284671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5161.612059757594,4632.441516551485,6.194733418072924,7.088164565547943,-0.5025300134495359,7.5906945789974785,4.191412488845448,3.5,1.1975464253844137,0.6,0.0002334323654385558,0.9916578640730137,0.00023539607146338192,198.8563643285409,0.0,0.0,0.0,0.0,8.106155157112657e-05,0.0001523708138674292,0.0006137566693638158,0.09828687399746966,0.07150549633449423,0.02678137766297544,0.09828693968486608,1.0,0.4656846083345413,0.0016162867045794531,0.4555815971209283,0.010103011213612966,0.0007870606933432048,0.486956114353482,0.486956114353482,5.551115123125783e-17,1.0,1.0,538476.0530517938,578.8392191023416,0.09789367696311628,0.09828687399746966,0.07150549711451618,0.026781377955122112,0.3744204964767594,0.3744204964767594,0.14023387588120578,0.0,15.538870682589845,3.2001249480276783,50.59189256269957,16.099664962157533,3.0988927727216833,53.09275710077611,26020.956115404162,22117.812698093538,0.85,1.12996110829843,0.6386954532568866,42257.45940475719,25750.0,0.0,0.0,9873.246861501888,0.1516508853003917,3.791272132509789,4029.4498929249585,5843.796968576929,9873.246861501888,5.670895314776291,0.8206216737034177,1.2598319739440544,1.256639241461458,1.1523885827651905,0.004039538072743041,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35623.24686150189,,,,,,,,,,,,,,,,,,,,,,2.0,16523.839945654294,1570.0447398691329,0.3744204964767594,0.14023387588120578,6.112871287277225,4.191412488845448
45.0,-29.91600882525949,7.117485398425279,35.16584301829677,25.24076246134939,6.29035411253962,-26.29537241936478,-39.75086817573754,2.669717706646783,12.584415050393318,-3.641617648658098,40.48725486297163,41563.5009245067,32089.04412626556,32089.04412626556,73652.54505077226,76724.45507700018,76724.45507700018,32089.04412626556,108813.49920326573,108813.49920326573,108813.49920326573,134861.57911310947,91383.31361954093,56222.35946705517,39067.726836095295,26048.07990984374,65115.80674593903,22140.867923367176,1571.0447398691329,0.0,0.8919477237758158,2.8153876348414237,0.0014959128612989448,373827.50740939286,1575649.7796788034,4.214911285148551,1575649.7796788034,4.214911285148551,0.85,0.09836054633064924,4.028046144702076,101325.0,128214.51897586526,1.2653789190808316,1.0,0.0,4.028046144702503,1.2792729451208416,1.2795715843771196,3.148699548493603,22686.759370851214,2313.4056350385927,19283.74515333818,1966.3947579793487,0.85,0.8499999862525384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5170.91741451495,4632.441516551485,6.205677165949405,7.117485398425279,-0.4774936509719456,7.5949790493972245,4.204013853480849,3.5,1.2011468152802427,0.6,0.0002334323654385558,0.9912992238522431,0.00023548123495086058,198.85352108856344,0.0,0.0,0.0,0.0,8.110805245264128e-05,0.00015232431298591452,0.0006135693616673053,0.09836054540978463,0.07150821738620809,0.02685232802357654,0.09836060674650687,1.0,0.4652963915113581,0.0016162867045794531,0.4551822120015189,0.010114179509839174,0.0007863947260279133,0.4865440789680491,0.4865440789680491,0.0,1.0,1.0,538529.9959017504,578.8215471645497,0.09797232950746625,0.09836054540978463,0.07150821805567846,0.026852328274970774,0.3744038714829161,0.3744038714829161,0.14059379613663534,0.0,15.688242372445075,3.167825715096228,51.17953684343422,16.226032699051416,3.0687969486570523,53.57911062271353,26048.07990984374,22140.867923367176,0.85,1.131100860627295,0.6383012512871742,42257.45940475719,25750.0,0.0,0.0,9857.544071545502,0.15154857586850837,3.7887143967127055,4021.3951471602836,5836.148924385218,9857.544071545502,5.822493834468741,0.8200680512365165,1.2596645455409887,1.25649649200697,1.1523885827651905,0.0040480253309831335,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35607.544071545504,,,,,,,,,,,,,,,,,,,,,,2.0,16523.911487934525,1571.0447398691329,0.3744038714829161,0.14059379613663534,6.112871287277225,4.204013853480849
46.0,-29.912509406090724,7.14574799626634,35.17154889074836,25.254880799353145,6.305661104094069,-26.290692244711096,-39.745865227282025,2.6838439427222682,12.721836663798626,-3.6256893052381396,40.49801183452641,41556.887712656295,32200.777951535543,32200.777951535543,73757.66566419184,76719.64258247972,76719.64258247972,32200.777951535543,108920.42053401525,108920.42053401525,108920.42053401525,134995.32862627946,91383.28164579063,56220.526775998966,39069.72763310185,26074.9080922642,65144.63572536605,22163.671878424568,1572.0447398691329,0.0,0.8919877279261801,2.81555196063298,0.0014959128612989448,374057.02960496827,1576118.3949326011,4.213577797474086,1576118.3949326011,4.213577797474086,0.85,0.09843331797308116,4.028046144702076,101325.0,128213.01082184927,1.2653640347579498,1.0,0.0,4.028046144704539,1.279207429912956,1.279506053875068,3.1488608106162777,22686.751433069683,2313.4048256101405,19283.74072513994,1966.394306428795,0.85,0.8500000884670825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5180.008193096066,4632.441516551485,6.216356567631084,7.14574799626634,-0.4533974256830229,7.599145421949363,4.216339245674758,3.5,1.2046683559070739,0.6,0.0002334323654385558,0.9909384901787587,0.0002355669577396738,198.850660214519,0.0,0.0,0.0,0.0,8.115388669537952e-05,0.00015227847874317628,0.0006133847392225482,0.09843331719079094,0.07151110927066252,0.026922207920128425,0.09843337439374256,1.0,0.4649130584935524,0.0016162867045794531,0.4547878480575645,0.010125210435987925,0.0007857370669471184,0.48613718390485794,0.48613718390485794,0.0,1.0,1.0,538583.203533826,578.8041155097658,0.09804998495527437,0.09843331719079094,0.0715111098389907,0.02692220813409047,0.3743874120843423,0.3743874120843423,0.14094777735571867,0.0,15.832263470220369,3.1364078785849756,51.74302694024783,16.34752596903678,3.0395347854618535,54.04373833926326,26074.9080922642,22163.671878424568,0.85,1.1322139550390031,0.6379172628710371,42257.45940475719,25750.0,0.0,0.0,9842.28969246314,0.15144812765262625,3.7862031913156526,4013.5868520372114,5828.702840425929,9842.28969246314,5.9739910616476015,0.8195245002847734,1.2594974502267444,1.2563588446072482,1.1523885827651905,0.004056225351521677,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35592.28969246314,,,,,,,,,,,,,,,,,,,,,,2.0,16523.98384262894,1572.0447398691329,0.3743874120843423,0.14094777735571867,6.112871287277225,4.216339245674758
47.0,-29.908978819294674,7.1729764522897925,35.17722723767695,25.268388725258433,6.320277882747171,-26.286053043681175,-39.7409362840466,2.6973521071339874,12.85377959099361,-3.6104882175300794,40.50862046135934,41550.70788841765,32310.058774885543,32310.058774885543,73860.76666330319,76715.15314961484,76715.15314961484,32310.058774885543,109025.21192450039,109025.21192450039,109025.21192450039,135126.65793659163,91383.28065570789,56218.83539451207,39071.605845773134,26101.446012091244,65173.05185786438,22186.229110277556,1573.0447398691329,0.0,0.8920246915840182,2.81570015842715,0.0014959128612989448,374276.17525561544,1576580.6508440068,4.212345735785256,1576580.6508440068,4.212345735785256,0.85,0.09850520288047744,4.028046144702076,101325.0,128211.58356519687,1.2653499488299715,1.0,0.0,4.0280461447015465,1.2791447874980553,1.2794433968366388,3.1490150169635895,22686.751187272414,2313.4048005457944,19283.741959763778,1966.3944323253893,0.85,0.8500001520967986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5188.889282087489,4632.441516551485,6.226777450508102,7.1729764522897925,-0.4302199736163246,7.603196425906117,4.228394271687521,3.5,1.2081126490535774,0.6,0.0002334323654385558,0.9905746871244087,0.00023565347315324488,198.8477739434783,0.0,0.0,0.0,0.0,8.11990663565422e-05,0.0001522332990820136,0.0006132027534625829,0.098505202224349,0.07151416535776332,0.02699103686658568,0.0985052554950349,1.0,0.4645345184560406,0.0016162867045794531,0.4543984126041663,0.010136105851874324,0.0007850875587263913,0.4857353317960168,0.4857353317960168,0.0,1.0,1.0,538635.6787033197,578.7869232589985,0.098126662842968,0.098505202224349,0.07151416583410783,0.026991037046369615,0.37437111710054494,0.37437111710054494,0.14129593375475433,0.0,15.971035981284103,3.1058581331909636,52.282949346225564,16.464267808523687,3.011121409520058,54.48720583544264,26101.446012091244,22186.229110277556,0.85,1.1333022554227752,0.637544302498453,42257.45940475719,25750.0,0.0,0.0,9827.473497699468,0.15134949951416424,3.7837374878541024,4006.0190449896904,5821.454452709777,9827.473497699468,6.125388834969394,0.8189907982368189,1.2593306776742619,1.2562261819606355,1.1523885827651905,0.00406414341003148,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35577.473497699466,,,,,,,,,,,,,,,,,,,,,,2.0,16524.056747365445,1573.0447398691329,0.37437111710054494,0.14129593375475433,6.112871287277225,4.228394271687521
48.0,-29.905419163583446,7.1991943608274145,35.182874877431175,25.28130750814455,6.334228189726174,-26.281454326356418,-39.73606996061278,2.710263352498145,12.980366831441074,-3.5959988500703703,40.519081232356086,41544.905580833,32416.936430475776,32416.936430475776,73961.84201130878,76710.97691492691,76710.97691492691,32416.936430475776,109127.91334540269,109127.91334540269,109127.91334540269,135255.61178816215,91383.31126631497,56217.23993221702,39073.41259344217,26127.698442759458,65201.111036201626,22208.54367634554,1574.0447398691329,0.0,0.8920586920249447,2.8158324086660564,0.0014959128612989448,374485.154072616,1577036.5644407824,4.211212506798016,1577036.5644407824,4.211212506798016,0.85,0.09857621407019909,4.028046144702076,101325.0,128210.22534690014,1.2653365442575883,1.0,0.0,4.028046144699063,1.279084918954442,1.2793835143170422,3.1491624090093313,22686.758786640934,2313.4055754657234,19283.74556921649,1966.3948003871344,0.85,0.8500000264723446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5197.56545280734,4632.441516551485,6.2369462635562485,7.1991943608274145,-0.407941278501458,7.607135639328872,4.24018443591504,3.5,1.2114812674042972,0.6,0.0002334323654385558,0.9902080345733896,0.00023574073052146587,198.84486399328847,0.0,0.0,0.0,0.0,8.124369484087338e-05,0.0001521886705976824,0.0006130229878683288,0.09857621352875758,0.07151737960368987,0.027058833925067704,0.09857626306791599,1.0,0.46416068575922265,0.0016162867045794531,0.45401381826782483,0.010146867491397841,0.0007844460529523313,0.48533843081784106,0.48533843081784106,0.0,1.0,1.0,538687.4237746474,578.7699696608889,0.09820238137338139,0.09857621352875758,0.07151737999650735,0.027058834073691737,0.37435498536753886,0.37435498536753886,0.14163837618457234,0.0,16.104664428888327,3.076161449108895,52.799897878493994,16.576365681511447,2.9835317426554298,54.91013018621294,26127.698442759458,22208.54367634554,0.85,1.1343647498620526,0.6371809455480907,42257.45940475719,25750.0,0.0,0.0,9813.08545498981,0.15125265106574118,3.7813162766435258,3998.6858964398543,5814.399558549957,9813.08545498981,6.276688952370535,0.8184667265462179,1.2591642178093165,1.256098389119928,1.1523885827651905,0.004071784750789775,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35563.08545498981,,,,,,,,,,,,,,,,,,,,,,2.0,16524.130393140724,1574.0447398691329,0.37435498536753886,0.14163837618457234,6.112871287277225,4.24018443591504
49.0,-29.901833733148827,7.224424844661764,35.18848887079645,25.29364483142274,6.347521055495615,-26.27689815347885,-39.73128165872765,2.722585475834577,13.10172789044094,-3.5822051914138147,40.529394859156504,41539.53149248289,32521.457674229976,32521.457674229976,74060.98916671287,76707.10822463603,76707.10822463603,32521.457674229976,109228.56589886601,109228.56589886601,109228.56589886601,135382.23629769203,91383.37281767547,56215.79608555856,39075.08525790767,26153.670398826012,65228.75565673368,22230.61983900211,1575.0447398691329,0.0,0.8920898077311035,2.8159488762054874,0.0014959128612989448,374684.1836913972,1577486.162539387,4.210175478980609,1577486.162539387,4.210175478980609,0.85,0.09864636421028673,4.028046144702076,101325.0,128208.94635568433,1.2653239215957002,1.0,0.0,4.028046144700786,1.279027787354715,1.2793263693802563,3.149303075762631,22686.774067339888,2313.40713366337,19283.761689570987,1966.3964442058184,0.85,0.850000164515769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5206.041357083497,4632.441516551485,6.246868867067353,7.224424844661764,-0.3865411701269381,7.610966014788701,4.2517151324110385,3.5,1.2147757521174396,0.6,0.0002334323654385558,0.9898388751552438,0.00023582864979105296,198.84193305885196,0.0,0.0,0.0,0.0,8.12876299295926e-05,0.0001521447355089632,0.0006128460153035962,0.09864636377261635,0.0715207459820679,0.027125617790548454,0.09864640976860764,1.0,0.4637914792612253,0.0016162867045794531,0.4536339822057757,0.010157497055449629,0.0007838124094892816,0.48494639426810376,0.48494639426810376,0.0,1.0,1.0,538738.4422151047,578.7532536022945,0.0982771577122883,0.09864636377261635,0.07152074629938804,0.027125617910898694,0.37433901562105515,0.37433901562105515,0.14197521363894852,0.0,16.233255693450815,3.0473052020863065,53.294460577340715,16.683933081854775,2.9567634591480214,55.31307624944327,26153.670398826012,22230.61983900211,0.85,1.1354039858809941,0.6368285133490001,42257.45940475719,25750.0,0.0,0.0,9799.115734351399,0.15115754267718037,3.778938566929506,3991.581713033427,5807.534021317972,9799.115734351399,6.427893171821396,0.8179520707639625,1.2589980608044722,1.2559753536048028,1.1523885827651905,0.004079154574616952,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35549.1157343514,,,,,,,,,,,,,,,,,,,,,,2.0,16524.204738949495,1575.0447398691329,0.37433901562105515,0.14197521363894852,6.112871287277225,4.2517151324110385
50.0,-29.898223174847626,7.248690551787212,35.1940665058613,25.305414595082425,6.360172297348371,-26.272383532060946,-39.726559923123546,2.734332654562961,13.217984487555952,-3.5690919713929454,40.539562096696635,41534.53532428434,32623.669843474094,32623.669843474094,74158.20516775844,76703.53931166869,76703.53931166869,32623.669843474094,109327.20915514279,109327.20915514279,109327.20915514279,135506.5758231658,91383.46418206494,56214.46019468566,39076.671097088096,26179.36666802301,65256.037765111105,22252.461667819556,1576.0447398691329,0.0,0.8921181131124977,2.8160497427824427,0.0014959128612989448,374873.47206425417,1577929.4739291442,4.209232158360577,1577929.4739291442,4.209232158360577,0.85,0.0987156661561449,4.028046144702076,101325.0,128207.73244982156,1.2653119412763045,1.0,0.0,4.028046144705812,1.2789733262409866,1.2792718955528795,3.1494371790699125,22686.796749401165,2313.409446589933,19283.780563990953,1966.3983688610233,0.85,0.8500001466491722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5214.3215346418565,4632.441516551485,6.2565512361935385,7.248690551787212,-0.36600018090517183,7.6146907326923845,4.262991652302446,3.5,1.217997614943556,0.6,0.0002334323654385558,0.9894672785690356,0.00023591721575284927,198.83898167078237,0.0,0.0,0.0,0.0,8.133097574531535e-05,0.00015210138969324043,0.0006126714163576852,0.09871566581202532,0.07152425882278605,0.027191406989239268,0.09871570844404134,1.0,0.4634268212286289,0.0016162867045794531,0.4532588250398689,0.01016799618875994,0.0007831864942435893,0.48455913918277826,0.48455913918277826,0.0,1.0,1.0,538788.737707234,578.7367738990847,0.09835100812355217,0.09871566581202532,0.07152425907211658,0.027191407084028316,0.3743232066525149,0.3743232066525149,0.14230655367143183,0.0,16.356917634991078,3.0192765382097377,53.7672221960695,16.78707645894889,2.9308012830782673,55.696612350546104,26179.36666802301,22252.461667819556,0.85,1.1364190610942493,0.6364857068672751,42257.45940475719,25750.0,0.0,0.0,9785.554698527125,0.15106413545342473,3.776603386335615,3984.7009309247346,5800.853767602391,9785.554698527125,6.57900321207104,0.8174466204189644,1.2588321970733194,1.2558569652666287,1.1523885827651905,0.00408625804180033,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35535.55469852712,,,,,,,,,,,,,,,,,,,,,,2.0,16524.27971976708,1576.0447398691329,0.3743232066525149,0.14230655367143183,6.112871287277225,4.262991652302446
51.0,-29.894579240928394,7.272013679603411,35.1996052891877,25.316632131021493,6.372198282857654,-26.267901393367747,-39.721899619884766,2.7455204352953992,13.329263065630357,-3.5566435535037444,40.5495838968122,41529.929273380956,32723.617565758188,32723.617565758188,74253.54683913915,76700.26608744518,76700.26608744518,32723.617565758188,109423.88365320337,109423.88365320337,109423.88365320337,135628.67589032772,91383.58459472611,56213.24778065555,39078.15201563396,26204.792237124348,65282.94425275831,22274.073401555695,1577.0447398691329,0.0,0.8921436833810132,2.816135182687288,0.0014959128612989448,375053.2333909497,1578366.5360728472,4.208380025956428,1578366.5360728472,4.208380025956428,0.85,0.0987841326385049,4.028046144702076,101325.0,128206.58552229906,1.2653006219817327,1.0,0.0,4.028046144701961,1.2789214628649008,1.279220020069573,3.149564896408013,22686.82664296664,2313.412494885271,19283.80004596084,1966.400355469079,0.85,0.8499998853713283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5222.410413640528,4632.441516551485,6.265998834616032,7.272013679603411,-0.3462987592352835,7.618312438838695,4.274019182026393,3.5,1.2211483377218266,0.6,0.0002334323654385558,0.9890923995565191,0.00023600663147671567,198.83600308922595,0.0,0.0,0.0,0.0,8.13737785584465e-05,0.0001520585868801093,0.0006124990046512699,0.09878413237820603,0.07152791251564354,0.027256219862562492,0.0987841718180099,1.0,0.46306663677777493,0.0016162867045794531,0.4528882702459673,0.010178366531807672,0.0007825681784464181,0.4841765858923136,0.4841765858923136,0.0,1.0,1.0,538838.3149087084,578.7205290471394,0.09842394818765,0.09878413237820603,0.0715279127041217,0.027256219934383197,0.37430755727554227,0.37430755727554227,0.14263250287600626,0.0,16.475759282559352,2.9920659482361884,54.218754475720345,16.88590661913412,2.9056495754750244,56.061258083911525,26204.792237124348,22274.073401555695,0.85,1.1374111215273783,0.6361528228964068,42257.45940475719,25750.0,0.0,0.0,9772.392903702712,0.15097239123063674,3.774309780765915,3978.0381149580307,5794.354788744681,9772.392903702712,6.730020753379826,0.8169501689969515,1.2586666172647685,1.2557431162971315,1.1523885827651905,0.004093100266630694,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35522.39290370271,,,,,,,,,,,,,,,,,,,,,,2.0,16524.355323493946,1577.0447398691329,0.37430755727554227,0.14263250287600626,6.112871287277225,4.274019182026393
52.0,-29.89091438484481,7.294415963029605,35.2051029302334,25.32730515757578,6.383608727945801,-26.263461979725978,-39.71730225076897,2.7561563228261963,13.435678247442922,-3.544845373661972,40.559461193706724,41525.66914670196,32821.34707965482,32821.34707965482,74347.01622635679,76697.28060398909,76697.28060398909,32821.34707965482,109518.6276836439,109518.6276836439,109518.6276836439,135748.57941967619,91383.73505986946,56212.12360257935,39079.568285877904,26229.951736032275,65309.52002191018,22295.458975627433,1578.0447398691329,0.0,0.8921665883193708,2.8162053967267826,0.0014959128612989448,375223.6672967698,1578797.3857557606,4.207616745313315,1578797.3857557606,4.207616745313315,0.85,0.09885177676158528,4.028046144702076,101325.0,128205.50696501917,1.2652899774489925,1.0,0.0,4.0280461447018965,1.2788721618089873,1.2791707075045982,3.149686313450074,22686.86399734093,2313.41630397138,19283.830565277465,1966.403467573276,0.85,0.8499998310713052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5230.312317184223,4632.441516551485,6.275217441952765,7.294415963029605,-0.3274182835075954,7.621834246537201,4.284802809837258,3.5,1.2242293742392165,0.6,0.0002334323654385558,0.9887155226529991,0.0002360965920836276,198.83300749572643,0.0,0.0,0.0,0.0,8.141602375203924e-05,0.00015201634168651655,0.0006123288390620865,0.09885177657610297,0.07153170190897534,0.027320074667127624,0.09885181299172546,1.0,0.46271085292991426,0.0016162867045794531,0.4525222432445859,0.010188609685328389,0.0007819573366123116,0.48379865675859257,0.48379865675859257,1.1102230246251565e-16,1.0,1.0,538887.1783911291,578.7045175700459,0.09849599291372198,0.09885177657610297,0.07153170204319415,0.027320074718391135,0.37429206651586455,0.37429206651586455,0.14295316667942867,0.0,16.58988901720278,2.965662538311335,54.6496233309515,16.980523621104908,2.8812898252003833,56.40755211703788,26229.951736032275,22295.458975627433,0.85,1.1383794613926834,0.6358287296058958,42257.45940475719,25750.0,0.0,0.0,9759.621090798664,0.15088227255290063,3.772056813822512,3971.587952590034,5788.033138208631,9759.621090798664,6.88094743823752,0.8164625138143967,1.2585013122576043,1.2556337011086647,1.1523885827651905,0.004099686319845828,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35509.62109079867,,,,,,,,,,,,,,,,,,,,,,2.0,16524.431716197632,1578.0447398691329,0.37429206651586455,0.14295316667942867,6.112871287277225,4.284802809837258
53.0,-29.887230355605823,7.315918671680633,35.210557328259604,25.3374476795085,6.3944200078468665,-26.259065228327252,-39.712779166270025,2.7662548805751825,13.5373367869542,-3.533683592906087,40.56919494528849,41521.79491937909,32916.9051511327,32916.9051511327,74438.70007051178,76694.57291620979,76694.57291620979,32916.9051511327,109611.47806734248,109611.47806734248,109611.47806734248,135866.32763590774,91383.91296789066,56211.13497108781,39080.86444089205,26254.84956856526,65335.71400945731,22316.62213328047,1579.0447398691329,0.0,0.8921868938477868,2.8162606037827667,0.0014959128612989448,375384.9637821641,1579222.0608873116,4.206940110163107,1579222.0608873116,4.206940110163107,0.85,0.09891861189535242,4.028046144702076,101325.0,128204.50028557576,1.2652800422953443,1.0,0.0,4.028046144700941,1.278825354982093,1.2791238897509067,3.149801596449016,22686.908164665438,2313.420807785068,19283.87096365817,1966.407587061654,0.85,0.849999956966042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5238.031461795575,4632.441516551485,6.28421295122365,7.315918671680633,-0.30934081900034016,7.625259490680973,4.295347521470166,3.5,1.227242148991476,0.6,0.0002334323654385558,0.9883368301925923,0.00023618705516930698,198.82999632137222,0.0,0.0,0.0,0.0,8.145760612868003e-05,0.00015197475930987575,0.0006121613433301709,0.09891861177622362,0.07153562218631812,0.027382989589905492,0.09891864532151325,1.0,0.4623593979638844,0.0016162867045794531,0.45216067072900523,0.010198727234879188,0.000781353845469908,0.4834252755133632,0.4834252755133632,0.0,1.0,1.0,538935.3328444891,578.6887379521052,0.09856715692932268,0.09891861177622362,0.0715356222724696,0.02738298962288283,0.37427673347855245,0.37427673347855245,0.14326864960236776,0.0,16.699413109234627,2.9400517332827008,55.06039009988916,17.071020379860272,2.8576912917019968,56.73603462625755,26254.84956856526,22316.62213328047,0.85,1.1393263424003726,0.6355145198745181,42257.45940475719,25750.0,0.0,0.0,9747.23018925684,0.15079374267614026,3.769843566903503,3965.34525489325,5781.884934363588,9747.23018925684,7.031784872073015,0.8159834560397194,1.2583362731550256,1.2555286163840649,1.1523885827651905,0.004106021221080897,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35497.230189256836,,,,,,,,,,,,,,,,,,,,,,2.0,16524.508649506475,1579.0447398691329,0.37427673347855245,0.14326864960236776,6.112871287277225,4.295347521470166
54.0,-29.883528959378218,7.3365426337574435,35.215966565181354,25.347070139274024,6.4046442092017815,-26.254711555516,-39.70832278775049,2.7758268053387662,13.634349848987313,-3.5231440245255414,40.57878628032713,41518.26814774116,33010.3358690606,33010.3358690606,74528.60401680175,76692.13666285522,76692.13666285522,33010.3358690606,109702.47253191582,109702.47253191582,109702.47253191582,135981.9628560925,91384.1175845962,56210.24906947894,39082.07612790807,26279.490324176684,65361.56645208475,22337.56677555018,1580.0447398691329,0.0,0.8922046667438321,2.816301015596465,0.0014959128612989448,375537.31867749244,1579640.6069232137,4.206347887038605,1579640.6069232137,4.206347887038605,0.85,0.0989846512922429,4.028046144702076,101325.0,128203.55267846736,1.2652706901403143,1.0,0.0,4.028046144702042,1.2787809922624978,1.2790795166750777,3.1499108675172045,22686.958962669778,2313.4259877399295,19283.914982733833,1966.4120757581677,0.85,0.8499999940258419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5245.571957813197,4632.441516551485,6.292990761453997,7.3365426337574435,-0.29204835696549125,7.628590990722935,4.305658198518275,3.5,1.2301880567195072,0.6,0.0002334323654385558,0.9879565100953492,0.00023627797686765267,198.82697104380244,0.0,0.0,0.0,0.0,8.149859445184426e-05,0.00015193377098671152,0.0006119962404730714,0.09898465123147256,0.07153966853599134,0.027444982695481217,0.09898468205629227,1.0,0.4620122012794032,0.0016162867045794531,0.45180348048725355,0.010208720792149645,0.000780757583976991,0.48305636726755036,0.48305636726755036,0.0,1.0,1.0,538982.7838052189,578.6731883997534,0.09863745460776079,0.09898465123147256,0.07153966857991273,0.027444982712330167,0.37426155710155656,0.37426155710155656,0.1435790555402552,0.0,16.804436479147284,2.9152195087629025,55.45160219115024,17.157493873512863,2.8348426385181256,57.04719751844459,26279.490324176684,22337.56677555018,0.85,1.140251191370041,0.6352091971078656,42257.45940475719,25750.0,0.0,0.0,9735.211318276853,0.15070676557444915,3.7676691393612254,3959.304956076481,5775.906362200372,9735.211318276853,7.18253462396928,0.8155128007275381,1.2581714912792121,1.2554277610842492,1.1523885827651905,0.004112109934012851,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35485.21131827685,,,,,,,,,,,,,,,,,,,,,,2.0,16524.586089079403,1580.0447398691329,0.37426155710155656,0.1435790555402552,6.112871287277225,4.305658198518275
55.0,-29.879811885959935,7.3563082409993354,35.22132889503595,25.356183817517035,6.414294271297454,-26.2504011842754,-39.70392948305232,2.7848835696143808,13.726824685713893,-3.513212871490948,40.58823638548939,41515.066436680296,33101.68290943534,33101.68290943534,74616.74934611563,76689.96512772706,76689.96512772706,33101.68290943534,109791.6480371624,109791.6480371624,109791.6480371624,136095.5265288986,91384.34813237356,56209.44944133269,39083.220767823186,26303.878491736188,65387.09925955937,22358.296717975758,1581.0447398691329,0.0,0.8922199714662525,2.8163268521070517,0.0014959128612989448,375680.9229485148,1580053.0719406167,4.205837921019895,1580053.0719406167,4.205837921019895,0.85,0.09904990828576776,4.028046144702076,101325.0,128202.66341990477,1.265261913840659,1.0,0.0,4.028046144701969,1.2787390199759303,1.27903753459031,3.150014257622244,22687.016198304394,2313.4318241503875,19283.96457099038,1966.4171323530852,0.85,0.8500000353696422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5252.937815605568,4632.441516551485,6.301556209383627,7.3563082409993354,-0.2755233296719828,7.631831570671318,4.315739624864248,3.5,1.233068464246928,0.6,0.0002334323654385558,0.9875747380328072,0.0002363693161122568,198.8239330453751,0.0,0.0,0.0,0.0,8.153902130420647e-05,0.00015189334413434933,0.0006118333992462715,0.09904990827584818,0.07154383634466019,0.02750607193118799,0.09904993652334158,1.0,0.4616691930911031,0.0016162867045794531,0.4514506011189916,0.010218591972111524,0.000780168432583938,0.4826918580555499,0.4826918580555499,5.551115123125783e-17,1.0,1.0,539029.5370973757,578.6578670246571,0.09870690009746708,0.09904990827584818,0.07154383635182492,0.027506071933942843,0.37424653621282783,0.37424653621282783,0.14388448741750162,0.0,16.905062525653364,2.8911519989896988,55.82379391193598,17.240037557204857,2.8127298011160065,57.34152094571999,26303.878491736188,22358.296717975758,0.85,1.141153992011764,0.6349121907347944,42257.45940475719,25750.0,0.0,0.0,9723.55577846221,0.15062130592114809,3.765532648028699,3953.4621077214356,5770.093670740775,9723.55577846221,7.3331982273708745,0.8150503567161688,1.2580069581661393,1.2553310363307828,1.1523885827651905,0.00411795736922987,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35473.55577846221,,,,,,,,,,,,,,,,,,,,,,2.0,16524.663999371973,1581.0447398691329,0.37424653621282783,0.14388448741750162,6.112871287277225,4.315739624864248
