time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
56.0,-29.876080792815145,7.375235456332233,35.22664273444983,25.364799855183833,6.423382857815184,-26.24613434464793,-39.6996105677448,2.7934364096475397,13.81486601389878,-3.5038766148884495,40.59754651339948,41512.23031083346,33190.98920966523,33190.98920966523,74703.2195204987,76688.05178193773,76688.05178193773,33190.98920966523,109879.04099160296,109879.04099160296,109879.04099160296,136207.05949145235,91384.60386158968,56208.782390483684,39084.24607900666,26328.018499849404,65412.26457885606,22378.815724871994,1582.0447398691329,0.0,0.8922328706845911,2.816338337305394,0.0014959128612989448,375815.9642650154,1580459.5069910672,4.205408117991947,1580459.5069910672,4.205408117991947,0.8500000000000001,0.09911439620007101,4.028046144702076,101325.0,128201.84598350256,1.2652538463706149,1.0,0.0,4.028046144703029,1.278699385584099,1.278997890946047,3.150111895034734,22687.079685465895,2313.438298039177,19284.021914377026,1966.422979751192,0.85,0.8500001843221373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5260.132947550152,4632.441516551485,6.309914509883931,7.375235456332233,-0.2597485293496624,7.634983985681895,4.325596487438481,3.5,1.2358847106967088,0.6,0.0002334323654385558,0.9871916860755455,0.00023646103257467287,198.8208836818592,0.0,0.0,0.0,0.0,8.157878169945713e-05,0.00015185358373909867,0.0006116732425394702,0.09911439623395751,0.07154812116450432,0.0275662750694532,0.09911442204076562,1.0,0.4613303042736735,0.0016162867045794531,0.45110196187524615,0.010228342398427367,0.0007795862729747917,0.48233167467502913,0.48233167467502913,5.551115123125783e-17,1.0,1.0,539075.5988725263,578.6427718306331,0.09877550738264197,0.09911439623395751,0.07154812114004273,0.027566275060028272,0.37423166955259113,0.37423166955259113,0.1441850469518205,0.0,17.001392883599465,2.867835490431901,56.17748590397264,17.31874262878722,2.79133904887874,57.61946953825952,26328.018499849404,22378.815724871994,0.85,1.142036894785108,0.6346245704548183,42257.45940475719,25750.0,0.0,0.0,9712.255049613152,0.1505373290777964,3.763433226944907,3947.8118765876043,5764.443173025548,9712.255049613152,7.483777180776835,0.8145959365681618,1.257842665560498,1.2552383453775688,1.1523885827651905,0.004123568381921152,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35462.25504961315,,,,,,,,,,,,,,,,,,,,,,2.0,16524.74234711081,1582.0447398691329,0.37423166955259113,0.1441850469518205,6.112871287277225,4.325596487438481
57.0,-29.87233730274402,7.393343819517806,35.23190665313804,25.372929672617488,6.431923177531159,-26.241911175429177,-39.69535472625864,2.8014970502217214,13.898575263113344,-3.495122087759777,40.6067179645252,41509.7062026754,33278.297205485185,33278.297205485185,74788.00340816058,76686.38985096436,76686.38985096436,33278.297205485185,109964.68705644955,109964.68705644955,109964.68705644955,136316.6017422069,91384.88400595805,56208.20035769108,39085.20405362997,26351.914685757336,65437.118739387304,22399.127482893735,1583.0447398691329,0.0,0.8922434249979919,2.816335699466573,0.0014959128612989448,375942.6258914342,1580859.9653107983,4.2050564539263595,1580859.9653107983,4.2050564539263595,0.85,0.099178128325925,4.028046144702076,101325.0,128201.08132803683,1.2652462998079135,1.0,0.0,4.028046144702114,1.2786620343239687,1.27896053096647,3.1502039136023243,22687.14923391651,2313.445390007445,19284.07972126735,1966.4288744135206,0.85,0.8500001266108089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5267.161170543727,4632.441516551485,6.318070802843855,7.393343819517806,-0.24470715770739027,7.6380509772251965,4.335233377798904,3.5,1.238638107942544,0.6,0.0002334323654385558,0.9868075224584609,0.00023655308672252445,198.81782428053256,0.0,0.0,0.0,0.0,8.161797896116166e-05,0.00015181438647739415,0.0006115153541605784,0.09917812839701808,0.07155251872772549,0.027625609669292586,0.09917815189370786,1.0,0.4609954662620144,0.0016162867045794531,0.45075749256118836,0.010237973700826068,0.0007790109878600341,0.4819757445587152,0.4819757445587152,0.0,1.0,1.0,539120.9755201587,578.6279007430079,0.0988432903142667,0.09917812839701808,0.07155251867643479,0.027625609649490207,0.3742169557908819,0.3742169557908819,0.1444808344227338,0.0,17.093527175902977,2.84525600203591,56.51318575944185,17.39369735087314,2.7706545794836757,57.881497212186105,26351.914685757336,22399.127482893735,0.85,1.1428987835790039,0.634344955926219,42257.45940475719,25750.0,0.0,0.0,9701.300787752278,0.150454801083809,3.7613700270952215,3942.3495420063236,5758.951245745954,9701.300787752278,7.634272948422963,0.8141493565141174,1.2576786054107374,1.255149593570145,1.1523885827651905,0.004128947770484788,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35451.300787752276,,,,,,,,,,,,,,,,,,,,,,2.0,16524.821099613946,1583.0447398691329,0.3742169557908819,0.1444808344227338,6.112871287277225,4.335233377798904
58.0,-29.868583017827678,7.410652461385429,35.23711936656126,25.38058179141956,6.439924969344143,-26.237732141694426,-39.69116199351845,2.8090740932121436,13.978054679797594,-3.486936125977287,40.615752131111726,41507.48791467318,33363.64779876299,33363.64779876299,74871.13571343618,76684.9741047878,76684.9741047878,33363.64779876299,110048.6219035508,110048.6219035508,110048.6219035508,136424.19333180075,91385.18793892303,56207.70174881348,39086.095766788385,26375.57142824996,65461.667195038346,22419.235714012466,1584.0447398691329,0.0,0.8922516944914954,2.8163191615765886,0.0014959128612989448,376061.0916995421,1581254.504240009,4.204780922944745,1581254.504240009,4.204780922944745,0.85,0.09924111775628541,4.028046144702076,101325.0,128200.37797194987,1.2652393582230435,1.0,0.0,4.0280461447019,1.2786269259397414,1.2789254143863829,3.150290411522202,22687.224688107963,2313.453084193681,19284.142825486317,1966.4353092530393,0.85,0.8500000811291188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5274.026208015268,4632.441516551485,6.326029959437471,7.410652461385429,-0.23038257638642712,7.641035037771856,4.344654793120438,3.5,1.2413299408915537,0.6,0.0002334323654385558,0.9864224130162162,0.0002366454394773756,198.81475615158112,0.0,0.0,0.0,0.0,8.165661200064543e-05,0.00015177575343791036,0.0006113597384948277,0.09924111785839426,0.07155702484798054,0.027684093010413725,0.09924113916933677,1.0,0.46066461113588514,0.0016162867045794531,0.450417123611131,0.010247487524754146,0.0007784424612024981,0.4816239959141677,0.4816239959141677,0.0,1.0,1.0,539165.6738850473,578.6132515373707,0.09891026263015493,0.09924111785839426,0.071557024774356,0.027684092981929413,0.3742023935162121,0.3742023935162121,0.1447719485146322,0.0,17.18156338861297,2.8234008154182106,56.83138532799484,17.464990805774903,2.750668603130862,58.12803241595549,26375.57142824996,22419.235714012466,0.85,1.1437401294770417,0.6340731865414394,42257.45940475719,25750.0,0.0,0.0,9690.684822879342,0.15037368864822473,3.759342216205615,3937.070493722639,5753.614329156702,9690.684822879342,7.784686960954883,0.8137104364081419,1.2575147698642046,1.2550646883146006,1.1523885827651905,0.004134100274720262,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35440.68482287934,,,,,,,,,,,,,,,,,,,,,,2.0,16524.900224838606,1584.0447398691329,0.3742023935162121,0.1447719485146322,6.112871287277225,4.344654793120438
59.0,-29.86481949402085,7.427180101204575,35.24227972557213,25.38776871459561,6.44740253946751,-26.2335972155269,-39.68703994816167,2.8161802609734976,14.053399812358066,-3.4793062286100374,40.62465039468125,41505.600530015356,33447.08237538114,33447.08237538114,74952.6829053965,76683.79732891913,76683.79732891913,33447.08237538114,110130.87970430027,110130.87970430027,110130.87970430027,136529.87259391887,91385.51485855892,56207.318059654805,39086.885332115686,26398.9928896186,65485.87822173428,22439.14395617581,1585.0447398691329,0.0,0.8922577358982481,2.816288955587939,0.0014959128612989448,376171.5365757502,1581643.180747361,4.204579631794823,1581643.180747361,4.204579631794823,0.85,0.099303377571188,4.028046144702076,101325.0,128199.72923411048,1.2652329556783664,1.0,0.0,4.028046144703576,1.2785940011174628,1.278892481877985,3.1503715340300773,22687.305848954722,2313.461360296811,19284.211919254987,1966.4423548566522,0.85,0.8500000858472789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5280.731693767985,4632.441516551485,6.33379696507843,7.427180101204575,-0.2167587696574702,7.643938870862046,4.353865139783035,3.5,1.2439614685094385,0.6,0.0002334323654385558,0.9860365185812847,0.0002367380528404969,198.81168056733728,0.0,0.0,0.0,0.0,8.169461018446624e-05,0.00015173775525408956,0.0006112066800569826,0.09930337769852549,0.07156163559844267,0.027741742100082824,0.09930339694238245,1.0,0.46033767150268917,0.0016162867045794531,0.4500807859957118,0.010256885506977462,0.000777880577833634,0.4812763574863615,0.4812763574863615,0.0,1.0,1.0,539209.7007601333,578.5988220057744,0.0989764379379913,0.09930337769852549,0.07156163550667885,0.02774174206450915,0.37418798131915615,0.37418798131915615,0.14505848601914945,0.0,17.265597227779722,2.8022560931738667,57.13256554215684,17.532706040968094,2.7313615111768854,58.359510190576486,26398.9928896186,22439.14395617581,0.85,1.1445625368511934,0.6338099397472836,42257.45940475719,25750.0,0.0,0.0,9680.399153679406,0.15029395913387683,3.757348978346917,3931.9702280844995,5748.428925594907,9680.399153679406,7.935020616088765,0.81327899964219,1.257351151262457,1.2549835390064799,1.1523885827651905,0.004139030576610259,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35430.399153679406,,,,,,,,,,,,,,,,,,,,,,2.0,16524.979691103006,1585.0447398691329,0.37418798131915615,0.14505848601914945,6.112871287277225,4.353865139783035
60.0,-29.861048186731622,7.442945059650386,35.24738670963296,25.394500500429444,6.454367429475482,-26.229506551737607,-39.682981081400044,2.8228257944805093,14.124706651588326,-3.4722199400412683,40.63341420950781,41504.00686347199,33528.64093460465,33528.64093460465,75032.64779807664,76682.85356965613,76682.85356965613,33528.64093460465,110211.49450426077,110211.49450426077,110211.49450426077,136633.67775702203,91385.86407689631,56207.01737070835,39087.60745131995,26422.183252761253,65509.7907040812,22458.855764847063,1586.0447398691329,0.0,0.8922616053219737,2.8162453072244684,0.0014959128612989448,376274.1353259564,1582026.0550750499,4.204450709067691,1582026.0550750499,4.204450709067691,0.85,0.0993649206044141,4.028046144702076,101325.0,128199.14057077572,1.2652271460229532,1.0,0.0,4.028046144700358,1.2785632120741872,1.2788616856471762,3.1504473980347503,22687.39254566197,2313.4702009006105,19284.285695629274,1966.4498779531518,0.85,0.8500000895570787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5287.281172072223,4632.441516551485,6.341376568302287,7.442945059650386,-0.20381990758635204,7.646764967236738,4.3628687318974535,3.5,1.2465339233992725,0.6,0.0002334323654385558,0.9856499894158718,0.0002368308912344182,198.8085987178142,0.0,0.0,0.0,0.0,8.173204194068588e-05,0.00015170032349786993,0.0006110559032156527,0.09936492075155096,0.07156634713244424,0.02779857361910672,0.09936493804154639,1.0,0.46001458063714445,0.0016162867045794531,0.44974841134275706,0.010266169294387405,0.0007773252238451395,0.4809327587999892,0.4809327587999892,5.551115123125783e-17,1.0,1.0,539253.0632995206,578.5846098213801,0.09904182973886953,0.09936492075155096,0.0715663470264705,0.027798573577943603,0.3741737177155722,0.3741737177155722,0.14534054187930773,0.0,17.345722381715575,2.781808176949994,57.41719390738126,17.596926591629597,2.712720176651544,58.5763439032678,26422.183252761253,22458.855764847063,0.85,1.1453654025092492,0.6335542583390719,42257.45940475719,25750.0,0.0,0.0,9670.435948101778,0.150215580554884,3.755389513872096,3927.0443475576562,5743.391600544122,9670.435948101778,8.085275279263474,0.8128548731324885,1.2571877421366053,1.254906057038964,1.1523885827651905,0.004143743296447947,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35420.435948101775,,,,,,,,,,,,,,,,,,,,,,2.0,16525.05946759601,1586.0447398691329,0.3741737177155722,0.14534054187930773,6.112871287277225,4.3628687318974535
61.0,-29.85729775408815,7.442057320571506,35.252396634581125,25.393609958142065,6.452773400573792,-26.226290603477434,-39.680130675528176,2.821766249962997,14.093790755754469,-3.4741821088534968,40.64079716074426,41507.349112538504,33585.62343787491,33585.62343787491,75092.97255041341,76685.70178980453,76685.70178980453,33585.62343787491,110271.32522767944,110271.32522767944,110271.32522767944,136713.1584862459,91386.54833190092,56208.195654634685,39087.05853029582,26441.83325856647,65528.89178886229,22475.558269781497,1587.0447398691329,0.0,0.8922263429460756,2.8163908376701894,0.0014959128612989448,376245.7238918791,1582348.6564488362,4.2056256216842804,1582348.6564488362,4.2056256216842804,0.85,0.0994287698196556,4.028046144702076,101325.0,128199.46800188057,1.2652303775167093,1.0,0.0,4.028046144703035,1.2785681208902597,1.278866595609185,3.150435302498681,22687.562418344663,2313.487523093479,19284.429552480353,1966.464547269491,0.85,0.850000065978326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5293.678101126051,4632.441516551485,6.344477846269251,7.442057320571506,-0.20228279536428184,7.644340115935789,4.371669794530613,3.5,1.2490485127230322,0.6,0.0002334323654385558,0.9852657618289248,0.00023692324901784977,198.80553402145654,0.0,0.0,0.0,0.0,8.175833848210421e-05,0.00015167402695645158,0.0006109499795333735,0.09942876958131722,0.07157332241766286,0.027855447163654352,0.0994287959107904,1.0,0.45969226221689374,0.0016162867045794531,0.4494171851697072,0.010275077047186562,0.0007767688218529318,0.4805885117115047,0.4805885117115047,0.0,1.0,1.0,539289.5941404322,578.5726364475489,0.09910645139940491,0.09942876958131722,0.07157332258922965,0.02785544723042594,0.37415960116318286,0.37415960116318286,0.14561820906528608,0.0,17.407787341592268,2.766712016720817,57.61742618810371,17.567972864607952,2.7028271043209315,58.41300839894933,26441.83325856647,22475.558269781497,0.85,1.1459521212775445,0.6334205871553189,42257.45940475719,25750.0,0.0,0.0,7729.094748409258,0.12011803943649774,3.002950985912441,3138.0195215641243,4591.075226845133,7729.094748409258,8.205420107934902,0.8124867386126734,1.2570571730851319,1.2548321557381437,1.1523885827651905,0.0041482429935373885,0.017415074648680477,1.0,0.8,1.939925671716271,13.036300513933337,1.939925671716271,42257.45940475719,33479.09474840926,,,,,,,,,,,,,,,,,,,,,,2.0,16525.139525468905,1587.0447398691329,0.37415960116318286,0.14561820906528608,6.112871287277225,4.371669794530613
62.0,-29.85359835019713,7.424897944773133,35.25724284981397,25.381025752890878,6.438052605545482,-26.22443327977336,-39.67915641898287,2.8088875351296507,13.90711730324216,-3.4900229996295815,40.646042149225806,41518.27927859936,33604.75582929467,33604.75582929467,75123.03510789403,76694.35217568657,76694.35217568657,33604.75582929467,110299.10800498124,110299.10800498124,110299.10800498124,136755.12881562422,91387.74069384043,56211.667796785434,39084.52544117222,26456.020810642993,65540.54625181522,22487.617689046543,1588.0447398691329,0.0,0.8921310826088903,2.816815390305448,0.0014959128612989448,376016.4155687833,1582577.8687720492,4.208799943954984,1582577.8687720492,4.208799943954984,0.85,0.09949583125546202,4.028046144702076,101325.0,128201.21144306698,1.2652475839434194,1.0,0.0,4.028046144701637,1.2786277903372958,1.278926278985726,3.150288281814598,22687.858433309902,2313.5177082194127,19284.676321507697,1966.4897107072954,0.85,0.8499998524847231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5296.441226308962,4632.441516551485,6.3447802766827825,7.424897944773133,-0.21714753146643373,7.642045476239566,4.375473568341235,3.5,1.2501353052403528,0.6,0.0002334323654385558,0.9848869203674622,0.0002370143826780256,198.80251111622184,0.0,0.0,0.0,0.0,8.176732832083701e-05,0.00015166503711771878,0.0006109137680481244,0.09949582755766971,0.0715837809411676,0.027912046616502106,0.09949581987423124,1.0,0.4593673512631149,0.0016162867045794531,0.4490838703436156,0.010283480919499322,0.0007762041354130893,0.4802391390177601,0.4802391390177601,0.0,1.0,1.0,539315.5467233133,578.5641300463014,0.09917092030168201,0.09949582755766971,0.07158378360159982,0.027912047653862192,0.3741459132930022,0.3741459132930022,0.1458874350350375,0.0,17.428852379878435,2.7602709796603335,57.6377198159264,17.39714030287172,2.7061602549977692,57.67378993321563,26456.020810642993,22487.617689046543,0.85,1.1462070337232413,0.6334747214202454,42257.45940475719,25750.0,0.0,0.0,5795.630733487462,0.09006756928230035,2.251689232057507,2353.0596663409533,3442.5710671465085,5795.630733487462,8.295498397473484,0.8122977027624485,1.2569592752837069,1.254836317052485,1.1523885827651905,0.004147989496024766,0.017415074648680477,1.0,0.6,1.6955260764802276,8.545451425460346,1.6955260764802276,42257.45940475719,31545.630733487462,,,,,,,,,,,,,,,,,,,,,,2.0,16525.2192908633,1588.0447398691329,0.3741459132930022,0.1458874350350375,6.112871287277225,4.375473568341235
63.0,-29.849986570531563,7.391929166509225,35.26186252436947,25.357164779584878,6.410678770675778,-26.223920116381112,-39.68001842787487,2.784612316508179,13.575162817491275,-3.5192382173864485,40.64912753967399,41536.483480765644,33586.45787619083,33586.45787619083,75122.94135695646,76708.57468345504,76708.57468345504,33586.45787619083,110295.03255964586,110295.03255964586,110295.03255964586,136759.89262978494,91389.41784433789,56217.32664157912,39080.101336398635,26464.860070139075,65544.96140653771,22495.131059618212,1589.0447398691329,0.0,0.8919782184438823,2.8174564749956392,0.0014959128612989448,375593.7914367899,1582712.7157738733,4.213894776373677,1582712.7157738733,4.213894776373677,0.85,0.09956410050505927,4.028046144702076,101325.0,128204.31443877623,1.2652782081300393,1.0,0.0,4.028046144701077,1.2787402770198666,1.2790387919276964,3.150011161054166,22688.274801553267,2313.5601659642457,19285.037016148824,1966.5264913246447,0.85,0.8500001513922314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5295.637678788989,4632.441516551485,6.342287730657473,7.391929166509225,-0.24788686727480824,7.639816033784033,4.374367252176345,3.5,1.2498192149075271,0.6,0.0002334323654385558,0.9845172037546177,0.00023710338889795243,198.79955990032593,0.0,0.0,0.0,0.0,8.175937418767381e-05,0.000151672991250882,0.0006109458076635469,0.09956409022782844,0.07159755117493337,0.027966539052895072,0.09956406867262185,1.0,0.4590391509742454,0.0016162867045794531,0.4487477622569925,0.010291388717252974,0.0007756299090095238,0.4798838639282982,0.4798838639282982,0.0,1.0,1.0,539330.8136066407,578.5591260012671,0.09923590021619186,0.09956409022782844,0.0715975585653946,0.027966541939664677,0.3741330833819537,0.3741330833819537,0.14613912524171863,0.0,17.38987433608662,2.763120429343246,57.40733028494333,17.094401034877706,2.722210211158142,56.4029508901362,26464.860070139075,22495.131059618212,0.85,1.146128394080699,0.633709786220465,42257.45940475719,25750.0,0.0,0.0,3880.204484521251,0.06026887139118177,1.5067217847795429,1575.7517197645102,2304.4527647567406,3880.204484521251,8.355676475085525,0.8153256411144714,1.2568925382261193,1.2549167555103977,1.1523885827651905,0.004143092274356725,0.017415074648680477,2.0,0.4,1.3641806918849206,4.583647124733333,1.3641806918849206,42257.45940475719,29630.20448452125,,,,,,,,,,,,,,,,,,,,,,2.0,16525.298158996116,1589.0447398691329,0.3741330833819537,0.14613912524171863,6.112871287277225,4.374367252176345
64.0,-29.846507831804445,7.343298388785942,35.266195443528886,25.322356831189268,6.371029214582628,-26.224754127251845,-39.6826982270926,2.749275510030045,13.108854952402453,-3.561424665143586,40.6500045840649,41561.70113874583,33530.656709442934,33530.656709442934,75092.35784818877,76728.17694039788,76728.17694039788,33530.656709442934,110258.83364984082,110258.83364984082,110258.83364984082,136727.24274504898,91391.55908629653,56225.0832846445,39073.862001835594,26468.40909520816,65542.27109704376,22498.147730926936,1590.0447398691329,0.0,0.8917696706522587,2.818237773592548,0.0014959128612989448,374984.18378064065,1582751.048586873,4.220847483830826,1582751.048586873,4.220847483830826,0.85,0.09963105279766307,4.028046144702076,101325.0,128208.73567734718,1.265321842362173,1.0,0.0,4.028046144704078,1.2789040563470189,1.2792026094882347,3.1496077635468085,22688.80638482757,2313.614372372581,19285.48503884719,1966.5721769255751,0.85,0.8499999828877625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5291.3480061041455,4632.441516551485,6.336883658145651,7.343298388785942,-0.294132955838069,7.6374313446240105,4.368463167308022,3.5,1.2481323335165777,0.6,0.0002334323654385558,0.9841612473019788,0.0002371891456593085,198.79671747615112,0.0,0.0,0.0,0.0,8.173465107574039e-05,0.0001516977143628154,0.0006110453934992554,0.0996310527976646,0.0716144586717359,0.0280165941259287,0.09963105279727094,1.0,0.4587096320840602,0.0016162867045794531,0.4484108886300005,0.010298743454059683,0.0007750495514592809,0.47952479548542937,0.47952479548542937,0.0,1.0,1.0,539335.1533478607,578.5577035503372,0.09930153390747785,0.0996310527976646,0.0716144586717348,0.028016594125928274,0.37412149916704884,0.37412149916704884,0.1463615922553945,0.0,17.27756795817851,2.7757685756747037,56.87868236526435,16.670279617546043,2.7507695533142282,54.64602697966927,26468.40909520816,22498.147730926936,0.85,1.1457088164827989,0.6341205521732439,42257.45940475719,25750.0,0.0,0.0,1944.9633826489612,0.030179354999386832,0.7544838749846702,790.2026240483075,1154.7607586006536,1944.9633826489612,8.385840519327775,0.8165409902431496,1.2568591028096205,1.2550713210013695,1.1523885827651905,0.004133697547251842,0.017415074648680477,2.0,0.2,0.8806296830338559,1.4794578674968777,0.8806296830338559,42257.45940475719,27694.963382648963,,,,,,,,,,,,,,,,,,,,,,3.0,16525.375395037077,1590.0447398691329,0.37412149916704884,0.1463615922553945,6.112871287277225,4.368463167308022
65.0,-29.84318926408518,7.279238667976557,35.2701837822851,25.27688678763809,6.319428774087554,-26.226927459966767,-39.68717957669867,2.703166969969141,12.519095382200476,-3.616238065099613,40.648622508258555,41593.754726260966,33437.166497126156,33437.166497126156,75030.92122338712,76752.99702644965,76752.99702644965,33437.166497126156,110190.16352357581,110190.16352357581,110190.16352357581,136656.8617855809,91394.1441333748,56234.90183318599,39065.82477798756,26466.698262005084,65532.523039992644,22496.69352270432,1591.0447398691329,0.0,0.8915070119124006,2.819078658802188,0.0014959128612989448,374193.27106475714,1582690.642779725,4.229607438627157,1582690.642779725,4.229607438627157,0.85,0.09969408575553157,4.028046144702076,101325.0,128214.43997148883,1.2653781393682588,1.0,0.0,4.0280461447020945,1.2791178236913052,1.2794164267353358,3.1490813982075987,22689.44814685943,2313.6798138874574,19286.034591454307,1966.6282156959112,0.85,0.8500001616003954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5283.579729825345,4632.441516551485,6.328506089985976,7.279238667976557,-0.3555700595920124,7.634808727568569,4.35777943130568,3.5,1.2450798375159084,0.6,0.0002334323654385558,0.9838218094833141,0.00023727098056623727,198.7940060010086,0.0,0.0,0.0,0.0,8.169332278157906e-05,0.00015173904265697674,0.0006112118657752189,0.09969408575553342,0.07163433872931929,0.028059747026214128,0.09969408575477758,1.0,0.4583829840139651,0.0016162867045794531,0.44807754435731173,0.010305439656653367,0.0007744703866171666,0.47916646497360044,0.47916646497360044,0.0,1.0,1.0,539328.3146429063,578.5599450929087,0.09936743768543647,0.09969408575553342,0.07163433872931796,0.028059747026213607,0.3741115078629553,0.3741115078629553,0.14654243277939796,0.0,17.08339304687064,2.7985948375460907,56.02263594955389,16.13533344730007,2.791572690211126,52.448215037234036,26466.698262005084,22496.69352270432,0.85,1.1449417440802314,0.634704003398091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2552993542697468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16525.450086217228,1591.0447398691329,0.3741115078629553,0.14654243277939796,6.112871287277225,4.35777943130568
66.0,-29.840040448201158,7.216081998357733,35.27381526716363,25.22831781478601,6.2643739988142615,-26.229599003684427,-39.69228157130999,2.6539325542974903,11.9150261407882,-3.6746920713953277,40.646194360239605,41627.699420017554,33328.800354258805,33328.800354258805,74956.49977427637,76779.25604737733,76779.25604737733,33328.800354258805,110108.05640163613,110108.05640163613,110108.05640163613,136571.2258292144,91396.83828379276,56245.281656432875,39057.28514151098,26463.169427578287,65520.45456908927,22493.69401344154,1592.0447398691329,0.0,0.8912296396815977,2.819697820476838,0.0014959128612989448,373351.26836752373,1582584.5209514694,4.2388620450422225,1582584.5209514694,4.2388620450422225,0.85,0.09974761123142113,4.028046144702076,101325.0,128220.50860998515,1.2654380321735519,1.0,0.0,4.028046144702071,1.2793461620548714,1.2796448184032412,3.1485193485336866,22690.116994812306,2313.7480173976137,19286.603224885614,1966.6862001688257,0.85,0.8500001665612898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5272.354805358902,4632.441516551485,6.321425925353677,7.216081998357733,-0.4210055639480883,7.637087562305822,4.342360246176159,3.5,1.240674356050331,0.6,0.0002334323654385558,0.9834998513993174,0.00023734865349133474,198.79143329200443,0.0,0.0,0.0,0.0,8.164629423653139e-05,0.00015178607120202442,0.0006114012989247892,0.09974761123141904,0.07165483940685068,0.028092771824568364,0.09974761123243907,1.0,0.45806814008184865,0.0016162867045794531,0.4477565365553649,0.010311603526483729,0.0007739102795196491,0.47881992552863034,0.47881992552863034,0.0,1.0,1.0,539316.299879163,578.5638831845968,0.0994327672993047,0.09974761123141904,0.07165483940685217,0.028092771824568957,0.3741034167919511,0.3741034167919511,0.14666975750429115,0.0,16.81693782475037,2.827117869035817,54.89256861146123,15.589718212183527,2.8362084600735216,50.2168710860866,26463.169427578287,22493.69401344154,0.85,1.144016784792558,0.6353389898435831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2555998089762868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16525.52168459614,1592.0447398691329,0.3741034167919511,0.14666975750429115,6.112871287277225,4.342360246176159
67.0,-29.837056234646457,7.153839622710969,35.277103658059666,25.181133043393515,6.210899673447192,-26.232260643556106,-39.69729904839767,2.606104082356892,11.360365294755354,-3.731462774423346,40.643454641238115,41660.626124661874,33219.085077611824,33219.085077611824,74879.7112022737,76804.72056383008,76804.72056383008,33219.085077611824,110023.8056414419,110023.8056414419,110023.8056414419,136483.70315099743,91399.44445230563,56255.35001313741,39048.99382129802,26459.897509555532,65508.891330853556,22490.9128831222,1593.0447398691329,0.0,0.8909609971159729,2.8199309423448353,0.0014959128612989448,372534.9348783482,1582464.788417141,4.247829237636188,1582464.788417141,4.247829237636188,0.85,0.09978842873066655,4.028046144702076,101325.0,128226.4043742117,1.2654962188424546,1.0,0.0,4.028046144703091,1.2795680580387079,1.2798667661874787,3.1479733488159836,22690.76400043718,2313.8139936101707,19287.151619347405,1966.7421208412054,0.85,0.8500000977920269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5261.23477635072,4632.441516551485,6.313933228551556,7.153839622710969,-0.48494032252212804,7.638779945233097,4.327106715287774,3.5,1.2363162043679352,0.6,0.0002334323654385558,0.9831948283674482,0.00023742228773330712,198.78899513117088,0.0,0.0,0.0,0.0,8.160006915544577e-05,0.00015183229628311004,0.0006115874956844448,0.09978842873066396,0.07167456090133388,0.028113867829330078,0.09978842873096576,1.0,0.4577754474371137,0.0016162867045794531,0.4474582422386278,0.010317205198485911,0.0007733887627721253,0.47849726201475856,0.47849726201475856,5.551115123125783e-17,1.0,1.0,539302.743506814,578.5683265357566,0.09949573608593157,0.09978842873066396,0.07167456090133574,0.02811386782933081,0.3740972067289498,0.3740972067289498,0.14673707495632776,0.0,16.499638611317778,2.8580699778503913,53.58067143965201,15.091828069178689,2.8797530188288647,48.18752309035392,26459.897509555532,22490.9128831222,0.85,1.1430465343107805,0.6359537656385346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2558961107337243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16525.58999289888,1593.0447398691329,0.3740972067289498,0.14673707495632776,6.112871287277225,4.327106715287774
68.0,-29.834231588841643,7.092522523894641,35.280062140344306,25.135348189529054,6.159022642468111,-26.23490616588342,-39.70222348636014,2.559697219509896,10.854792339517019,-3.7865327376439812,40.64041401343617,41692.520069890794,33108.05185795933,33108.05185795933,74800.57192785013,76829.38601008969,76829.38601008969,33108.05185795933,109937.43786804902,109937.43786804902,109937.43786804902,136394.34339878018,91401.96284709059,56265.09690689158,39040.96215577667,26456.905530731157,65497.86768650783,22488.369701121483,1594.0447398691329,0.0,0.8907011900652664,2.8197781559686934,0.0014959128612989448,371744.3944652738,1582331.9134323674,4.2565051067103035,1582331.9134323674,4.2565051067103035,0.85,0.09981654346575393,4.028046144702076,101325.0,128232.1202489807,1.265552630140446,1.0,0.0,4.028046144702681,1.2797834321803199,1.2800821906070035,3.147443577886957,22691.389215415977,2313.8777477952185,19287.68200223132,1966.7962048437867,0.85,0.8500000515229688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5250.223652871211,4632.441516551485,6.306026951795358,7.092522523894641,-0.547355455527101,7.639877979421742,4.312023735298263,3.5,1.2320067815137894,0.6,0.0002334323654385558,0.9829062091153088,0.00023749200409331313,198.78668739540507,0.0,0.0,0.0,0.0,8.155472475089054e-05,0.00015187764068766527,0.0006117701450383972,0.09981654346574736,0.07169347352171918,0.028123069944028183,0.0998165434670247,1.0,0.45751317858629814,0.0016162867045794531,0.44719110991721955,0.01032206866907859,0.0007729204622985226,0.4782075235220296,0.4782075235220296,5.551115123125783e-17,1.0,1.0,539287.6983122128,578.5732578321912,0.0995542746149384,0.09981654346574736,0.0716934735217239,0.028123069944030032,0.37409266785172957,0.37409266785172957,0.1467446022019416,0.0,16.151358609689453,2.8907700934454965,52.16306544056613,14.641325077161014,2.9223610010981815,46.35630314934207,26456.905530731157,22488.369701121483,0.85,1.1420306426747784,0.6365477464005932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2561882034764735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16525.65510862882,1594.0447398691329,0.37409266785172957,0.1467446022019416,6.112871287277225,4.312023735298263
69.0,-29.831527142243555,7.03244970311587,35.282566273864106,25.10150730321186,6.1205798344846745,-26.23631644470516,-39.705376723408676,2.5253691369462588,10.284271297658051,-3.827387428913288,40.63308732164344,41716.568968320695,32958.73849345251,32958.73849345251,74675.3074617732,76848.0177769831,76848.0177769831,32958.73849345251,109806.75627043561,109806.75627043561,109806.75627043561,136231.15414020992,91403.93533889827,56272.48653023585,39034.94312073602,26424.397869774322,65459.34099051034,22460.738189308173,1593.0997030769565,0.0,0.8905259607787553,2.822069885163655,0.0014959128612989448,371158.7671646831,1582011.7727116605,4.262358625654455,1582011.7727116605,4.262358625654455,0.85,0.09981880155638606,4.028046144702076,101325.0,128236.3904383105,1.2655947736324746,1.0,0.0,4.028046144702592,1.2799427953887956,1.2802415910179468,3.1470516957584156,22691.87890489242,2313.9276822250636,19288.10015495271,1966.8388445547369,0.85,0.8500001359867188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5239.325419980676,4632.441516551485,6.2906454269401095,7.03244970311587,-0.5993581366722793,7.6318078397881495,4.29711614319319,3.5,1.2277474694837684,0.6,0.0002334323654385558,0.9826299573324533,0.00023755877143442168,198.784477912606,0.0,0.0,0.0,0.0,8.152570186261511e-05,0.0001519066635759407,0.0006118870505716231,0.09981880155638405,0.07170148124826854,0.028117320308115507,0.0998188015570903,1.0,0.45730110541526775,0.0016162867045794531,0.44697639416530677,0.010324711249960978,0.0007725334843694538,0.47796809945947166,0.47796809945947166,5.551115123125783e-17,1.0,1.0,539251.4458729508,578.5851399439746,0.09960672838535567,0.09981880155638405,0.07170148124826999,0.02811732030811607,0.374089592603618,0.374089592603618,0.14669700968211458,0.0,15.757443333380479,2.9235022745618267,50.58739340990178,14.111658726571363,2.9807416933549007,44.19462000601072,26424.397869774322,22460.738189308173,0.85,1.140789172817962,0.6372897792290386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2564760323334385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16525.717127158623,1593.0997030769565,0.374089592603618,0.14669700968211458,6.112871287277225,4.29711614319319
70.0,-29.828936292860973,6.973631018974124,35.284633210674215,25.06955643128606,6.084277513235364,-26.23761491207602,-39.708320901822276,2.4929561324504084,9.760268396781385,-3.865970359888973,40.62535341523169,41739.28946074391,32808.24209700958,32808.24209700958,74547.53155775348,76865.63545231953,76865.63545231953,32808.24209700958,109673.8775493291,109673.8775493291,109673.8775493291,136065.36974545295,91405.80635046505,56279.46035888945,39029.273323972884,26391.49219612383,65420.76552009671,22432.768366705255,1592.0997030769565,0.0,0.8903631098312443,2.824075076526639,0.0014959128612989448,370606.36833378754,1581673.8917892897,4.267800089081986,1581673.8917892897,4.267800089081986,0.85,0.09980876981988276,4.028046144702076,101325.0,128240.4241712719,1.2656345834815879,1.0,0.0,4.02804614470021,1.2800933045553042,1.2803921353199952,3.146681675755965,22692.34340095318,2313.975047641466,19288.489570036174,1966.8785538421555,0.85,0.849999897728763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5228.612162919068,4632.441516551485,6.274751516221304,6.973631018974124,-0.6492893339254744,7.622920352899598,4.282481713131418,3.5,1.2235662037518336,0.6,0.0002334323654385558,0.9823653877449061,0.00023762275050673092,198.7823612826932,0.0,0.0,0.0,0.0,8.149861180203508e-05,0.0001519337536365207,0.0006119961705857023,0.0998087698198814,0.07170824909177453,0.028100520728106863,0.09980876982021819,1.0,0.4571414786150876,0.0016162867045794531,0.44681536737632266,0.010326111238764901,0.0007722384332248199,0.4777855506927226,0.4777855506927226,0.0,1.0,1.0,539213.1792077244,578.5976819496659,0.0996491430197026,0.0998087698198814,0.07170824909177552,0.02810052072810725,0.37408771200417884,0.37408771200417884,0.1465947869400197,0.0,15.341319157352018,2.9605445701932354,48.92811538660652,13.626238756670375,3.0390469415635266,42.21263135564874,26391.49219612383,22432.768366705255,0.85,1.1395087013289855,0.6380128561461413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2567580959609446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16525.77683185251,1592.0997030769565,0.37408771200417884,0.1465947869400197,6.112871287277225,4.282481713131418
71.0,-29.826453730521433,6.916065201651714,35.28628376041913,25.039137456938647,6.0497126081910455,-26.23883709648648,-39.71111417105419,2.4620959741560875,9.282364556408481,-3.9027081558227548,40.61735300878382,41760.94438103004,32657.89807868921,32657.89807868921,74418.84245971925,76882.4210832865,76882.4210832865,32657.89807868921,109540.31916197571,109540.31916197571,109540.31916197571,135899.35073309514,91407.59258561968,56286.11588336322,39023.86300250718,26359.031571119434,65382.89457362662,22405.17683545152,1591.0997030769565,0.0,0.890210083480881,2.825743814489045,0.0014959128612989448,370080.9857747775,1581324.4253165505,4.272914540599789,1581324.4253165505,4.272914540599789,0.85,0.09978786602238025,4.028046144702076,101325.0,128244.26721361365,1.2656725113606084,1.0,0.0,4.028046144704079,1.280236636007686,1.2805355002323187,3.1463293827172536,22692.786850479442,2314.0202669086225,19288.87284814812,1966.9176373326386,0.85,0.8500001773797383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5218.088333251006,4632.441516551485,6.25859433436277,6.916065201651714,-0.6974459351974307,7.613511136849144,4.268125492920518,3.5,1.2194644265487196,0.6,0.0002334323654385558,0.9821119481904713,0.0002376840704042466,198.78033316165246,0.0,0.0,0.0,0.0,8.14729179839343e-05,0.0001519594474546215,0.0006120996664706458,0.09978786602237844,0.07171413796809414,0.028073728054284288,0.09978786602278772,1.0,0.45703468097251304,0.0016162867045794531,0.4467083825850769,0.010326298387436131,0.0007720362186084603,0.4776604400822185,0.4776604400822185,5.551115123125783e-17,1.0,1.0,539173.5946487769,578.6106555858695,0.09968106837980571,0.09978786602237844,0.07171413796809545,0.0280737280542848,0.37408707042541217,0.37408707042541217,0.1464427374752038,0.0,14.916974221832504,3.001044734413199,47.238277195540945,13.18507271223126,3.0966374025349523,40.40970980039998,26359.031571119434,22405.17683545152,0.85,1.1382004872225013,0.6387136062629305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2570343435909632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16525.83435096373,1591.0997030769565,0.37408707042541217,0.1464427374752038,6.112871287277225,4.268125492920518
72.0,-29.824074410077245,6.859747890188553,35.28753850320697,25.010149587783985,6.016771106432534,-26.239989858278918,-39.71376878963781,2.4326865546342247,8.84551638956907,-3.937721776345572,40.609120833315465,41781.60542031467,32508.07737557936,32508.07737557936,74289.68279589403,76898.42815381248,76898.42815381248,32508.07737557936,109406.50552939184,109406.50552939184,109406.50552939184,135733.50819380596,91409.29932657289,56292.47659307509,39018.691926108666,26327.002664414107,65345.69459052278,22377.95226475199,1590.0997030769565,0.0,0.8900661981662554,2.8271191907609206,0.0014959128612989448,369580.8039717697,1580964.8958181802,4.277724597241099,1580964.8958181802,4.277724597241099,0.85,0.09975756253205063,4.028046144702076,101325.0,128247.9307562305,1.2657086677150802,1.0,0.0,4.028046144702533,1.280373259308614,1.2806721554272074,3.145993651005467,22693.210564829253,2314.06347374784,19289.231301996875,1966.9541894527567,0.85,0.850000102316594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5207.755940222688,4632.441516551485,6.242242867892401,6.859747890188553,-0.7439125765165566,7.60366046670511,4.254049189726547,3.5,1.2154426256361561,0.6,0.0002334323654385558,0.9818691145773932,0.00023774285388234004,198.7783894225731,0.0,0.0,0.0,0.0,8.144850648025288e-05,0.00015198385895830293,0.0006121979971339362,0.09975756253204832,0.07171924092203409,0.02803832161001423,0.09975756253252466,1.0,0.4569795463488645,0.0016162867045794531,0.4466542384450855,0.010325307903779,0.000771924833720939,0.47759152601690713,0.47759152601690713,0.0,1.0,1.0,539132.8641074453,578.6240044798933,0.09970242790840211,0.09975756253204832,0.07171924092203576,0.02803832161001488,0.3740876545354083,0.3740876545354083,0.14624786646335086,0.0,14.494551379797429,3.0441849652780775,45.55598680523741,12.783238165914668,3.1533838247256085,38.765091673886616,26327.002664414107,22377.95226475199,0.85,1.1368718820944084,0.6393933935836431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2573047767669474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16525.889787086173,1590.0997030769565,0.3740876545354083,0.14624786646335086,6.112871287277225,4.254049189726547
73.0,-29.821785490365972,6.8046714639284245,35.288417858661305,24.982482357323192,5.985327134558359,-26.24107434806745,-39.71628123018888,2.404615992260426,8.444076190539363,-3.9711454958822507,40.60069261742867,41801.30958166363,32359.171151215334,32359.171151215334,74160.48073287896,76913.7189651257,76913.7189651257,32359.171151215334,109272.89011634103,109272.89011634103,109272.89011634103,135568.27738146615,91410.93222609165,56298.52284263186,39013.78820384422,26295.38726512511,65309.17546896933,22351.079175356343,1589.0997030769565,0.0,0.8899306955926032,2.828251548788345,0.0014959128612989448,369103.8289929709,1580596.8684949537,4.282255409832267,1580596.8684949537,4.282255409832267,0.85,0.09971951237613388,4.028046144702076,101325.0,128251.42504352369,1.2657431536493826,1.0,0.0,4.028046144702578,1.2805036900666245,1.2808026166335633,3.145673203403652,22693.615947354698,2314.104811261205,19289.569548394444,1966.9886809863149,0.85,0.8499998234368177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5197.616303353214,4632.441516551485,6.225771442639772,6.8046714639284245,-0.7887848405280682,7.593456304456493,4.240253576104579,3.5,1.2115010217441655,0.6,0.0002334323654385558,0.9816355683947507,0.00023779941655973524,198.77651957046967,0.0,0.0,0.0,0.0,8.142540865401423e-05,0.00015200695678454156,0.0006122910362438677,0.09971950366955681,0.0717236487933672,0.02799585487618961,0.09971957355646782,1.0,0.456973488805955,0.0016162867045794531,0.4466502828755207,0.01032320593043431,0.0007718997665219604,0.47757601688792184,0.47757601688792184,5.551115123125783e-17,1.0,1.0,539091.1644195952,578.6376706499672,0.09971345483322662,0.09971950366955681,0.07172365505560518,0.027995857320528696,0.3740894063605673,0.3740894063605673,0.1460180695549871,0.0,14.081049525158107,3.0892964416535733,43.907127532030984,12.415221686421603,3.209188814430661,37.25591130688957,26295.38726512511,22351.079175356343,0.85,1.1355292759455398,0.6400526309128629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2575694116409966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.943237681386,1589.0997030769565,0.3740894063605673,0.1460180695549871,6.112871287277225,4.240253576104579
74.0,-29.81959921257435,6.750824546574722,35.28894214539964,24.955997429229342,5.955226566308159,-26.24211663453836,-39.71869678990913,2.377743988272125,8.072785424192773,-4.0031406902373705,40.592107781670805,41820.195796476306,32211.630082444342,32211.630082444342,74031.82587892064,76928.35761002873,76928.35761002873,32211.630082444342,109139.98769247308,109139.98769247308,109139.98769247308,135404.14575641777,91412.49939363396,56304.33758008142,39009.068681725046,26264.158063944684,65273.22674566973,22324.53435435298,1588.0997030769565,0.0,0.8898026649916493,2.8291844104223047,0.0014959128612989448,368647.6920602267,1580222.068737716,4.286537262464543,1580222.068737716,4.286537262464543,0.85,0.09967534986693617,4.028046144702076,101325.0,128254.78286871214,1.265776292807423,1.0,0.0,4.0280461447023574,1.2806285765835626,1.2809275323045741,3.145366438290815,22694.00501130432,2314.144484742937,19289.902793910893,1967.0226625719174,0.85,0.8499999354147592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5187.670006269285,4632.441516551485,6.209267367337682,6.750824546574722,-0.8321791610931717,7.583003707667894,4.226738433999755,3.5,1.2076395525713586,0.6,0.0002334323654385558,0.9814125510671825,0.00023785345437525,198.77473360090391,0.0,0.0,0.0,0.0,8.140320719972372e-05,0.00015202915823883206,0.0006123804647262293,0.09967534986693334,0.07172746259510973,0.02794788727182361,0.09967534986721412,1.0,0.4570128175168937,0.0016162867045794531,0.4466927341092347,0.010320083407659006,0.0007719545607796908,0.47760991821098236,0.47760991821098236,0.0,1.0,1.0,539048.6906745445,578.6515901377218,0.09971467857787486,0.09967534986693334,0.07172746259511177,0.027947887271824404,0.3740922407069048,0.3740922407069048,0.14576123855692508,0.0,13.680994383323537,3.1358574920840283,42.308116062962654,12.07592611443016,3.2640696294180884,35.86089182747287,26264.158063944684,22324.53435435298,0.85,1.1341836396012392,0.6406944758441973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2578282797849532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16525.994956559265,1588.0997030769565,0.3740922407069048,0.14576123855692508,6.112871287277225,4.226738433999755
