time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
75.0,-29.817503445244263,6.698193171266342,35.28913138914743,24.93059526840227,5.92635636282373,-26.24311746479368,-39.72101564342154,2.351970382373151,7.726265236265135,-4.0338284922478,40.58339656165232,41838.31364145619,32065.76503700555,32065.76503700555,73904.07867846174,76942.39861151103,76942.39861151103,32065.76503700555,109008.16364851658,109008.16364851658,109008.16364851658,135241.45977989567,91414.00321079847,56309.918240743646,39004.538855616476,26233.2961313791,65237.83498699557,22298.301711672233,1587.0997030769565,0.0,0.8896814224236306,2.82996839882952,0.0014959128612989448,368210.6091677175,1579841.8198922824,4.290592885042796,1579841.8198922824,4.290592885042796,0.85,0.09962661260076411,4.028046144702076,101325.0,128257.99532362088,1.2658079972723502,1.0,0.0,4.028046144703291,1.280748381230295,1.2810473649190448,3.1450722122582024,22694.37834793218,2314.1825544841695,19290.21938067214,1967.0549454372433,0.85,0.8499999023956427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5177.916777409431,4632.441516551485,6.192792664591339,6.698193171266342,-0.8741850644513054,7.572378235717648,4.213502399704603,3.5,1.2038578284870294,0.6,0.0002334323654385558,0.9811988178196693,0.00023790526568027054,198.7730215994301,0.0,0.0,0.0,0.0,8.138189983833458e-05,0.00015205046560022123,0.0006124662917611267,0.0996266126007595,0.07173075244659594,0.02789586015416357,0.0996266126019821,1.0,0.45709301775187233,0.0016162867045794531,0.4467769711980733,0.010316046553799018,0.0007720812905896077,0.47768832621220997,0.47768832621220997,0.0,1.0,1.0,539005.5925056423,578.665713887313,0.09970681283574272,0.0996266126007595,0.07173075244659925,0.027895860154164863,0.3740960590853286,0.3740960590853286,0.14548470514770667,0.0,13.296852089058177,3.1834146434171657,40.76777746961409,11.760093728512913,3.317917930069484,34.558870466210806,26233.2961313791,22298.301711672233,0.85,1.1328407617020657,0.6413197747870724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2580814305408687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16526.04469547468,1587.0997030769565,0.3740960590853286,0.14548470514770667,6.112871287277225,4.213502399704603
76.0,-29.815494785556695,6.646760699778835,35.289005305122366,24.906167259346716,5.898593788231942,-26.244085928067094,-39.723250398505456,2.3271849307423507,7.400108267855387,-4.063338716928146,40.574590375288246,41855.729505764735,31921.896578500797,31921.896578500797,73777.62608426553,76955.89923438017,76955.89923438017,31921.896578500797,108877.79581288097,108877.79581288097,108877.79581288097,135080.57421943927,91415.45036586345,56315.28063724813,39000.188587350356,26202.778406558307,65202.96699390866,22272.36164557456,1586.0997030769565,0.0,0.8895662327510461,2.83064177567582,0.0014959128612989448,367790.6816661995,1579457.4959892782,4.294446745724696,1579457.4959892782,4.294446745724696,0.85,0.09957463667911426,4.028046144702076,101325.0,128261.09174955114,1.2658385566202925,1.0,0.0,4.028046144702646,1.2808636137387954,1.2811626243279426,3.1447892667856747,22694.737617665687,2314.2191898013784,19290.52677255687,1967.086290686103,0.85,0.8499999910790348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5168.355739414554,4632.441516551485,6.176412419729597,6.646760699778835,-0.914899503580386,7.561660203359221,4.200543309064199,3.5,1.2001552311611996,0.6,0.0002334323654385558,0.9809940152213252,0.0002379549332784567,198.77138078258372,0.0,0.0,0.0,0.0,8.136137011483103e-05,0.00015207099532372478,0.000612548986434737,0.09957463667911179,0.07173359188965779,0.027841044789454,0.09957463667986112,1.0,0.45720915386174865,0.0016162867045794531,0.44689794297820973,0.010311210883538922,0.0007722712897956849,0.4778058791225562,0.4778058791225562,5.551115123125783e-17,1.0,1.0,538962.0253839579,578.6799909348472,0.09969077278899059,0.09957463667911179,0.07173359188965957,0.027841044789454695,0.3741007561602433,0.3741007561602433,0.14519490328971077,0.0,12.929654649529994,3.2316158156212964,39.28962745920353,11.463446984783559,3.370770934622783,33.33233187888163,26202.778406558307,22272.36164557456,0.85,1.1315071918607313,0.6419298298139554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.258328925561847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16526.092694039773,1586.0997030769565,0.3741007561602433,0.14519490328971077,6.112871287277225,4.200543309064199
77.0,-29.813562978971156,6.596508618815042,35.28858314424787,24.88262685891243,5.871840257747704,-26.24502275711804,-39.7254049667157,2.303300035895012,7.090441541166683,-4.0917737338547955,40.56571461196511,41872.50105239581,31780.249715651087,31780.249715651087,73652.7507680469,76968.90828361796,76968.90828361796,31780.249715651087,108749.15799926905,108749.15799926905,108749.15799926905,134921.7451807224,91416.84517956438,56320.43794834395,38996.00803468937,26172.58718145337,65168.59521614274,22246.699104235366,1585.0997030769565,0.0,0.8894565148372031,2.8312398701010326,0.0014959128612989448,367386.4095459123,1579070.2070544555,4.298118182994788,1579070.2070544555,4.298118182994788,0.85,0.09952054796547606,4.028046144702076,101325.0,128264.06969675486,1.2658679466741165,1.0,0.0,4.028046144703533,1.2809746790000356,1.281273715516759,3.144516601878876,22695.08389316771,2314.2545000757355,19290.823150805987,1967.1165128566827,0.85,0.8500000811459187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5158.985384278607,4632.441516551485,6.160174404156602,6.596508618815042,-0.9544011173970608,7.550909736212103,4.1878581687842455,3.5,1.1965309053669273,0.6,0.0002334323654385558,0.9807970920532599,0.00023800270956133687,198.7698027703998,0.0,0.0,0.0,0.0,8.134158156615501e-05,0.0001520907838724008,0.0006126286956219406,0.09952054223299156,0.07173603550133358,0.02778450673165799,0.09952060701559268,1.0,0.4573561514634311,0.0016162867045794531,0.4470504582713652,0.010305693192065937,0.0007725156380384828,0.47795705789678333,0.47795705789678333,0.0,1.0,1.0,538918.1149440089,578.694380098873,0.0996675455671647,0.09952054223299156,0.0717360396334026,0.027784508332073462,0.3741062269677177,0.3741062269677177,0.14489723255432888,0.0,12.579379749671205,3.2801729220680613,37.87338062009371,11.182215275021463,3.4226459258094906,32.16604760444926,26172.58718145337,22246.699104235366,0.85,1.1301877925059611,0.6425257582048306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2585708392046375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.139017407342,1585.0997030769565,0.3741062269677177,0.14489723255432888,6.112871287277225,4.1878581687842455
78.0,-29.8117123824297,6.547416596470242,35.28788365922635,24.859892797563248,5.8460047526618855,-26.245940764223587,-39.727500128187216,2.2802331344549804,6.794308589256161,-4.119237445217306,40.55679391620214,41888.696903191,31641.04268137652,31641.04268137652,73529.73958456752,76981.46518325638,76981.46518325638,31641.04268137652,108622.5078646329,108622.5078646329,108622.5078646329,134765.21041886008,91418.19284285473,56325.42456278623,38991.964755631656,26142.702554227173,65134.66730985883,22221.297171093098,1584.0997030769565,0.0,0.8893516796874112,2.831786766748755,0.0014959128612989448,366996.2777004799,1578681.0298163034,4.30162681678403,1578681.0298163034,4.30162681678403,0.85,0.09946525220334587,4.028046144702076,101325.0,128266.9499324147,1.2658963723899799,1.0,0.0,4.028046144702121,1.2810819588593723,1.2813810204199907,3.1442532750117707,22695.418463140828,2314.288616718332,19291.101636743508,1967.1449105192403,0.85,0.8499998212447062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5149.8037442395525,4632.441516551485,6.144125922617814,6.547416596470242,-0.9927705408883543,7.540187137358597,4.175443392193132,3.5,1.1929838263408947,0.6,0.0002334323654385558,0.9806084872102406,0.00023804848569346346,198.76829111880915,0.0,0.0,0.0,0.0,8.132234290320925e-05,0.00015211002253534653,0.0006127061898440484,0.09946524696763841,0.07173813813441303,0.02772710883322538,0.09946530892692343,1.0,0.4575290571169355,0.0016162867045794531,0.44722944977176926,0.01029960734516623,0.000772805628266709,0.4781364754638551,0.4781364754638551,5.551115123125783e-17,1.0,1.0,538873.9831252409,578.7088414131249,0.09963815785685029,0.09946524696763841,0.07173814191060536,0.027727110292740505,0.3741123704886988,0.3741123704886988,0.14459603674275684,0.0,12.245368948050498,3.328863787766693,36.51647396065357,10.913546034473484,3.473581108078122,31.048471440060382,26142.702554227173,22221.297171093098,0.85,1.1288879274499344,0.6431090943309492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2588072547949998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.18386810642,1584.0997030769565,0.3741123704886988,0.14459603674275684,6.112871287277225,4.175443392193132
79.0,-29.809946855224855,6.499463265069394,35.28692496643767,24.83789421329277,5.82100825898621,-26.24685134368241,-39.72954883994532,2.25791274744374,6.509244514620093,-4.14580496914923,40.54784702229728,41904.35544173682,31504.39976810172,31504.39976810172,73408.75520983853,76993.60282640583,76993.60282640583,31504.39976810172,108498.00259450755,108498.00259450755,108498.00259450755,134611.1134355121,91419.49574187596,56330.24835720707,38988.052649632096,26113.11084100455,65101.163490636645,22196.144214853866,1583.0997030769565,0.0,0.8892512998899607,2.832304019382128,0.0014959128612989448,366619.18568388355,1578290.7824410526,4.304986874860198,1578290.7824410526,4.304986874860198,0.85,0.09940945447005893,4.028046144702076,101325.0,128269.74041821218,1.2659239123435695,1.0,0.0,4.028046144702523,1.2811857839268135,1.281484869724825,3.1439984701954624,22695.7419199669,2314.321600135306,19291.38015660107,1967.1733116406797,0.85,0.8499999790546264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5140.808399724054,4632.441516551485,6.1282968199695596,6.499463265069394,-1.030068720458222,7.529531985527616,4.163294813150476,3.5,1.1895128037572789,0.6,0.0002334323654385558,0.9804285887360891,0.00023809216512085096,198.76684897716044,0.0,0.0,0.0,0.0,8.130353482876244e-05,0.00015212883060979337,0.0006127819496358133,0.09940945447005634,0.07173993663252501,0.02766951783753133,0.09940945447030773,1.0,0.4577231907177415,0.0016162867045794531,0.4474301310891083,0.010293059628633215,0.0007731330269322738,0.4783390377101677,0.4783390377101677,5.551115123125783e-17,1.0,1.0,538829.7226193834,578.7233444992941,0.09960358807086492,0.09940945447005634,0.07173993663252688,0.02766951783753205,0.37411909266661736,0.37411909266661736,0.14429467667657325,0.0,11.926547937648593,3.377505620009572,35.21491477490031,10.655049483769346,3.5236032674282,29.97006000850172,26113.11084100455,22196.144214853866,0.85,1.1276104953238932,0.643680591787946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2590382643689129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16526.227156291166,1583.0997030769565,0.37411909266661736,0.14429467667657325,6.112871287277225,4.163294813150476
80.0,-29.808257046257953,6.452626870842155,35.28572442994093,24.816592793818586,5.7968066760153345,-26.247750673922173,-39.731546806264646,2.2363003036796125,6.233237467922095,-4.17152653820059,40.53888751848942,41919.496514573446,31370.367307268687,31370.367307268687,73289.86382184213,77005.34464804127,77005.34464804127,31370.367307268687,108375.71195530996,108375.71195530996,108375.71195530996,134459.51571064815,91420.75492423923,56334.90679077175,38984.275703852756,26083.8037553382,65068.07945919095,22171.233192037467,1582.0997030769565,0.0,0.8891550883423519,2.832810603796907,0.0014959128612989448,366254.39042364206,1577900.0580884058,4.308207899605702,1577900.0580884058,4.308207899605702,0.85,0.09935367875422989,4.028046144702076,101325.0,128272.43541950955,1.2659505099384116,1.0,0.0,4.028046144700898,1.2812863319775913,1.281585441247994,3.1437517471095004,22696.054523725157,2314.3534768473596,19291.648053371962,1967.200629508748,0.85,0.8500000752644288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5131.996650104421,4632.441516551485,6.112702218274129,6.452626870842155,-1.0663393295098742,7.518966200352029,4.151407919172004,3.5,1.1861165483348584,0.6,0.0002334323654385558,0.9802564389200092,0.00023813397818201357,198.7654687042995,0.0,0.0,0.0,0.0,8.128519649269252e-05,0.00015214716894586326,0.0006128558172997199,0.09935367875422768,0.07174145260841597,0.027612226145811707,0.09935367875465397,1.0,0.45793427331426506,0.0016162867045794531,0.4476481271090294,0.01028614620523566,0.0007734903008459146,0.47856008383560367,0.47856008383560367,0.0,1.0,1.0,538785.4006536156,578.7378673261534,0.09956476135075348,0.09935367875422768,0.07174145260841756,0.02761222614581232,0.37412630725596685,0.37412630725596685,0.14399563834899778,0.0,11.621609466288419,3.425944616876052,33.96394525729323,10.404764006122662,3.5727197124535337,28.92311980640693,26083.8037553382,22171.233192037467,0.85,1.1263566472375701,0.6442405686933528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2592639649936268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16526.26880194009,1582.0997030769565,0.37412630725596685,0.14399563834899778,6.112871287277225,4.151407919172004
81.0,-29.806641261595825,6.406879199049246,35.284301379261294,24.795732471998804,5.773111957950205,-26.248665939534582,-39.73353576203806,2.2151366358889595,5.967128491197627,-4.1967067636228235,40.530007592356036,41934.300442062246,31239.720615149068,31239.720615149068,73174.02105721131,77016.82018737639,77016.82018737639,31239.720615149068,108256.54080252546,108256.54080252546,108256.54080252546,134311.89711002776,91421.98300876889,56339.46326345449,38980.577494793775,26055.35630750229,65035.933802296066,22147.052861376946,1581.1382877209958,0.0,0.889061208896469,2.8332599679813923,0.0014959128612989448,365897.54849782714,1577512.8762372134,4.31135131326681,1577512.8762372134,4.31135131326681,0.85,0.09929856860927368,4.028046144702076,101325.0,128275.08053502737,1.2659766151988885,1.0,0.0,4.0280461447036595,1.2813848074730954,1.2816839397320625,3.143510147155113,22696.35940715636,2314.384566305146,19291.90970681255,1967.2273107343026,0.85,0.850000185524452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5123.365656898578,4632.441516551485,6.097499711558745,6.406879199049246,-1.1018081693289914,7.508687368378238,4.139778045688569,3.5,1.1827937273395912,0.6,0.0002334323654385558,0.9800918608492358,0.00023817396589365607,198.76414891403542,0.0,0.0,0.0,0.0,8.1266944657744e-05,0.00015216542078081178,0.000612929336533118,0.0992985686092715,0.07174290932208444,0.027555659287187066,0.09929856860968707,1.0,0.45815824953652495,0.0016162867045794531,0.4478792704974854,0.010278979039039616,0.0007738704469732449,0.4787952810479876,0.4787952810479876,0.0,1.0,1.0,538741.4732622175,578.7522604710216,0.09952254483153358,0.0992985686092715,0.071742909322086,0.027555659287187673,0.374133935897003,0.374133935897003,0.14370065881271918,0.0,11.329809387221303,3.4740997243974334,32.760893249591845,10.16383525482047,3.620673952765401,27.912611644783397,26055.35630750229,22147.052861376946,0.85,1.1251321658524096,0.6447866277977817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2594844557103888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16526.308989551217,1581.1382877209958,0.374133935897003,0.14370065881271918,6.112871287277225,4.139778045688569
82.0,-29.805094149769637,6.362169310579933,35.282684416141805,24.774474219325953,5.748981106464236,-26.249686717269388,-39.73564220415426,2.1935736739778084,5.717859671679548,-4.22234325469869,40.52151556731329,41949.31413933843,31115.186616321425,31115.186616321425,73064.50075565986,77028.45045270529,77028.45045270529,31115.186616321425,108143.63706902672,108143.63706902672,108143.63706902672,134173.62174503258,91423.21666813924,56344.080354828526,38976.81812590079,26029.984676005868,65006.802801906655,22125.486974604988,1580.3623016557128,0.0,0.8889635927503077,2.833447337687255,0.0014959128612989448,365534.52072136675,1577142.6747694965,4.3146203309528,1577142.6747694965,4.3146203309528,0.85,0.09924544431439927,4.028046144702076,101325.0,128277.76384434514,1.2660030974028635,1.0,0.0,4.028046144701385,1.281485156471361,1.2817843121562518,3.143263988943516,22696.665674593736,2314.415796892286,19292.163814183976,1967.253222474951,0.85,0.8499999114750718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5114.911080822545,4632.441516551485,6.0832311890977575,6.362169310579933,-1.1371998447392078,7.49936915531914,4.128398542815779,3.5,1.1795424408045083,0.6,0.0002334323654385558,0.9799343054830284,0.00023821225987541328,198.76288523290626,0.0,0.0,0.0,0.0,8.124761882938611e-05,0.0001521847466091697,0.0006130071818615284,0.09924543981917092,0.07174507928410746,0.027500360535063457,0.0992455007379694,1.0,0.45839055480928836,0.0016162867045794531,0.44811881696623557,0.010271737843052837,0.0007742659351099442,0.47903997039399204,0.47903997039399204,0.0,1.0,1.0,538699.4655946217,578.7660242376588,0.09947774958716428,0.09924543981917092,0.07174508253373425,0.027500361780665013,0.37414191084943277,0.37414191084943277,0.1434109993254006,0.0,11.05240861316247,3.521926460086206,31.61070671840855,9.94020292637822,3.6662937831517297,26.971925479749927,26029.984676005868,22125.486974604988,0.85,1.123951611315314,0.6453065268748773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2596998661399637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.34775053574,1580.3623016557128,0.37414191084943277,0.1434109993254006,6.112871287277225,4.128398542815779
83.0,-29.8036198582255,6.318478931278657,35.28088621378286,24.753896227944665,5.725625407916233,-26.25069542085334,-39.73770149806512,2.1727009705319564,5.47256624680324,-4.247157151506411,40.513005176453134,41963.83729897536,30992.8455161544,30992.8455161544,72956.68281512977,77039.6966437445,77039.6966437445,30992.8455161544,108032.54215989889,108032.54215989889,108032.54215989889,134037.05515160353,91424.40996518891,56348.550620370544,38973.177049798185,26004.51299170464,64977.69004150282,22103.836042948944,1579.563507842155,0.0,0.8888700642213577,2.833683961901374,0.0014959128612989448,365183.41040248994,1576771.738518271,4.317752925250407,1576771.738518271,4.317752925250407,0.85,0.09919313156254692,4.028046144702076,101325.0,128280.36686873637,1.2660287872562188,1.0,0.0,4.028046144703006,1.2815823081393745,1.2818814865037895,3.143025710576537,22696.96192170879,2314.446005690913,19292.420580648493,1967.2794053676325,0.85,0.8500001298498024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5106.623415245758,4632.441516551485,6.069146478204298,6.318478931278657,-1.171619647734627,7.490098579013283,4.117255858459284,3.5,1.1763588167026526,0.6,0.0002334323654385558,0.9797841914402906,0.00023824875669345956,198.76168104634377,0.0,0.0,0.0,0.0,8.122872967527562e-05,0.0001522036357632802,0.0006130832682459198,0.09919312743466724,0.07174693191220527,0.027446195522461976,0.09919318374011046,1.0,0.45862872306406516,0.0016162867045794531,0.44836435443306855,0.010264368630996624,0.0007746717165234124,0.4792910282120874,0.4792910282120874,0.0,1.0,1.0,538657.3679072506,578.7798171401523,0.0994312998173253,0.09919312743466724,0.07174693489792414,0.027446196664622783,0.374150175033158,0.374150175033158,0.14312800101482034,0.0,10.78663928097626,3.5689003382577766,30.504383528291896,9.719723398309668,3.7113090132033335,26.042562170778865,26004.51299170464,22103.836042948944,0.85,1.122795882225585,0.645819161502541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2599104331118545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.38518963394,1579.563507842155,0.374150175033158,0.14312800101482034,6.112871287277225,4.117255858459284
84.0,-29.802216709765887,6.275782510058469,35.27892216694081,24.73371117319914,5.702722013771658,-26.251722925730878,-39.73975597238166,2.1522282297487676,5.233334371116598,-4.271482815275305,40.504580739809114,41978.0524126372,30873.570546422,30873.570546422,72851.6229590592,77050.70235795047,77050.70235795047,30873.570546422,107924.27290437248,107924.27290437248,107924.27290437248,133903.94811180123,91425.57470123631,56352.92475597195,38969.61105029374,25979.67520742876,64949.2862577225,22082.723926314447,1578.790529990883,0.0,0.8887785904853774,2.8339042346128203,0.0014959128612989448,364839.46521553217,1576404.6136157706,4.320817137160574,1576404.6136157706,4.320817137160574,0.85,0.09914209504020172,4.028046144702076,101325.0,128282.91349324505,1.2660539204860108,1.0,0.0,4.028046144702783,1.2816776124983533,1.2819768131110485,3.1427919980987036,22697.25107828882,2314.4754914561877,19292.666248146794,1967.3044564807344,0.85,0.8500001247552528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5098.50037924456,4632.441516551485,6.05542183974428,6.275782510058469,-1.2053136092799552,7.481096119338424,4.106346209554366,3.5,1.1732417741583903,0.6,0.0002334323654385558,0.9796413443072653,0.00023828349711355133,198.76053498229172,0.0,0.0,0.0,0.0,8.120988877490228e-05,0.00015222247666365352,0.0006131591602620312,0.09914209109895773,0.0717487171079182,0.027393373991039523,0.09914214549464302,1.0,0.45887030462575107,0.0016162867045794531,0.44861335294761473,0.010256951678136332,0.0007750836457429984,0.4795458896908206,0.4795458896908206,0.0,1.0,1.0,538615.6962218786,578.7934701132444,0.09938367660188234,0.09914209109895773,0.07174871996018177,0.02739337508001994,0.3741586507463873,0.3741586507463873,0.14285222589730134,0.0,10.531411481445389,3.615124834616438,29.437606631961557,9.504817186391904,3.7553788365682976,25.134741020349963,25979.67520742876,22082.723926314447,0.85,1.1216693385971905,0.6463204575653976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2601162398238626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.421221469547,1578.790529990883,0.3741586507463873,0.14285222589730134,6.112871287277225,4.106346209554366
85.0,-29.800883088493567,6.234056906401991,35.27680594259864,24.713973083440237,5.6803314094318536,-26.252761724790968,-39.74179703565312,2.1322100457420325,4.999054658815226,-4.295261301027693,40.49622268275755,41991.930074561635,30757.072438778847,30757.072438778847,72749.00251334049,77061.44166326351,77061.44166326351,30757.072438778847,107818.51410204236,107818.51410204236,107818.51410204236,133773.786185024,91426.7087962581,56357.19720760812,38966.12398738886,25955.27208298163,64921.396070370494,22061.981270534387,1578.030554672605,0.0,0.8886895411077604,2.8341288871973154,0.0014959128612989448,364503.502252205,1576040.4452671972,4.323800554807051,1576040.4452671972,4.323800554807051,0.85,0.09909229989786293,4.028046144702076,101325.0,128285.40494274528,1.266078509180807,1.0,0.0,4.028046144702209,1.2817708145192177,1.2820700368894138,3.1425634747448705,22697.53262794864,2314.5042015314752,19292.89986187538,1967.3282784513958,0.85,0.8499998734716671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5090.538012242419,4632.441516551485,6.0420082051857875,6.234056906401991,-1.2382492352087664,7.472306141610757,4.095663587371741,3.5,1.170189596391926,0.6,0.0002334323654385558,0.9795055961941064,0.00023831652044211193,198.7594457189284,0.0,0.0,0.0,0.0,8.11911748631114e-05,0.00015224119057544438,0.0006132345407622727,0.09909229616768306,0.0717503764936097,0.027341919674073362,0.0990923480612633,1.0,0.45911337510832606,0.0016162867045794531,0.44886385186461575,0.010249523243710337,0.0007754982927155945,0.47980243264908495,0.47980243264908495,5.551115123125783e-17,1.0,1.0,538574.3536898929,578.8070148972354,0.09933537038043448,0.09909229616768306,0.07175037919454465,0.027341920703318284,0.374167281536642,0.374167281536642,0.14258389092726095,0.0,10.285449199720688,3.660565083154495,28.405787560373767,9.294315959842947,3.798636405602622,24.243781603304285,25955.27208298163,22061.981270534387,0.85,1.1205705193783169,0.6468118773823835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2603174038874807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.45587721508,1578.030554672605,0.374167281536642,0.14258389092726095,6.112871287277225,4.095663587371741
86.0,-29.79961730491316,6.193279090651085,35.27455060900532,24.69465803531932,5.658426410623632,-26.25381301668925,-39.743820985872276,2.112622122400884,4.769682810624033,-4.318525987558611,40.48794086217029,42005.46215922165,30643.337890109542,30643.337890109542,72648.80004933118,77071.92754889814,77071.92754889814,30643.337890109542,107715.26543900768,107715.26543900768,107715.26543900768,133646.6038685821,91427.81354617624,56361.34815650437,38962.73932185764,25931.338429574444,64894.07775143208,22041.637665138278,1577.286115256664,0.0,0.8886027195359977,2.834354385285584,0.0014959128612989448,364175.0335344592,1575679.6613120434,4.326709730811211,1575679.6613120434,4.326709730811211,0.8500000000000001,0.09904375835884699,4.028046144702076,101325.0,128287.84049344776,1.2661025461973625,1.0,0.0,4.028046144703598,1.2818620264253682,1.2821612700884837,3.142339863155775,22697.806892412962,2314.5321687235664,19293.136855970886,1967.3524451235526,0.85,0.8500000439434467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5082.7328384062475,4632.441516551485,6.028909813744634,6.193279090651085,-1.2704591745729772,7.4637382652240625,4.085202667785467,3.5,1.1672007622244192,0.6,0.0002334323654385558,0.9793767719886162,0.0002383478678635326,198.7584118744772,0.0,0.0,0.0,0.0,8.117262179236785e-05,0.00015225974364618794,0.0006133092733873537,0.09904375481805497,0.07175192701767595,0.027291827800379018,0.09904380446461239,1.0,0.4593563826660759,0.0016162867045794531,0.4491142633878039,0.010242119278271986,0.0007759129357162269,0.4800589731498869,0.4800589731498869,0.0,1.0,1.0,538533.3890469624,578.820435534094,0.09928676591660024,0.09904375481805497,0.07175192958279104,0.027291828776055953,0.37417601962714686,0.37417601962714686,0.14232291766530697,0.0,10.047761162775998,3.705228108325059,27.405327205948197,9.08820879818262,3.841086593164448,23.369782530939915,25931.338429574444,22041.637665138278,0.85,1.1194981509345507,0.6472926900990541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2605140317016783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.489186870913,1577.286115256664,0.37417601962714686,0.14232291766530697,6.112871287277225,4.085202667785467
87.0,-29.798433152178923,6.153426754649954,35.27216840239726,24.675752024073176,5.636992797663525,-26.254890639339592,-39.745852584578074,2.0934502848350696,4.545095511025238,-4.341284311293709,40.479737152026736,42018.69539455338,30532.280320137037,30532.280320137037,72550.97571469042,77082.16106888649,77082.16106888649,30532.280320137037,107614.44138902353,107614.44138902353,107614.44138902353,133522.29782815985,91428.88982366827,56365.424149379105,38959.40630476574,25907.856439136307,64867.26274390204,22021.67797326586,1576.556232284474,0.0,0.8885180869368138,2.834581228082968,0.0014959128612989448,363853.9386792973,1575322.3416356428,4.3295459363548074,1575322.3416356428,4.3295459363548074,0.85,0.09899642179487134,4.028046144702076,101325.0,128290.22476646834,1.2661260771425447,1.0,0.0,4.028046144703044,1.281951313383975,1.2822505778906417,3.1421210015138694,22698.074088332116,2314.559415124647,19293.36451839508,1967.3756602300562,0.85,0.8500000679931159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5075.081354455306,4632.441516551485,6.016116430002329,6.153426754649954,-1.301957453441334,7.455384208091288,4.074958121544614,3.5,1.1642737490127468,0.6,0.0002334323654385558,0.9792562722504681,0.0002383771971172526,198.75744471276985,0.0,0.0,0.0,0.0,8.115400255115376e-05,0.00015227836288740203,0.0006133842725501434,0.098996418435036,0.0717533670581766,0.02724305137685939,0.09899646591581168,1.0,0.45959813449740394,0.0016162867045794531,0.4493633686237126,0.010234765873691305,0.0007763254732875438,0.4803142110171218,0.4803142110171218,0.0,1.0,1.0,538492.8115402812,578.8337290038563,0.09923817362620267,0.098996418435036,0.07175336949341088,0.02724305230146045,0.37418482669979986,0.37418482669979986,0.14206904831928222,0.0,9.817518466354386,3.749114238977654,26.433270876836218,8.88637982231893,3.882750509186792,22.51240935879838,25907.856439136307,22021.67797326586,0.85,1.1184528627502583,0.6477642745685831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260706229278129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.521181965687,1576.556232284474,0.37418482669979986,0.14206904831928222,6.112871287277225,4.074958121544614
88.0,-29.7973039265487,6.114478202760527,35.269670823273124,24.65725092859941,5.616023619982688,-26.255971172149493,-39.74786197124047,2.074690865583414,4.325342433800245,-4.3635469868512375,40.47161466562115,42031.61381092381,30423.82622673128,30423.82622673128,72455.44003765509,77092.15347524226,77092.15347524226,30423.82622673128,107515.97970197354,107515.97970197354,107515.97970197354,133400.7958182894,91429.9355884407,56369.39592412204,38956.15518257629,25884.81611631584,64840.971298892124,22002.093698868463,1575.840441721106,0.0,0.8884355833805146,2.8348073230806414,0.0014959128612989448,363540.05173743394,1574968.6200497963,4.332311151199687,1574968.6200497963,4.332311151199687,0.85,0.0989502231633368,4.028046144702076,101325.0,128292.55486665005,1.2661490734433758,1.0,0.0,4.028046144700208,1.282038691671411,1.2823379765760599,3.1419068479521925,22698.333709184226,2314.585889083859,19293.586535411094,1967.3982996651348,0.85,0.8500001269963046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5067.5801681218545,4632.441516551485,6.003620114017248,6.114478202760527,-1.3327601611840856,7.447238363944612,4.064924798668691,3.5,1.1614070853339116,0.6,0.0002334323654385558,0.979141376808906,0.00023840516902607988,198.7565224217725,0.0,0.0,0.0,0.0,8.113559076292042e-05,0.0001522967746756354,0.0006134584360827539,0.09895022316333342,0.07175469918992895,0.02719552397340447,0.09895022316402212,1.0,0.4598377434181916,0.0016162867045794531,0.449610260568751,0.010227482849440615,0.0007767343456784508,0.48056718122949094,0.48056718122949094,0.0,1.0,1.0,538452.6365463273,578.8468902788532,0.09918983208412448,0.09895022316333342,0.07175469918993141,0.0271955239734054,0.3741936716019207,0.3741936716019207,0.1418219183099669,0.0,9.594071512238372,3.7922387832557547,25.48730060224017,8.688889420651492,3.9236972556812475,21.67186150598951,25884.81611631584,22002.093698868463,0.85,1.1174329839024646,0.6482261596171056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260894099357912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16526.5515839153,1575.840441721106,0.3741936716019207,0.1418219183099669,6.112871287277225,4.064924798668691
89.0,-29.79623223139082,6.076412684593243,35.267068608954766,24.639159987587504,5.595523672094397,-26.25705672226765,-39.74985316218806,2.0563481629709077,4.110315588722813,-4.385309496646297,40.463573877810944,42044.22384347932,30317.862180074586,30317.862180074586,72362.0860235539,77101.90681295613,77101.90681295613,30317.862180074586,107419.76899303072,107419.76899303072,107419.76899303072,133281.9853132087,91430.95489440045,56373.27192492247,38952.98107719776,25862.216320177955,64815.19739737571,21982.883872151262,1575.1385687516465,0.0,0.8883552344650959,2.835034377330475,0.0014959128612989448,363233.42205069505,1574618.5154214934,4.335004489762317,1574618.5154214934,4.335004489762317,0.85,0.09890508694071222,4.028046144702076,101325.0,128294.83691836326,1.266171595542692,1.0,0.0,4.028046144702169,1.2821241404796093,1.282423445331814,3.141697451539512,22698.586761389473,2314.6116932275013,19293.803079924255,1967.420381060225,0.85,0.8500001908816284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5060.225975634778,4632.441516551485,5.991404796160587,6.076412684593243,-1.362872210775846,7.439284895369089,4.055097696773131,3.5,1.15859934193518,0.6,0.0002334323654385558,0.9790323483763117,0.00023843171865127295,198.75564712649918,0.0,0.0,0.0,0.0,8.111734950918135e-05,0.00015231501592937445,0.000613531912694552,0.09890508392032656,0.07175591774699967,0.027149166173326886,0.09890512737952616,1.0,0.4600745667775803,0.0016162867045794531,0.4498542827208037,0.010220284056776613,0.0007771384202992128,0.4808171830513318,0.4808171830513318,0.0,1.0,1.0,538412.8663909201,578.8599186070371,0.09914191030010401,0.09890508392032656,0.07175591993829754,0.027149167002414678,0.37420252982212954,0.37420252982212954,0.14158111428644038,0.0,9.376873425468432,3.8346087061076446,24.565502435370888,8.495625085369113,3.9639284289502257,20.847864612391902,25862.216320177955,21982.883872151262,0.85,1.1164370229393725,0.6486784817719561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2610777419185661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.580924963688,1575.1385687516465,0.37420252982212954,0.14158111428644038,6.112871287277225,4.055097696773131
90.0,-29.795236611606196,6.039209677643534,35.26437191319459,24.621455696783983,5.575468978427549,-26.258166132336438,-39.75184407373888,2.0383984991576347,3.9002331291245014,-4.40659603660281,40.45561953155643,42056.52463118443,30214.36083396512,30214.36083396512,72270.88546514955,77111.42288630156,77111.42288630156,30214.36083396512,107325.78372026669,107325.78372026669,107325.78372026669,133165.83926483418,91431.94834039752,56377.05008527968,38949.886950130924,25840.055544567513,64789.942494698436,21964.047212882386,1574.4509094299135,0.0,0.8882769063853547,2.8352565609404055,0.0014959128612989448,362933.6949526527,1574272.2324136926,4.337630411028846,1574272.2324136926,4.337630411028846,0.85,0.09886093980490357,4.028046144702076,101325.0,128297.06012044582,1.2661935368413109,1.0,0.0,4.0280461447007045,1.2822077693586391,1.2825070937335472,3.141492541974618,22698.83339361795,2314.6368427157036,19294.010991564697,1967.4415821472876,0.85,0.8500001148512522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5053.015638756497,4632.441516551485,5.979471071140523,6.039209677643534,-1.392318748856157,7.431528426499691,4.045472062463935,3.5,1.1558491607039814,0.6,0.0002334323654385558,0.9789310711732218,0.00023845638606484682,198.75483397186096,0.0,0.0,0.0,0.0,8.109911460531283e-05,0.00015233325083324295,0.0006136053637287786,0.09886093693828935,0.07175703502739736,0.027103901910891987,0.09886097863859104,1.0,0.460308180688665,0.0016162867045794531,0.45009500093773785,0.010213179750927179,0.0007775369580722069,0.481063759213757,0.481063759213757,5.551115123125783e-17,1.0,1.0,538373.5245096136,578.8728063212388,0.09909455371598844,0.09886093693828935,0.07175703710809621,0.027103902696807358,0.3742113816661385,0.3742113816661385,0.14134620684589727,0.0,9.165549028893622,3.8762398108204934,23.666577402031066,8.306829165727322,4.003442019097406,20.04148889941706,25840.055544567513,21964.047212882386,0.85,1.1154645718517693,0.6491211909105459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2612572525986974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.6091511258,1574.4509094299135,0.3742113816661385,0.14134620684589727,6.112871287277225,4.045472062463935
91.0,-29.794300844950516,6.002849487401444,35.2615901915517,24.60413920870053,5.555859732140192,-26.259284868703144,-39.75382122499866,2.0208437558921806,3.695057812699474,-4.427404883566293,40.44775149646777,42068.52594406099,30113.222829051327,30113.222829051327,72181.74877311231,77120.7054996519,77120.7054996519,30113.222829051327,107233.92832870323,107233.92832870323,107233.92832870323,133052.24842907622,91432.91289421442,56380.733338620965,38946.866172881615,25818.32010037299,64765.1862732546,21945.57208531704,1573.7766036784458,0.0,0.8882006124574408,2.835474343283586,0.0014959128612989448,362640.88157938735,1573929.763469163,4.340188443769286,1573929.763469163,4.340188443769286,0.85,0.09881770350778474,4.028046144702076,101325.0,128299.23460594672,1.2662149973446506,1.0,0.0,4.028046144701565,1.282289568825097,1.2825889122956422,3.141292140739154,22699.0728530934,2314.66126078665,19294.212872203083,1967.4621682432926,0.85,0.8500000417230122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5045.9460250046295,4632.441516551485,5.967805180600146,6.002849487401444,-1.421106226068488,7.423955713469931,4.036043176508428,3.5,1.153155193288122,0.6,0.0002334323654385558,0.9788358926993923,0.00023847957270427207,198.7540697072601,0.0,0.0,0.0,0.0,8.10810094830939e-05,0.0001523513559554619,0.0006136782919965319,0.09881770079143322,0.07175804754325614,0.027059653248177076,0.0988177407774007,1.0,0.4605383158813923,0.0016162867045794531,0.4503321403026471,0.010206175578745246,0.0007779294844423277,0.48130661610852,0.48130661610852,0.0,1.0,1.0,538334.6102337545,578.8855536507599,0.09904783870050896,0.09881770079143322,0.07175804951577759,0.027059653992007143,0.374220211834169,0.374220211834169,0.14111678977639708,0.0,8.959782690757834,3.9171402802704733,22.789457752679994,8.122462696265757,4.0422635167597605,19.252645607341947,25818.32010037299,21945.57208531704,0.85,1.1145146478629129,0.6495546197700598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261432726074536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.635888967772,1573.7766036784458,0.374220211834169,0.14111678977639708,6.112871287277225,4.036043176508428
92.0,-29.793423441003657,5.967312948468713,35.25873232460329,24.587210348714166,5.536694949477262,-26.260411679692506,-39.75578824812544,2.003683188165911,3.494833537096042,-4.447745524960874,40.439971929652565,42080.24875127023,30014.3846719279,30014.3846719279,72094.63342319813,77129.75822219413,77129.75822219413,30014.3846719279,107144.14289412202,107144.14289412202,107144.14289412202,132941.15222314536,91433.85115842611,56384.341687501415,38943.899412138555,25797.009329023324,64740.90874116188,21927.457929669825,1573.1157582118715,0.0,0.8881263014028746,2.83568584365109,0.0014959128612989448,362354.83570632036,1573591.2005977938,4.342680283348421,1573591.2005977938,4.342680283348421,0.85,0.09877531345143768,4.028046144702076,101325.0,128301.36622085578,1.266236034748145,1.0,0.0,4.028046144702356,1.2823695416487773,1.2826689037885397,3.1410962393282578,22699.30578592932,2314.685013325582,19294.41396393404,1967.4826738931276,0.85,0.850000178238672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5039.014144444845,4632.441516551485,5.956400163118538,5.967312948468713,-1.4492488142165953,7.416561762685308,4.026806535248136,3.5,1.150516152928039,0.6,0.0002334323654385558,0.978746659467644,0.00023850131510591658,198.7533531143178,0.0,0.0,0.0,0.0,8.106300081374282e-05,0.00015236936462481297,0.0006137508317476828,0.09877531087751672,0.07175895977499896,0.027016351102517752,0.09877534925958459,1.0,0.4607648215458405,0.0016162867045794531,0.4505655463088997,0.01019927523694075,0.0007783157378689183,0.4815455919198635,0.4815455919198635,0.0,1.0,1.0,538296.1342083528,578.8981571188307,0.0990018191158873,0.09877531087751672,0.07175896164491645,0.027016351806521233,0.37422900809028053,0.37422900809028053,0.14089248858033765,0.0,8.759339737957077,3.9573210190140458,21.9333595792736,7.942579062056893,4.080393876701862,18.481650344397906,25797.009329023324,21927.457929669825,0.85,1.1135869858026999,0.6499792722945802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26160425322456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.661460939387,1573.1157582118715,0.37422900809028053,0.14089248858033765,6.112871287277225,4.026806535248136
93.0,-29.79260300259749,5.932581431217908,35.25580665604952,24.570650851260893,5.517953771884397,-26.261547404053424,-39.75773766925556,1.9868981733390294,3.299593539279158,-4.467626207159398,40.43228295055687,42091.667831287916,29917.782070097466,29917.782070097466,72009.44990138538,77138.59113651692,77138.59113651692,29917.782070097466,107056.37320661439,107056.37320661439,107056.37320661439,132832.495406941,91434.76416308148,56387.84085784742,38941.02589470451,25776.122200326587,64717.148095031094,21909.703870277597,1572.4684324496825,0.0,0.8880539280825975,2.835889462500438,0.0014959128612989448,362075.4291719249,1573256.6341312334,4.345107420653505,1573256.6341312334,4.345107420653505,0.85,0.09873371274690353,4.028046144702076,101325.0,128303.44444239131,1.266256545200013,1.0,0.0,4.028046144703079,1.282447773946637,1.2827471543493003,3.140904625149815,22699.532447844937,2314.708126408604,19294.606025271052,1967.5022586990515,0.85,0.8500001517477448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5032.21708415874,4632.441516551485,5.945248698486736,5.932581431217908,-1.4767595863271468,7.409341017545055,4.017757761815765,3.5,1.1479307890902184,0.6,0.0002334323654385558,0.9786632276518757,0.00023852164753204662,198.75268305092027,0.0,0.0,0.0,0.0,8.104515694386857e-05,0.00015238720849468723,0.0006138227076789364,0.0987337103083019,0.07175977612621658,0.026973934182085324,0.0987337471888262,1.0,0.4609876339435679,0.0016162867045794531,0.450795153404094,0.01019248053947391,0.0007786956104096227,0.4817806198636238,0.4817806198636238,1.1102230246251565e-16,1.0,1.0,538258.1068916641,578.9106133100698,0.09895652514462676,0.0987337103083019,0.07175977789859603,0.026973934848307495,0.37423776082017374,0.37423776082017374,0.1406729706394719,0.0,8.564042779085241,3.9967975077911433,21.09768793063995,7.76721974643857,4.117869083336927,17.72866108176379,25776.122200326587,21909.703870277597,0.85,1.1126795914375927,0.6503943555961432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2617719225334363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.68589490362,1572.4684324496825,0.37423776082017374,0.1406729706394719,6.112871287277225,4.017757761815765
94.0,-29.791829751017822,5.898636818762244,35.25282097895586,24.554466653522127,5.499641890335211,-26.26268258711881,-39.75966816125435,1.9704947264362505,3.1093249151865052,-4.487055193291385,40.424685263859914,42102.81703434918,29823.353494679686,29823.353494679686,71926.17052902887,77147.2055139607,77147.2055139607,29823.353494679686,106970.55900864038,106970.55900864038,106970.55900864038,132726.20294812048,91435.65186753681,56391.26338792542,38938.20942179044,25755.643939480113,64693.85336127055,21892.297348558095,1571.8338861841644,0.0,0.8879834521333707,2.8360841959329957,0.0014959128612989448,361802.53414476616,1572926.0928190162,4.3474711876662795,1572926.0928190162,4.3474711876662795,0.85,0.09869284883020546,4.028046144702076,101325.0,128305.47305652768,1.2662765660649167,1.0,0.0,4.028046144700861,1.2825242370396044,1.2828236352921578,3.1407173668700734,22699.752828750083,2314.730599006805,19294.787503618852,1967.5207643404071,0.85,0.8499998942359093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5025.55201126979,4632.441516551485,5.934343814928367,5.898636818762244,-1.5036514178592908,7.402288236621535,4.008892609025886,3.5,1.1453978882931104,0.6,0.0002334323654385558,0.9785846013699347,0.00023854081201744892,198.75205152979245,0.0,0.0,0.0,0.0,8.102748991856373e-05,0.00015240487551999206,0.0006138938712721038,0.0986928488302031,0.07176049976656858,0.02693234906363452,0.09869284883106941,1.0,0.4612067546668291,0.0016162867045794531,0.4510209631397832,0.010185791527045964,0.0007790691069578705,0.48201170296737605,0.48201170296737605,0.0,1.0,1.0,538220.5317446617,578.922921101238,0.09891196955346665,0.0986928488302031,0.0717604997665703,0.02693234906363516,0.37424646279175344,0.37424646279175344,0.14045794777981505,0.0,8.373751249082147,4.035582688444833,20.281980209525386,7.596380108477888,4.154691774619266,16.99374108370472,25755.643939480113,21892.297348558095,0.85,1.111792957012018,0.6508008851974543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2619358200556092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16526.70921690499,1571.8338861841644,0.37424646279175344,0.14045794777981505,6.112871287277225,4.008892609025886
