time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
95.0,-29.79111092578384,5.865461562495908,35.249782599023916,24.538646719325357,5.481747093986733,-26.263825124031193,-39.761584578640736,1.9544612922340905,2.9239407721124167,-4.506037442167235,40.41718014437029,42113.687539617815,29731.030751960374,29731.030751960374,71844.71829157819,77155.60605286072,77155.60605286072,29731.030751960374,106886.63680482109,106886.63680482109,106886.63680482109,132622.21544662237,91436.51631572204,56394.59780247925,38935.46501471421,25735.578641801283,64671.043656515496,21875.24184553109,1571.2124424533824,0.0,0.8879148475836992,2.836270389577689,0.0014959128612989448,361536.0697135702,1572599.6302121296,4.349772434761583,1572599.6302121296,4.349772434761583,0.85,0.09865268381641479,4.028046144702076,101325.0,128307.45729681771,1.2662961489940066,1.0,0.0,4.02804614470184,1.2825989841660983,1.2828983998679586,3.140534332577047,22699.967436069404,2314.7524828630985,19294.970013440783,1967.5393751628521,0.85,0.8499998983602854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5019.016169221464,4632.441516551485,5.923677021461393,5.865461562495908,-1.5299346060757895,7.395396168571698,4.000206953320458,3.5,1.1429162723772737,0.6,0.0002334323654385558,0.9785115154157235,0.0002385586288571999,198.75146446272257,0.0,0.0,0.0,0.0,8.100995521933729e-05,0.0001524224102192185,0.0006139645018497213,0.09865268381641229,0.07176113349204916,0.026891550324363134,0.09865268381710392,1.0,0.4614222162594015,0.0016162867045794531,0.45124300853348226,0.010179207725919253,0.0007794362879946466,0.48223887865083354,0.48223887865083354,0.0,1.0,1.0,538183.4150479328,578.9350784455413,0.0988681454089872,0.09865268381641229,0.07176113349205097,0.026891550324363817,0.37425510853498206,0.37425510853498206,0.14024717501562903,0.0,8.188336939592432,4.073684332089783,19.485821885262965,7.429978214279629,4.1908550654680425,16.276675675297327,25735.578641801283,21875.24184553109,0.85,1.1109256048682918,0.6511985141803868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2620960295191637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16526.731620944887,1571.2124424533824,0.37425510853498206,0.14024717501562903,6.112871287277225,4.000206953320458
96.0,-29.79044035405817,5.833038592281008,35.24669834716112,24.523186578322225,5.464263971070749,-26.264969995095388,-39.763486257847376,1.9387936120983233,2.7433774587566404,-4.524580739284969,40.40976838597725,42124.301291380776,29640.756425787942,29640.756425787942,71765.05771716872,77163.79645078756,77163.79645078756,29640.756425787942,106804.5528765755,106804.5528765755,106804.5528765755,132520.47028490325,91437.35653651884,56397.86137707305,38932.77239938421,25715.917408327758,64648.68980771197,21858.529797078594,1570.6037055092183,0.0,0.887848075797407,2.8364477660179124,0.0014959128612989448,361275.91574878676,1572277.2789358597,4.352012438130924,1572277.2789358597,4.352012438130924,0.85,0.09861318284627985,4.028046144702076,101325.0,128309.39939030509,1.2663153159664948,1.0,0.0,4.0280461447017775,1.2826720345814295,1.282971467336509,3.140355473655069,22700.176028713737,2314.773753393232,19295.14884867097,1967.5576112812196,0.85,0.849999965826886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5012.6068918364135,4632.441516551485,5.913241765290074,5.833038592281008,-1.5556212589509788,7.388659851231987,3.99169681237805,3.5,1.1404848035365858,0.6,0.0002334323654385558,0.9784433409053214,0.00023857525078822502,198.75091680758752,0.0,0.0,0.0,0.0,8.099255883790202e-05,0.00015243980660065376,0.0006140345752768935,0.09861318077730363,0.07176168090162818,0.026851499875675443,0.0986132135511617,1.0,0.46163408650373106,0.0016162867045794531,0.4514613587216112,0.010172727782119858,0.000779797275329074,0.48246222227755814,0.48246222227755814,0.0,1.0,1.0,538146.7607035892,578.9470840752742,0.09882505309061054,0.09861318077730363,0.07176168240724029,0.02685150043903955,0.37426369368440504,0.37426369368440504,0.14004044451941464,0.0,8.0076888730934,4.111110728574715,18.70885080751094,7.267958198041583,4.226363979099176,15.577305642830936,25715.917408327758,21858.529797078594,0.85,1.1100775271799528,0.651587857645272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2622526320590455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.752960418708,1570.6037055092183,0.37426369368440504,0.14004044451941464,6.112871287277225,3.99169681237805
97.0,-29.78982157472414,5.80135110684967,35.24357465339462,24.50807400690394,5.447179121447689,-26.266121577211283,-39.76536998581139,1.9234791239352478,2.5676343408262596,-4.5427010264712795,40.40245207949898,42134.630926847305,29552.49825176036,29552.49825176036,71687.12917860766,77171.78161418621,77171.78161418621,29552.49825176036,106724.27986594658,106724.27986594658,106724.27986594658,132420.9333951103,91438.17404337818,56401.02335604089,38930.16743037477,25696.65352916374,64626.82095953851,21842.15549978918,1570.007550363928,0.0,0.8877830522048904,2.8366142813209825,0.0014959128612989448,361021.8382917173,1571959.1280109845,4.354194016210152,1571959.1280109845,4.354194016210152,0.85,0.09857432035413458,4.028046144702076,101325.0,128311.2882574472,1.2663339576357977,1.0,0.0,4.028046144702907,1.2827434462847798,1.2830428957105298,3.140180646697934,22700.378982411377,2314.7944489108286,19295.318662739293,1967.5749274970856,0.85,0.8499998470373389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5006.321584423043,4632.441516551485,5.9030363418346345,5.80135110684967,-1.5807291738158322,7.382080280665502,3.983358318967382,3.5,1.1381023768478233,0.6,0.0002334323654385558,0.9783804364785629,0.00023859058985146675,198.75041145391484,0.0,0.0,0.0,0.0,8.097533007742433e-05,0.00015245703536113147,0.0006141039735191137,0.09857431839418464,0.07176215068549917,0.026812167708685466,0.09857434996542384,1.0,0.4618424513323159,0.0016162867045794531,0.45167610103970257,0.010166350292613336,0.000780152225018444,0.4826818304005256,0.4826818304005256,0.0,1.0,1.0,538110.5790274839,578.9589346220531,0.09878268518272078,0.09857431839418464,0.07176215211234281,0.026812168241791768,0.3742722147948849,0.3742722147948849,0.13983758109164968,0.0,7.831725962648875,4.147872503984502,17.95080177650567,7.110335367297523,4.261223201402629,14.89573324397037,25696.65352916374,21842.15549978918,0.85,1.109247339018725,0.6519681813411015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2624057066364938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.77335717475,1570.007550363928,0.3742722147948849,0.13983758109164968,6.112871287277225,3.983358318967382
98.0,-29.78925785814359,5.770382761650203,35.24041751938677,24.49329768950122,5.430480332382787,-26.267284039293717,-39.76724777659399,1.908506513532909,2.396602932689234,-4.560405697104519,40.39523160573931,42144.71281948436,29466.201423936003,29466.201423936003,71610.91424342037,77179.5650988521,77179.5650988521,29466.201423936003,106645.7665227881,106645.7665227881,106645.7665227881,132323.5437482477,91438.9687542493,56404.11647488167,38927.61364374182,25677.777225459617,64605.39086920144,21826.110641640673,1569.423529517105,0.0,0.8877197412053458,2.8367702978518494,0.0014959128612989448,360773.7238861887,1571645.192084161,4.356318345900267,1571645.192084161,4.356318345900267,0.85,0.09853607389085481,4.028046144702076,101325.0,128313.13770591526,1.266352210273035,1.0,0.0,4.028046144702035,1.2828132714943719,1.2831127372204343,3.140009722544992,22700.576276792468,2314.8145673387417,19295.48633459563,1967.5920252681221,0.85,0.8499998457890264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,5000.157677374433,4632.441516551485,5.8930544445167605,5.770382761650203,-1.6052698931596843,7.375652654809887,3.9751876585160626,3.5,1.1357679024331608,0.6,0.0002334323654385558,0.9783231334683993,0.00023860456474230545,198.74995107192666,0.0,0.0,0.0,0.0,8.095815899091967e-05,0.00015247420644763613,0.0006141731394479091,0.0985360738908525,0.07176254610251263,0.026773527788339878,0.09853607389134215,1.0,0.46204739558072244,0.0016162867045794531,0.4518873221464121,0.010160073434310373,0.0007805012882026299,0.4828977965302951,0.4828977965302951,0.0,1.0,1.0,538074.8718786871,578.9706294874113,0.0987410181392614,0.0985360738908525,0.07176254610251431,0.026773527788340502,0.3742806693047961,0.3742806693047961,0.1396384412754284,0.0,7.660360905609139,4.183975476072874,17.211390320682995,6.957008629793734,4.2954351090461955,14.23161899926464,25677.777225459617,21826.110641640673,0.85,1.1084355853275798,0.6523404974796849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262555331024669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16526.79273870894,1569.423529517105,0.3742806693047961,0.1396384412754284,6.112871287277225,3.9751876585160626
99.0,-29.788738800572965,5.740117832812801,35.237232507483625,24.478865309525304,5.414174992713204,-26.268447488700506,-39.769106812868245,1.8938836808411372,2.230074241620798,-4.577694256440195,40.38810603864657,42154.53600228974,29381.791460487097,29381.791460487097,71536.32746277683,77187.14811099035,77187.14811099035,29381.791460487097,106568.93957147744,106568.93957147744,106568.93957147744,132228.22119378528,91439.7398059972,56407.1276972983,38925.124565221,25659.28162230784,64584.40618752884,21810.389378961663,1568.851240250594,0.0,0.8876581515254443,2.836918421961467,0.0014959128612989448,360531.5699873184,1571335.429009926,4.358385117467514,1571335.429009926,4.358385117467514,0.85,0.09849842428767776,4.028046144702076,101325.0,128314.93955132355,1.2663699931045995,1.0,0.0,4.028046144701022,1.282881472843163,1.2831809544904564,3.1398427913804,22700.767697575695,2314.834086826357,19295.652910322515,1967.6090112650616,0.85,0.8500000161837334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4994.112669812801,4632.441516551485,5.883285661151984,5.740117832812801,-1.6292490963281803,7.3693669291409805,3.96718112622564,3.5,1.1334803217787541,0.6,0.0002334323654385558,0.9782703733448892,0.00023861743317484606,198.74952716441456,0.0,0.0,0.0,0.0,8.094116271705508e-05,0.0001524912027215007,0.0006142416012233236,0.0984984225327581,0.07176286565476989,0.026735556877988214,0.09849845177410799,1.0,0.4622490005827236,0.0016162867045794531,0.45209510546072895,0.010153895121994681,0.0007808446075514105,0.4831102089369602,0.4831102089369602,0.0,1.0,1.0,538039.6346538803,578.9821701893013,0.09870002928967754,0.0984984225327581,0.0717628669333485,0.026735557354329254,0.374289055074701,0.374289055074701,0.13944290566198247,0.0,7.493479742568354,4.219419165384181,16.490240632158702,6.807768498060966,4.328988655013575,13.584245154738483,25659.28162230784,21810.389378961663,0.85,1.1076408638807056,0.6527045534782624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262701580918187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.811037778614,1568.851240250594,0.374289055074701,0.13944290566198247,6.112871287277225,3.96718112622564
100.0,-29.788279374772415,5.7105406745739264,35.23402490017742,24.464751092623942,5.398235610556493,-26.26962794492491,-39.77096455693243,1.8795841807006823,2.0680718448960533,-4.594588527593245,40.38107849444033,42164.112359425155,29299.25898866504,29299.25898866504,71463.3713480902,77194.53766652984,77194.53766652984,29299.25898866504,106493.79665519488,106493.79665519488,106493.79665519488,132134.96339798262,91440.48997668608,56410.0646695479,38922.694785709085,25641.166742787747,64563.86152849683,21794.991731369584,1568.2910655510802,0.0,0.8875981646655883,2.8370556280267665,0.0014959128612989448,360295.061909761,1571029.9723788241,4.360398291476729,1571029.9723788241,4.360398291476729,0.85,0.09846136311167392,4.028046144702076,101325.0,128316.70910459767,1.2663874572375788,1.0,0.0,4.028046144701057,1.2829481731723504,1.28324767039047,3.139679551311813,22700.953934441393,2314.853077701498,19295.813517790193,1967.6253886689333,0.85,0.8500001177710425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4988.184168219007,4632.441516551485,5.873732404536724,5.7105406745739264,-1.652688308459994,7.36322898303392,3.959335177295774,3.5,1.1312386220845068,0.6,0.0002334323654385558,0.9782236771127352,0.0002386288237548496,198.74915195889582,0.0,0.0,0.0,0.0,8.092418155232604e-05,0.00015250818388622974,0.0006143100021384429,0.09846136144858875,0.07176312188941891,0.026698239559169838,0.09846138964843647,1.0,0.46244735125761316,0.0016162867045794531,0.45229953700905434,0.010147814248558797,0.0007811823390469672,0.4833191641270263,0.4833191641270263,0.0,1.0,1.0,538004.8827396366,578.9935516986395,0.09865971378656363,0.09846136144858875,0.07176312310155131,0.02669824001012261,0.37429736992476054,0.37429736992476054,0.1392508683503357,0.0,7.331009943948629,4.2542123299707555,15.787102299100013,6.662660372489313,4.36188784599301,12.953810545614658,25641.166742787747,21794.991731369584,0.85,1.1068633389678542,0.6530605722957725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262844529154805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.82846097001,1568.2910655510802,0.37429736992476054,0.1392508683503357,6.112871287277225,3.959335177295774
101.0,-29.787855101773,5.681636212846232,35.23079957114079,24.450961674470477,5.382667478837917,-26.27080290955596,-39.77279883166773,1.8656152866127387,1.9104158574774033,-4.611088878403316,40.3741475913919,42173.44886767364,29218.535407326213,29218.535407326213,71391.98427499985,77201.7390902273,77201.7390902273,29218.535407326213,106420.27449755352,106420.27449755352,106420.27449755352,132043.68961509515,91441.21657232156,56412.9263497351,38920.32246954051,25623.415117541634,64543.73758708214,21779.902849910388,1567.7419870671577,0.0,0.8875397863225241,2.8371840615418074,0.0014959128612989448,360064.18594069214,1570728.7602643427,4.362357661761631,1570728.7602643427,4.362357661761631,0.85,0.09842487333729065,4.028046144702076,101325.0,128318.42604396364,1.266404402111657,1.0,0.0,4.028046144700563,1.2830133380799238,1.2833128505104339,3.1395200853719833,22701.13431858035,2314.8714717646035,19295.965339474966,1967.6408701722776,0.85,0.8500000514812015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4982.369764185554,4632.441516551485,5.864385180191947,5.681636212846232,-1.6755935630869168,7.357229775933149,3.9516462642817345,3.5,1.1290417897947813,0.6,0.0002334323654385558,0.9781805559617284,0.0002386393432335706,198.74880546335163,0.0,0.0,0.0,0.0,8.090741814595177e-05,0.00015252494729260402,0.0006143775259128609,0.09842487176369027,0.07176331319456807,0.026661558569122203,0.09842489891713853,1.0,0.46264252687926427,0.0016162867045794531,0.45250069821948175,0.010141828659782505,0.000781514620887325,0.4835247476039035,0.4835247476039035,0.0,1.0,1.0,537970.6092795909,579.0047762711289,0.0986200489589382,0.09842487176369027,0.07176331434190747,0.026661558995383184,0.37430561220290337,0.37430561220290337,0.1390622416025675,0.0,7.1728498085042816,4.2883594319086455,15.10162029212438,6.52150473588074,4.39415990076327,12.339595014633858,25623.415117541634,21779.902849910388,0.85,1.1061024189787287,0.6534088425042537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2629842482744529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.844706840195,1567.7419870671577,0.37430561220290337,0.1390622416025675,6.112871287277225,3.9516462642817345
102.0,-29.7874874789347,5.6533896270568995,35.227561104064584,24.43748287567871,5.36745601583814,-26.271993195276824,-39.77463156972078,1.8519617321717519,1.7570140077990573,-4.62720843457087,40.367314635853894,42182.54959918574,29139.59029472025,29139.59029472025,71322.13989390599,77208.7541428703,77208.7541428703,29139.59029472025,106348.34443759054,106348.34443759054,106348.34443759054,131954.3719726571,91441.92412577795,56415.719582058984,38918.005048576626,25606.027535066547,64524.03258364317,21765.123404806563,1567.2042990159343,0.0,0.8874829480128816,2.837303241642319,0.0014959128612989448,359838.75020436646,1570431.847597767,4.36426551255488,1570431.847597767,4.36426551255488,0.85,0.09838894928219907,4.028046144702076,101325.0,128320.1101344346,1.2664210227923474,1.0,0.0,4.028046144702459,1.2830770383253682,1.2833765656263514,3.1393642192828537,22701.309975320855,2314.889383767225,19296.114733515587,1967.6561041248121,0.85,0.8500000552608137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4976.667147534198,4632.441516551485,5.855241958296953,5.6533896270568995,-1.697979873123832,7.3513695001807315,3.94411098611817,3.5,1.12688885317662,0.6,0.0002334323654385558,0.9781431941299646,0.00023864845846643997,198.74850523387417,0.0,0.0,0.0,0.0,8.089067198936128e-05,0.0001525416934491945,0.0006144449802043539,0.09838894779193626,0.07176344646466452,0.026625501327271733,0.09838897395838776,1.0,0.4628345965476422,0.0016162867045794531,0.452698659426134,0.010135937121508223,0.0007818415779643355,0.4837270366384443,0.4837270366384443,0.0,1.0,1.0,537936.8207104453,579.0158418087921,0.09858101895057826,0.09838894779193626,0.07176344755164114,0.026625501730557926,0.3743137804244885,0.3743137804244885,0.1388769456974625,0.0,7.0189076682013365,4.321864298047615,14.433474861649529,6.384222442369946,4.425782195064073,11.741392713053301,25606.027535066547,21765.123404806563,0.85,1.1053577564522234,0.6537494311829327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2631208081848677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.86026379679,1567.2042990159343,0.3743137804244885,0.1388769456974625,6.112871287277225,3.94411098611817
103.0,-29.78715319509801,5.625786505390507,35.224313763188114,24.424310505297058,5.352594854212587,-26.273178454189395,-39.77644090829415,1.8386201133039792,1.6077492631860082,-4.642953154449699,40.36057949728005,42191.4181092918,29062.374599966482,29062.374599966482,71253.79270925828,77215.591550538,77215.591550538,29062.374599966482,106277.96615050448,106277.96615050448,106277.96615050448,131866.9597050293,91442.60936574964,56418.43592450331,38915.74826805147,25588.993554524826,64504.741822576296,21750.6445213461,1566.6774973883516,0.0,0.8874276224510609,2.8374138587089037,0.0014959128612989448,359618.6635453944,1570139.2268798288,4.366122746245153,1570139.2268798288,4.366122746245153,0.85,0.09835358042773228,4.028046144702076,101325.0,128321.75369270952,1.2664372434513647,1.0,0.0,4.028046144701461,1.2831392893553062,1.283438831188451,3.13921191418424,22701.480092530805,2314.9067308949343,19296.26062817091,1967.670981239354,0.85,0.8500001123063217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4971.074035035803,4632.441516551485,5.8462968757127305,5.625786505390507,-1.7198569867762914,7.345643492166799,3.9367259930931318,3.5,1.1247788551694662,0.6,0.0002334323654385558,0.9781092219065598,0.0002386567473349678,198.74823223241262,0.0,0.0,0.0,0.0,8.087414278235747e-05,0.00015255822265619834,0.0006145115606129006,0.0983535790170333,0.07176352392299681,0.026590055094036488,0.09835360422896408,1.0,0.46302362607205116,0.0016162867045794531,0.4528934879731522,0.010130138098898962,0.0007821633268492022,0.48392610335349867,0.48392610335349867,0.0,1.0,1.0,537903.5163636116,579.026748540549,0.09854260995214016,0.0983535790170333,0.07176352495231149,0.02659005547542079,0.37432187320325694,0.37432187320325694,0.1386949092307911,0.0,6.869085647016902,4.354734568186473,13.782307843474996,6.250702417635694,4.4567909449504555,11.158710736793353,25588.993554524826,21750.6445213461,0.85,1.1046287559020949,0.6540824273871451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2632542776612485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.874700004253,1566.6774973883516,0.37432187320325694,0.1386949092307911,6.112871287277225,3.9367259930931318
104.0,-29.786872775792187,5.598812728249536,35.22106152153839,24.411439429409825,5.338079485816316,-26.27437761250662,-39.77824472878126,1.8255843225316426,1.4624980862633947,-4.658333339586321,40.353942228593716,42200.045565073895,28986.85325691616,28986.85325691616,71186.89882199006,77222.24879297189,77222.24879297189,28986.85325691616,106209.10204988805,106209.10204988805,106209.10204988805,131781.40872453732,91443.2762471914,56421.0730192971,38913.55914210478,25572.306674649277,64485.865816754056,21736.460673451886,1566.161405335377,0.0,0.8873737596147179,2.8375161887952203,0.0014959128612989448,359403.7744869469,1569850.8986104035,4.367931029248049,1569850.8986104035,4.367931029248049,0.85,0.0983187598506776,4.028046144702076,101325.0,128323.35309984241,1.2664530283724886,1.0,0.0,4.028046144701999,1.2832001192480729,1.2834996752816228,3.139063100354466,22701.645652064588,2314.9236132690153,19296.40017569706,1967.6852111268438,0.85,0.8500000604115746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4965.588206664969,4632.441516551485,5.837546741795683,5.598812728249536,-1.7412376310647422,7.340050359314278,3.9294880341021985,3.5,1.1227108668863424,0.6,0.0002334323654385558,0.9780807247490919,0.00023866370078854017,198.74800322137895,0.0,0.0,0.0,0.0,8.085766709387354e-05,0.00015257469834468226,0.0006145779254463796,0.09831875851481771,0.07176354986025968,0.026555208654558026,0.09831878280766897,1.0,0.4632096750288784,0.0016162867045794531,0.45308524478799617,0.01012443024088221,0.0007824799734154216,0.4841220132532227,0.4841220132532227,5.551115123125783e-17,1.0,1.0,537870.6964780902,579.0374963979448,0.09850480880750495,0.09831875851481771,0.07176355083531312,0.026555209015364484,0.37432988946552553,0.37432988946552553,0.13851606490825918,0.0,6.723284889315664,4.38697113129399,13.147772737334378,6.120831425849701,4.487151816179789,10.59124124931759,25572.306674649277,21736.460673451886,0.85,1.103914755898261,0.6544076757066649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263384723609878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.88848057449,1566.161405335377,0.37432988946552553,0.13851606490825918,6.112871287277225,3.9294880341021985
105.0,-29.786623949772615,5.572454521317092,35.217808096860324,24.39885641159492,5.323893505369332,-26.27557226635938,-39.780028991494305,1.8128418219481865,1.3211761939346616,-4.673356479193103,40.34740334635338,42208.46387966836,28912.98483189461,28912.98483189461,71121.44871156296,77228.73880196802,77228.73880196802,28912.98483189461,106141.72363386262,106141.72363386262,106141.72363386262,131697.68638483557,91443.92204407764,56423.6471217461,38911.41658036838,25555.962750972958,64467.37933134133,21722.568338327015,1565.6559193741518,0.0,0.8873213218869034,2.8376103308900777,0.0014959128612989448,359193.9712662508,1569566.8834510338,4.369691612356155,1569566.8834510338,4.369691612356155,0.8500000000000001,0.09828448045104632,4.028046144702076,101325.0,128324.91932402374,1.266468485803343,1.0,0.0,4.028046144701382,1.2832595861133405,1.283559156029104,3.1389176346634433,22701.805977160933,2314.9399618790244,19296.532498479177,1967.6987042954706,0.85,0.8499998862598148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4960.2074799880775,4632.441516551485,5.828986982609869,5.572454521317092,-1.762132393469547,7.334586914786639,3.922393922173656,3.5,1.1206839777639017,0.6,0.0002334323654385558,0.9780554389581106,0.00023866987099138614,198.7478000121889,0.0,0.0,0.0,0.0,8.084137309417599e-05,0.00015259099234437982,0.0006146435584290431,0.09828447918607776,0.07176352791252749,0.02652095127355027,0.09828450260452411,1.0,0.46339279818537177,0.0016162867045794531,0.4532739857633996,0.010118812421972137,0.0007827916158407048,0.48431482708037366,0.48431482708037366,5.551115123125783e-17,1.0,1.0,537838.3635857233,579.0480845615484,0.09846760360753776,0.09828447918607776,0.0717635288361592,0.02652095161488712,0.37433782798321436,0.37433782798321436,0.13834034919235674,0.0,6.581410251089608,4.4185842096727015,12.52950783816118,5.994532673127765,4.516917575328989,10.038570017678694,25555.962750972958,21722.568338327015,0.85,1.103216067555994,0.6547259143687322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635122116158892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.90119320141,1565.6559193741518,0.37433782798321436,0.13834034919235674,6.112871287277225,3.922393922173656
106.0,-29.786426398382,5.546698438471821,35.21455691581944,24.386563547328137,5.310040394813087,-26.276779780869262,-39.781811368279136,1.800393777292698,1.1836380679746412,-4.688030204873341,40.34096181521991,42216.66668924787,28840.729941431888,28840.729941431888,71057.39663067975,77235.05567821235,77235.05567821235,28840.729941431888,106075.78561964423,106075.78561964423,106075.78561964423,131615.73470418446,91444.55023469531,56426.16124569978,38909.32109888392,25539.949084540247,64449.27018342417,21708.95672185921,1565.1604564907989,0.0,0.8872702763973309,2.8376971789806347,0.0014959128612989448,358989.14049464907,1569287.1346848845,4.371405587708232,1569287.1346848845,4.371405587708232,0.85,0.09825073310686681,4.028046144702076,101325.0,128326.45052794235,1.2664835976110767,1.0,0.0,4.028046144701812,1.2833176841302703,1.2836172676086974,3.1387755304190033,22701.96193133701,2314.955864779207,19296.665411334696,1967.7122576348393,0.85,0.849999901757312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4954.929723123571,4632.441516551485,5.820613319062533,5.546698438471821,-1.7825518334449142,7.3292502719167345,3.915440550962785,3.5,1.1186973002750815,0.6,0.0002334323654385558,0.9780353642158435,0.00023867476982871081,198.7476386778376,0.0,0.0,0.0,0.0,8.082509934742562e-05,0.00015260726609113017,0.0006147091098319007,0.09825073190921918,0.07176346000820441,0.026487271901014773,0.09825075447111177,1.0,0.4635730484854409,0.0016162867045794531,0.45345976532986415,0.010113283155576733,0.0007830983463658042,0.4845046019045,0.4845046019045,0.0,1.0,1.0,537806.5125450215,579.0585147245888,0.09843098340693503,0.09825073190921918,0.07176346088297934,0.026487272223887467,0.3743456879715413,0.3743456879715413,0.1381677003975765,0.0,6.443358423146151,4.449573616437988,11.927146815373305,5.8716682728479554,4.54604603709663,9.500313669822617,25539.949084540247,21708.95672185921,0.85,1.1025322153136676,0.6550371566520183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636368056898064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.91328225681,1565.1604564907989,0.3743456879715413,0.1381677003975765,6.112871287277225,3.915440550962785
107.0,-29.786268628389436,5.521531300522904,35.21131119792768,24.37454330446201,5.29650015583606,-26.27799180980491,-39.783583058137424,1.7882233372515437,1.0498159397530458,-4.702364251956939,40.33461846028847,42224.66407148155,28770.05655386848,28770.05655386848,70994.72062535003,77241.20975557787,77241.20975557787,28770.05655386848,106011.26630944635,106011.26630944635,106011.26630944635,131535.53237017296,91445.158411677,56428.612727580905,38907.27298232899,25524.266060726615,64431.53904305561,21695.626151617624,1564.6752299340633,0.0,0.887220572807266,2.837776366933825,0.0014959128612989448,358789.13979004003,1569011.6864261527,4.373074634712531,1569011.6864261527,4.373074634712531,0.85,0.09821751302665373,4.028046144702076,101325.0,128327.94270291961,1.2664983242331074,1.0,0.0,4.028046144699712,1.283374491585919,1.2836740883257354,3.1386365952501145,22702.112916941398,2314.971261026079,19296.797878902835,1967.7257655675319,0.85,0.8500000836707426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4949.752851731544,4632.441516551485,5.812422845274791,5.521531300522904,-1.8025079072605568,7.324039207783461,3.908624890173323,3.5,1.1167499686209494,0.6,0.0002334323654385558,0.9780193322918886,0.00023867868224192545,198.7475098319603,0.0,0.0,0.0,0.0,8.080892617742335e-05,0.00015262343926113246,0.000614774256106976,0.09821751189214101,0.07176335109393188,0.02645416079820913,0.09821753364938302,1.0,0.46375047307855655,0.0016162867045794531,0.45364263151475337,0.010107841563803153,0.0007834002502313141,0.48469139046413773,0.48469139046413773,0.0,1.0,1.0,537775.1474141006,579.0687855675392,0.09839493761977038,0.09821751189214101,0.07176335192287188,0.026454161103781848,0.37435346837568634,0.37435346837568634,0.13799805779826196,0.0,6.309036314388663,4.4799465495607365,11.340338933635678,5.752180191710011,4.574569939443165,8.976180322345442,25524.266060726615,21695.626151617624,0.85,1.1018628715031726,0.6553415407827745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263758568345628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.924352404676,1564.6752299340633,0.37435346837568634,0.13799805779826196,6.112871287277225,3.908624890173323
108.0,-29.786149236406605,5.4969402963963425,35.20807389516233,24.362800921686016,5.283277913123622,-26.279206582381573,-39.785340044740565,1.7763352590912398,0.9195770888553056,-4.716363478030624,40.32837193547061,42232.444940269146,28700.92049518751,28700.92049518751,70933.36543545665,77247.20115970743,77247.20115970743,28700.92049518751,105948.12165489495,105948.12165489495,105948.12165489495,131457.02104451682,91445.74818823369,56430.99196876561,38905.28468829786,25508.899389621878,64414.18407791974,21682.564481178597,1564.1995092985012,0.0,0.8871721931764912,2.8378489614628974,0.0014959128612989448,358593.8951763974,1568740.4785354272,4.37469934551937,1568740.4785354272,4.37469934551937,0.85,0.0981848094342944,4.028046144702076,101325.0,128329.39690680116,1.26651267610956,1.0,0.0,4.028046144701098,1.283429985928615,1.2837295956232813,3.1385008834647237,22702.25933446878,2314.9861914587327,19296.91613299532,1967.7378241290676,0.85,0.8499998105341375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4944.674815820233,4632.441516551485,5.804410110723639,5.4969402963963425,-1.8220089460644453,7.318949242460787,3.901943967622853,3.5,1.1148411336065294,0.6,0.0002334323654385558,0.9780072003685215,0.00023868164298851427,198.74741232832855,0.0,0.0,0.0,0.0,8.079289018313111e-05,0.00015263947525542468,0.0006148388498319614,0.09818480836029315,0.07176320155698045,0.02642160680331271,0.09818482932436652,1.0,0.46392512046995393,0.0016162867045794531,0.453822634290559,0.010102486179394904,0.0007836974112682133,0.48487524462569037,0.48487524462569037,0.0,1.0,1.0,537744.2615158546,579.078899286095,0.0983594568256929,0.09818480836029315,0.07176320234196797,0.026421607092326434,0.37436116837268946,0.37436116837268946,0.1378313621385285,0.0,6.178342296988092,4.5097064672252145,10.768709296729583,5.6359405668859495,4.602486861453315,8.465710922457049,25508.899389621878,21682.564481178597,0.85,1.1012072333269156,0.6556389022824839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638775608879638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.934632183584,1564.1995092985012,0.37436116837268946,0.1378313621385285,6.112871287277225,3.901943967622853
109.0,-29.786067990912226,5.472912841130949,35.204847778662106,24.351324035692983,5.270359779734296,-26.280425272631792,-39.78708627456797,1.7647170614545835,0.7928557618467948,-4.73003831055649,40.32222288269249,42240.02663979659,28633.294631846544,28633.294631846544,70873.32127164313,77253.03633231307,77253.03633231307,28633.294631846544,105886.33096415961,105886.33096415961,105886.33096415961,131380.18111504926,91446.32031529244,56433.31062277883,38903.3441027929,25493.850150889655,64397.19425368255,21669.772628256207,1563.7335702373646,0.0,0.8871250840920074,2.8379145015720137,0.0014959128612989448,358403.2553085062,1568473.537227595,4.376281504132782,1568473.537227595,4.376281504132782,0.85,0.09815261781543849,4.028046144702076,101325.0,128330.81993207042,1.2665267202770334,1.0,0.0,4.028046144701625,1.2834842250882668,1.2837838474447676,3.138368252578299,22702.401370343792,2315.0006750871903,19297.0372122237,1967.7501707742908,0.85,0.8499998258964565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4939.693623693432,4632.441516551485,5.796572988759028,5.472912841130949,-1.8410671684814117,7.313980009612361,3.895394900212212,3.5,1.1129699714892034,0.6,0.0002334323654385558,0.9779989447636985,0.00023868365777731702,198.74734597777433,0.0,0.0,0.0,0.0,8.077695528058958e-05,0.0001526554101579662,0.0006149030363547099,0.09815261679796067,0.07176301643307116,0.02638960036488951,0.0981526370159917,1.0,0.46409703397994306,0.0016162867045794531,0.45399981781676985,0.010097216163173267,0.0007839899076093419,0.48505621273011135,0.48505621273011135,0.0,1.0,1.0,537713.8580033985,579.0888548567842,0.09832453132542762,0.09815261679796067,0.07176301717698612,0.026389600638452373,0.37436878710299665,0.37436878710299665,0.13766755363872518,0.0,6.051186470304458,4.538860467131315,10.211915256114764,5.52289407240329,4.6298079432455665,7.968680340270396,25493.850150889655,21669.772628256207,0.85,1.100565359920013,0.6559296119858684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639938429312365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.944148382026,1563.7335702373646,0.37436878710299665,0.13766755363872518,6.112871287277225,3.895394900212212
110.0,-29.786023557937977,5.449436681660988,35.2016353957519,24.340107233170443,5.257739474830365,-26.281647312969696,-39.78882167777044,1.7533632298620292,0.6695452081135045,-4.743394162132336,40.31617033174214,42247.414226752335,28567.139136395566,28567.139136395566,70814.5533631479,77258.71864318979,77258.71864318979,28567.139136395566,105825.85777958535,105825.85777958535,105825.85777958535,131304.9657642072,91446.87505989679,56435.570643459,38901.44935159754,25479.107984621867,64380.55733621941,21657.241786928585,1563.2769248528436,0.0,0.8870792232467835,2.8379736604203427,0.0014959128612989448,358217.1390931376,1568210.8187568258,4.377821850531518,1568210.8187568258,4.377821850531518,0.85,0.09812092846545452,4.028046144702076,101325.0,128332.21189007969,1.2665404578344899,1.0,0.0,4.028046144700681,1.2835372344933615,1.2838368692246174,3.1382386396387076,22702.539090862483,2315.0147186717672,19297.16216607208,1967.762912520798,0.85,0.8500001734977288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4934.807310254739,4632.441516551485,5.788906707062672,5.449436681660988,-1.859691083367205,7.309127765028192,3.8889748517011453,3.5,1.111135671914613,0.6,0.0002334323654385558,0.977994429824183,0.00023868475966731285,198.74730969082736,0.0,0.0,0.0,0.0,8.076112205284173e-05,0.00015267124338571406,0.0006149668133266979,0.09812092750196902,0.07176279680021445,0.02635813070175456,0.0981209469933791,1.0,0.46426625797803095,0.0016162867045794531,0.4541742277397187,0.010092030238312249,0.0007842778164095036,0.48523434251324077,0.48523434251324077,0.0,1.0,1.0,537683.9320590765,579.0986538660119,0.09829015246354043,0.09812092750196902,0.07176279750487966,0.026358130960574867,0.3743763239008815,0.3743763239008815,0.13750657380661638,0.0,5.927475004554481,4.56741478715395,9.669599818524716,5.4129393702458515,4.6565453407075665,7.484686269900294,25479.107984621867,21657.241786928585,0.85,1.0999369420386926,0.6562138629232502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264107473068795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.95290435888,1563.2769248528436,0.3743763239008815,0.13750657380661638,6.112871287277225,3.8889748517011453
111.0,-29.7860058654084,5.426499856805375,35.19843910547129,24.329146497789793,5.245411360189878,-26.282864199630495,-39.79053361164404,1.742269694412313,0.549564695908316,-4.756437624350773,40.310213898774805,42254.596237178834,28502.418982675772,28502.418982675772,70757.0152198546,77264.25482208736,77264.25482208736,28502.418982675772,105766.67380476312,105766.67380476312,105766.67380476312,131231.3411269837,91447.41280214186,56437.75421723461,38899.62064989695,25464.66732222057,64364.28797211752,21644.967223887485,1562.8293880955375,0.0,0.8870345801596023,2.83802663602231,0.0014959128612989448,358035.4492748356,1567952.3048716234,4.379321399731092,1567952.3048716234,4.379321399731092,0.85,0.09808973329546677,4.028046144702076,101325.0,128333.5652088801,1.266553814052604,1.0,0.0,4.028046144700225,1.2835890328426847,1.2838886796659812,3.1381119981848187,22702.672590387003,2315.0283318347247,19297.272618974763,1967.7741755823613,0.85,0.8500000403981428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4930.013961939686,4632.441516551485,5.781407355581131,5.426499856805375,-1.8778899265432871,7.304389783348662,3.8826810649962584,3.5,1.109337447141788,0.6,0.0002334323654385558,0.9779926320507046,0.0002386851984243306,198.74729524192472,0.0,0.0,0.0,0.0,8.074550576229286e-05,0.00015268685967626292,0.0006150297164656377,0.09808973238319105,0.07176254493386901,0.026327187449322036,0.09808975117670003,1.0,0.46443283605207053,0.0016162867045794531,0.4543459087533515,0.010086927298719033,0.0007845612144497079,0.48540968147965147,0.48540968147965147,0.0,1.0,1.0,537654.4817649751,579.1082969504556,0.09825631136950817,0.09808973238319105,0.07176254560129088,0.026327187694175906,0.37438377820824886,0.37438377820824886,0.13734836408121961,0.0,5.807118752064923,4.59537988779681,9.141410308977129,5.306002320259097,4.682724141526251,7.013391851343954,25464.66732222057,21644.967223887485,0.85,1.099321027997799,0.6564913179103828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642185083705357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.960925566436,1562.8293880955375,0.37438377820824886,0.13734836408121961,6.112871287277225,3.8826810649962584
112.0,-29.786023226785268,5.40409065874266,35.195261084563974,24.318436870258324,5.233370310471451,-26.284083928718527,-39.792238420899935,1.7314310124108905,0.4328245281023442,-4.769176479058401,40.304352997735386,42261.606641183,28439.103767527202,28439.103767527202,70700.7104087102,77269.64541010172,77269.64541010172,28439.103767527202,105708.74917762892,105708.74917762892,105708.74917762892,131159.27167530658,91447.93536798985,56439.896599096115,38897.82085432637,25450.522497677644,64348.34335200401,21632.944123025998,1562.390799367738,0.0,0.8869911189523654,2.8380736104965587,0.0014959128612989448,357858.07230353286,1567697.9685798073,4.3807813485623885,1567697.9685798073,4.3807813485623885,0.85,0.09805902460769922,4.028046144702076,101325.0,128334.88924205546,1.2665668812440707,1.0,0.0,4.028046144702968,1.2836396452587227,1.2839393038972102,3.137988266083981,22702.802322229494,2315.0415608010376,19297.383028062053,1967.7854341759983,0.85,0.8500000464333419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4925.3117083397465,4632.441516551485,5.7740718662278585,5.40409065874266,-1.895673685900388,7.299764344643048,3.8765108506342503,3.5,1.1075745287526428,0.6,0.0002334323654385558,0.9779943961750636,0.0002386847678795603,198.74730942038585,0.0,0.0,0.0,0.0,8.07299572366686e-05,0.0001527024082018872,0.0006150923466443344,0.09805902374375616,0.07176226342078304,0.026296760322973123,0.09805904186609776,1.0,0.46459681077531695,0.0016162867045794531,0.45451490456542815,0.010081906209888808,0.0007848401763511591,0.48558227579764024,0.48558227579764024,5.551115123125783e-17,1.0,1.0,537625.5042038375,579.1177850738181,0.09822299933094654,0.09805902374375616,0.07176226405304088,0.026296760554658336,0.37439114981343985,0.37439114981343985,0.13719286587053534,0.0,5.690030743975967,4.62276257801841,8.627010940980142,5.202001007160732,4.7083342423704835,6.554526844875625,25450.522497677644,21632.944123025998,0.85,1.0987184242173402,0.656762931875337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2643270045699362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.96841255485,1562.390799367738,0.37439114981343985,0.13719286587053534,6.112871287277225,3.8765108506342503
113.0,-29.786074808064917,5.382197634716143,35.192103340942616,24.30797080686318,5.221608096556828,-26.28530657356714,-39.79393233368171,1.7208398620589977,0.31924332779937004,-4.781618002434084,40.29858706984707,42268.43316743596,28377.162883184425,28377.162883184425,70645.59605062038,77274.89307080058,77274.89307080058,28377.162883184425,105652.05595398501,105652.05595398501,105652.05595398501,131088.7242994459,91448.44174754762,56441.98184418264,38896.06655929442,25436.668345460876,64332.7349047553,21621.168093641743,1561.9610174479947,0.0,0.8869488061213902,2.8381147207189925,0.0014959128612989448,357684.90195768914,1567447.7841104052,4.382202814632136,1567447.7841104052,4.382202814632136,0.85,0.09802879460824065,4.028046144702076,101325.0,128336.18237499904,1.2665796434739605,1.0,0.0,4.028046144701112,1.2836891056543303,1.2839887758390762,3.1378673597520907,22702.92803567457,2315.054380004851,19297.491766136478,1967.7965223737442,0.85,0.8500001293142933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4920.698714072112,4632.441516551485,5.76689704696449,5.382197634716143,-1.9130518895282784,7.295249524244422,3.8704615756466736,3.5,1.1058461644704782,0.6,0.0002334323654385558,0.9779996374726863,0.0002386834887196726,198.74735154511959,0.0,0.0,0.0,0.0,8.071451083246403e-05,0.00015271785460609175,0.0006151545654732401,0.09802879378997473,0.07176195467643444,0.02626683911354028,0.09802881127029081,1.0,0.46475822400505473,0.0016162867045794531,0.4546812581432203,0.010076965861834436,0.0007851147755028639,0.48575217087314065,0.48575217087314065,5.551115123125783e-17,1.0,1.0,537596.9965937571,579.1271191552829,0.09819020783797679,0.09802879378997473,0.07176195527544575,0.02626683933279491,0.3743984385673913,0.3743984385673913,0.13704002134720208,0.0,5.576126661449564,4.6495685733851815,8.126077567782545,5.1008613302334425,4.733377877868691,6.107815229992866,25436.668345460876,21621.168093641743,0.85,1.0981282881135286,0.6570283888911986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264433016244264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.975197886415,1561.9610174479947,0.3743984385673913,0.13704002134720208,6.112871287277225,3.8704615756466736
114.0,-29.786168174687187,5.360809590205259,35.18896771236847,24.297741602081828,5.210118016654507,-26.286539610070808,-39.795624011289306,1.710489452038491,0.20873052086238886,-4.793768897152903,40.29291518025538,42275.08111203176,28316.565341307316,28316.565341307316,70591.64645333908,77279.997858843,77279.997858843,28316.565341307316,105596.56320015031,105596.56320015031,105596.56320015031,131019.660882205,91448.9323579401,56444.01561113025,38894.351940899825,25423.097682054697,64317.44962295452,21609.633029746492,1561.5397751350888,0.0,0.8869076123465355,2.8381502976814033,0.0014959128612989448,357515.8402646924,1567201.7094138875,4.383586775493879,1567201.7094138875,4.383586775493879,0.85,0.09799903476580225,4.028046144702076,101325.0,128337.44616664146,1.2665921161277223,1.0,0.0,4.028046144701328,1.2837374454815964,1.28403712695101,3.137749201660895,22703.049834277375,2315.066800005851,19297.59667280026,1967.807219876335,0.85,0.850000190003745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4916.173179821755,4632.441516551485,5.7598795456457035,5.360809590205259,-1.9300335555416033,7.290843145746862,3.864530664496579,3.5,1.104151618427594,0.6,0.0002334323654385558,0.9780091247563217,0.00023868117334459145,198.74742779461306,0.0,0.0,0.0,0.0,8.069908753698989e-05,0.0001527332779015659,0.0006152166912191133,0.09799903399082174,0.0717616204248132,0.026237413566008547,0.09799905085139407,1.0,0.464917117763692,0.0016162867045794531,0.4548450127175731,0.010072105046118936,0.0007853850849103445,0.4859194118748235,0.4859194118748235,0.0,1.0,1.0,537568.9542939358,579.1363007224613,0.0981579285244396,0.09799903399082174,0.07176162099230748,0.026237413773494773,0.3744056443093234,0.3744056443093234,0.13688977377785547,0.0,5.465322311639682,4.675800469147362,7.638293888429814,5.002499418015304,4.757846183705453,5.672973866139557,25423.097682054697,21609.633029746492,0.85,1.0975504605230078,0.6572878955844672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645365968046158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.981297100552,1561.5397751350888,0.3744056443093234,0.13688977377785547,6.112871287277225,3.864530664496579
