time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
115.0,-29.78628543997974,5.339915610579529,35.18585588764165,24.287746846117102,5.198895782178236,-26.287767371722556,-39.79729599142445,1.7003777139272032,0.10121823644766437,-4.8056344715681,40.287336670445804,42281.55060758017,28257.277555088254,28257.277555088254,70538.82816266842,77284.96764520425,77284.96764520425,28257.277555088254,105542.2452002925,105542.2452002925,105542.2452002925,130952.0500950194,91449.40608137155,56445.98904377234,38892.68559733246,25409.804894726894,64302.490492059354,21598.33416051786,1561.126864831586,0.0,0.8868675143128766,2.8381805405586396,0.0014959128612989448,357350.8088912967,1566959.7144713304,4.384934007377572,1566959.7144713304,4.384934007377572,0.8500000000000001,0.09796973638153127,4.028046144702076,101325.0,128338.67510504939,1.2666042448068038,1.0,0.0,4.028046144702192,1.2837846741481906,1.2840843666428776,3.137633768197725,22703.167440534715,2315.0787925065865,19297.69084054683,1967.816822314127,0.85,0.8499999346387379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4911.733343717005,4632.441516551485,5.753015397555005,5.339915610579529,-1.946626595669299,7.286542206248828,3.8587156004603225,3.5,1.102490171560092,0.6,0.0002334323654385558,0.9780210406015905,0.00023867826534178571,198.7475235614586,0.0,0.0,0.0,0.0,8.068384650357303e-05,0.00015274851893498276,0.0006152780828050094,0.09796973564776564,0.07176126209952054,0.0262084735482451,0.0979697519125561,1.0,0.46507353437199367,0.0016162867045794531,0.4550062117505503,0.010067322621443393,0.0007856511785714251,0.4860840445852991,0.4860840445852991,5.551115123125783e-17,1.0,1.0,537541.3740303549,579.1453308552311,0.09812615298983049,0.09796973564776564,0.07176126263699271,0.026208473744538552,0.3744127666835942,0.3744127666835942,0.1367420675642093,0.0,5.357537549666461,4.701466851332384,7.163341121399014,4.906852708015776,4.781774301405733,5.249677757759855,25409.804894726894,21598.33416051786,0.85,1.0969843877412366,0.6575414153329173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646377984790809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.98655749562,1561.126864831586,0.3744127666835942,0.1367420675642093,6.112871287277225,3.8587156004603225
116.0,-29.786434274208784,5.319505015586019,35.18276941622952,24.277980776410573,5.187934890291817,-26.28899741101112,-39.798957005236275,1.6904980270934398,-0.0033655240054599744,-4.817221563233037,40.28185086415498,42287.84657238935,28199.271399221307,28199.271399221307,70487.11797161066,77289.80506720796,77289.80506720796,28199.271399221307,105489.07646642927,105489.07646642927,105489.07646642927,130885.86186278127,91449.86603208426,56447.907537262676,38891.064994246204,25396.785396352003,64287.85039059821,21587.2675868992,1560.7221745152415,0.0,0.8868284809346916,2.838205527796991,0.0014959128612989448,357189.7084611027,1566721.7685313923,4.386245548006895,1566721.7685313923,4.386245548006895,0.85,0.0979408917254416,4.028046144702076,101325.0,128339.87531459321,1.266616089954041,1.0,0.0,4.028046144698938,1.2838308223346246,1.2841305256023527,3.1375209837828493,22703.281627586246,2315.0904363453624,19297.785417216233,1967.8264664504427,0.85,0.8499998253013753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4907.3774869646395,4632.441516551485,5.746301659924555,5.319505015586019,-1.9628399246449972,7.282344940231017,3.853013932590236,3.5,1.1008611235972103,0.6,0.0002334323654385558,0.9780361645317107,0.00023867457452386186,198.7476451097863,0.0,0.0,0.0,0.0,8.066870806914632e-05,0.0001527636573694095,0.0006153390611174388,0.09794089103061437,0.07176088177888236,0.026180009251732014,0.09794090672268868,1.0,0.4652275154209284,0.0016162867045794531,0.4551648979613231,0.010062617459605315,0.0007859131291494434,0.48624611396152806,0.48624611396152806,5.551115123125783e-17,1.0,1.0,537514.2524417129,579.1542106618406,0.0980948727743756,0.09794089103061437,0.07176088228797893,0.026180009437462667,0.37441980554384285,0.37441980554384285,0.1365968476546848,0.0,5.25269605270546,4.726575911210546,6.700914984218741,4.8138560392275735,4.805165910108769,4.837677865181661,25396.785396352003,21587.2675868992,0.85,1.0964298470604807,0.6577890894695982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647366722084896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.991336008436,1560.7221745152415,0.37441980554384285,0.1365968476546848,6.112871287277225,3.853013932590236
117.0,-29.78661382780753,5.299567365089026,35.17970970949428,24.268437805026792,5.177229389716807,-26.290229558571685,-39.80060698287559,1.6808451204811476,-0.10509689403363609,-4.828536360240654,40.27645684213739,42293.972343762725,28142.51805964023,28142.51805964023,70436.49040340296,77294.51188351952,77294.51188351952,28142.51805964023,105437.02994315975,105437.02994315975,105437.02994315975,130821.06319625633,91450.311214729,56449.771674972886,38889.48837750679,25384.033253096586,64273.52163060337,21576.428265132097,1560.3255021487385,0.0,0.8867904852307964,2.8382254731946976,0.0014959128612989448,357032.44885976025,1566487.8303424069,4.387522297609739,1566487.8303424069,4.387522297609739,0.85,0.09791249253870749,4.028046144702076,101325.0,128341.0511380081,1.266627694428898,1.0,0.0,4.028046144701724,1.2838759144312872,1.2841756282255181,3.137410788243007,22703.392148327257,2315.1017063245104,19297.885700887575,1967.8366925389992,0.85,0.8500001046015234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4903.103924029229,4632.441516551485,5.739735175042654,5.299567365089026,-1.9786818998846836,7.278249264973709,3.847423262451493,3.5,1.099263789271855,0.6,0.0002334323654385558,0.978054410375249,0.00023867012199146987,198.74779174587437,0.0,0.0,0.0,0.0,8.065367281772077e-05,0.00015277869262083504,0.0006153996238039781,0.0979124918807879,0.07176048100835737,0.026152010872430537,0.09791250702244264,1.0,0.4653791024462592,0.0016162867045794531,0.4553211140732355,0.010057988373023704,0.0007861710087685899,0.4864056646268994,0.4864056646268994,5.551115123125783e-17,1.0,1.0,537487.5849659104,579.162941643476,0.09806407956403822,0.0979124918807879,0.07176048149054948,0.026152011048158008,0.3744267608929086,0.3744267608929086,0.1364540601021572,0.0,5.150722754567255,4.751134219773178,6.250719496322063,4.723439466207026,4.828022274590921,4.43671313269607,25384.033253096586,21576.428265132097,0.85,1.095886589320868,0.6580310409446237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648332678600538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.99547818138,1560.3255021487385,0.3744267608929086,0.1364540601021572,6.112871287277225,3.847423262451493
118.0,-29.786831014781598,5.280092441570029,35.17667804801289,24.259112448804103,5.166773786516641,-26.291470585066556,-39.80225444594396,1.6714133568016765,-0.2040532458873372,-4.839585418395565,40.27115362190195,42299.935426487944,28086.990822279306,28086.990822279306,70386.92624876725,77299.08788415567,77299.08788415567,28086.990822279306,105386.07870643497,105386.07870643497,105386.07870643497,130757.62142385273,91450.74199971189,56451.58954204464,38887.94717518583,25371.542717417757,64259.48989260358,21565.811309805093,1559.9366664345641,0.0,0.8867534985130969,2.838240567987882,0.0014959128612989448,356878.93508152367,1566257.8559514866,4.388765214157845,1566257.8559514866,4.388765214157845,0.85,0.09788453089088865,4.028046144702076,101325.0,128342.19338873876,1.2666389675671232,1.0,0.0,4.028046144702025,1.283919976551741,1.2842197006320324,3.137303117224104,22703.499094714523,2315.112611821012,19297.970398151527,1967.8453292563238,0.85,0.8499998311997723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4898.911004538814,4632.441516551485,5.73331313760484,5.280092441570029,-1.9941610564115488,7.274253497981578,3.84194124624421,3.5,1.0976974989269173,0.6,0.0002334323654385558,0.9780764809307024,0.0002386647363368046,198.7479691163108,0.0,0.0,0.0,0.0,8.063866306469794e-05,0.00015279370237385786,0.0006154600837817746,0.09788453026787475,0.07176006141010965,0.02612446885776509,0.0978845448801642,1.0,0.4655283366110911,0.0016162867045794531,0.45547490244318367,0.010053434167907488,0.0007864248887685248,0.4865627407194117,0.4865627407194117,0.0,1.0,1.0,537461.3667286978,579.1715254032957,0.0980337650557191,0.09788453026787475,0.07176006186684661,0.026124469024042047,0.3744336327601548,0.3744336327601548,0.13631365214385885,0.0,5.051543796980297,4.775145220354716,5.8124710418153995,4.635532172508249,4.850333582704877,4.04654894645779,25371.542717417757,21565.811309805093,0.85,1.0953545751204128,0.6582675258889157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649276341985973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.99899998181,1559.9366664345641,0.3744336327601548,0.13631365214385885,6.112871287277225,3.84194124624421
119.0,-29.78707239500632,5.261070246836923,35.17367560462964,24.249998141918354,5.156559624390627,-26.2927091931958,-39.80388647234065,1.6621964225800963,-0.3002784945788335,-4.850375064855793,40.26594066925557,42305.7362973033,28032.66336797276,28032.66336797276,70338.39966527605,77303.54091204127,77303.54091204127,28032.66336797276,105336.20428001403,105336.20428001403,105336.20428001403,130695.51287086002,91451.15755430645,56453.352939568365,38886.44957193121,25359.308590845987,64245.7581627772,21555.412302219087,1559.5555031480055,0.0,0.886717491568835,2.8382505896577848,0.0014959128612989448,356729.07551199006,1566031.8208847188,4.389975273636148,1566031.8208847188,4.389975273636148,0.8499999999999999,0.0978569991059461,4.028046144702076,101325.0,128343.31242253848,1.2666500115720551,1.0,0.0,4.028046144699463,1.2839630379810505,1.2842627721137965,3.137197898652846,22703.602260015916,2315.1231317540564,19298.059334649497,1967.8543982552144,0.85,0.8499998860813363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4894.797109828791,4632.441516551485,5.727032753141689,5.261070246836923,-2.0092856814756765,7.270355928312599,3.8365655899244606,3.5,1.0961615971212744,0.6,0.0002334323654385558,0.978101010636333,0.00023865875088574886,198.7481662450597,0.0,0.0,0.0,0.0,8.062379649861671e-05,0.0001528085689399391,0.000615519966995963,0.09785699910594486,0.071759625007523,0.02609737409842186,0.09785699910629173,1.0,0.46567525852575314,0.0016162867045794531,0.4556263047460241,0.010048953779729024,0.0007866748402841836,0.48671738625039984,0.48671738625039984,0.0,1.0,1.0,537435.5950726173,579.1799628184762,0.09800392102060812,0.09785699910594486,0.0717596250075239,0.02609737409842219,0.3744404210108002,0.3744404210108002,0.136175572517311,0.0,4.955092707631593,4.798618562369256,5.385895909910914,4.550096570276935,4.872134707206669,3.6669519706579194,25359.308590845987,21555.412302219087,0.85,1.0948333660731677,0.6584985142538867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650198189678399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16527.00176187517,1559.5555031480055,0.3744404210108002,0.136175572517311,6.112871287277225,3.8365655899244606
120.0,-29.78734663027726,5.242491109459531,35.17070340855683,24.241095198690914,5.1465874248785894,-26.2939532744006,-39.80551175829021,1.6531940690026166,-0.3938924306516469,-4.860906495530291,40.260816033504916,42311.376065316625,27979.496485285745,27979.496485285745,70290.87255060236,77307.86998458962,77307.86998458962,27979.496485285745,105287.36646987536,105287.36646987536,105287.36646987536,130634.69135059905,91451.56001485382,56455.06609558358,38884.9932436336,25347.324880723703,64232.318124357305,21545.226148615147,1559.1817276906072,0.0,0.8866824663462667,2.8382569311144916,0.0014959128612989448,356582.84997562075,1565809.6392908313,4.391152405108334,1565809.6392908313,4.391152405108334,0.85,0.09782988704280207,4.028046144702076,101325.0,128344.39972096508,1.266660742373206,1.0,0.0,4.028046144704472,1.2840050996801058,1.2843048436319247,3.1370951296888263,22703.702174598053,2315.133320205988,19298.14826720448,1967.8634668520322,0.85,0.8500000624918406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4890.7606527261505,4632.441516551485,5.72088852266564,5.242491109459531,-2.0240602586178564,7.266551368077387,3.8312940485825906,3.5,1.0946554424521688,0.6,0.0002334323654385558,0.9781288799651653,0.00023865195090330956,198.74839020611728,0.0,0.0,0.0,0.0,8.06089938510969e-05,0.0001528233715874589,0.0006155795927432365,0.09782988648484305,0.07175917007299411,0.026070716411848938,0.09782990008798095,1.0,0.46581990812069585,0.0016162867045794531,0.4557753623247397,0.010044545795956145,0.0007869209307514262,0.48686964294257296,0.48686964294257296,0.0,1.0,1.0,537410.260337897,579.1882570584601,0.09797453663774484,0.09782988648484305,0.0717591704822623,0.02607071656053977,0.3744471257575457,0.3744471257575457,0.13603977157209837,0.0,4.86129082329262,4.821558760038329,4.9706881351994525,4.46701406487864,4.893419277588748,3.297498765268813,25347.324880723703,21545.226148615147,0.85,1.0943225249089619,0.65872410183608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651098689045073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16527.00403185751,1559.1817276906072,0.3744471257575457,0.13603977157209837,6.112871287277225,3.8312940485825906
121.0,-29.787640954451607,5.2243454551946344,35.16776242307453,24.232397647015773,5.1368496223008595,-26.295191946757587,-39.80712111862374,1.6444006146124885,-0.48489889778983297,-4.8711905299911775,40.25577997217994,42316.86842367332,27927.478511787893,27927.478511787893,70244.34693546122,77312.08159480886,77312.08159480886,27927.478511787893,105239.56010659675,105239.56010659675,105239.56010659675,130575.14917866254,91451.94824571509,56456.735074602344,38883.57019012527,25335.589072065795,64219.15926219107,21535.250711255925,1558.815414693432,0.0,0.8866483678116434,2.8382583157836314,0.0014959128612989448,356440.10484689975,1565591.3211001353,4.392298452982998,1565591.3211001353,4.392298452982998,0.85,0.09780318981136737,4.028046144702076,101325.0,128345.46396948899,1.266671245689504,1.0,0.0,4.028046144703432,1.2840461880001568,1.2843459415438188,3.1369947454737384,22703.79855652798,2315.143148427647,19298.224933334503,1967.8712846216092,0.85,0.8499998308778915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4886.800102917944,4632.441516551485,5.714880478764047,5.2243454551946344,-2.038496130021566,7.262841585216201,3.826124459218472,3.5,1.0931784169195635,0.6,0.0002334323654385558,0.9781587917942741,0.0002386446529917314,198.74863057383916,0.0,0.0,0.0,0.0,8.059433872522633e-05,0.00015283802671332947,0.0006156386242664997,0.09780318928287772,0.07175870143852915,0.026044487844348565,0.0978032024251029,1.0,0.4659623276371221,0.0016162867045794531,0.455922118312232,0.010040209324890135,0.0007871632355392717,0.48701955742690234,0.48701955742690234,0.0,1.0,1.0,537385.3637821215,579.1964077182641,0.09794560932779206,0.09780318928287772,0.07175870182628485,0.026044487985082524,0.37445374700597556,0.37445374700597556,0.13590619880820237,0.0,4.770080478798263,4.843977041478013,4.566601595912516,4.386291632201335,4.914207147362845,2.938162702177692,25335.589072065795,21535.250711255925,0.85,1.0938222758206906,0.6589446032904904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651978292282602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16527.00563559775,1558.815414693432,0.37445374700597556,0.13590619880820237,6.112871287277225,3.826124459218472
122.0,-29.787969158128142,5.206623959379861,35.164853496080056,24.223898257501446,5.127339045552916,-26.29643838625802,-39.80873163146896,1.6358082736826745,-0.5733845296704203,-4.881231071805488,40.25083101554808,42322.22831029473,27876.579497772324,27876.579497772324,70198.80780806705,77316.17560636159,77316.17560636159,27876.579497772324,105192.75510413392,105192.75510413392,105192.75510413392,130516.85010703834,91452.32459897289,56458.377302905676,38882.1636622969,25324.09500290442,64206.25866520133,21525.480752468757,1558.4563136175009,0.0,0.8866151822926228,2.838255384125509,0.0014959128612989448,356300.7827221461,1565376.8013928907,4.393413871935325,1565376.8013928907,4.393413871935325,0.85,0.09777689878133042,4.028046144702076,101325.0,128346.50483405367,1.2666815182240678,1.0,0.0,4.028046144702565,1.2840863391370958,1.2843861020538208,3.136896657127368,22703.89198973214,2315.152675962958,19298.306145214436,1967.8795659286745,0.85,0.8499999098807427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4882.913934579526,4632.441516551485,5.709004883407352,5.206623959379861,-2.0525995870843943,7.259223546464256,3.8210546720309946,3.5,1.0917299062945698,0.6,0.0002334323654385558,0.978192147922129,0.0002386365152638075,198.74889861084986,0.0,0.0,0.0,0.0,8.05796755700686e-05,0.00015285268986848718,0.0006156976881321019,0.09777689828107909,0.07175821909604113,0.026018679185037964,0.09777691096966334,1.0,0.4661025568030474,0.0016162867045794531,0.4560666137170443,0.010035943086003175,0.0007874018225398066,0.4871671717083655,0.4871671717083655,0.0,1.0,1.0,537360.8981242509,579.2044171881354,0.09791712794725423,0.09777689828107909,0.07175821946317423,0.02601867931815618,0.37446028508630014,0.37446028508630014,0.135774806472459,0.0,4.6813965453211495,4.86587887510052,4.173377505628082,4.307846542135053,4.934493778938247,2.58864844477813,25324.09500290442,21525.480752468757,0.85,1.0933327882272883,0.6591604804600247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652837447271452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16527.006827749112,1558.4563136175009,0.37446028508630014,0.135774806472459,6.112871287277225,3.8210546720309946
123.0,-29.788323263236858,5.189317518612615,35.16197737690363,24.215594306029402,5.118052334455494,-26.297685750785657,-39.81032338980583,1.6274148219991196,-0.6594143511177322,-4.891032860361426,40.245967991449334,42327.40540929064,27826.7728920685,27826.7728920685,70154.17830135913,77320.15452209536,77320.15452209536,27826.7728920685,105146.92741416386,105146.92741416386,105146.92741416386,130459.76399866355,91452.68697829671,56459.93786547104,38880.83234758408,25312.83658449969,64193.668932083776,21515.911096824737,1558.1041881132617,0.0,0.8865828907444164,2.838248394373057,0.0014959128612989448,356164.81474916125,1565166.0281935157,4.394499297455383,1565166.0281935157,4.394499297455383,0.85,0.09775100590690758,4.028046144702076,101325.0,128347.5122372863,1.2666914605209603,1.0,0.0,4.028046144702016,1.28412556330933,1.2844253353827229,3.1368008392585587,22703.98195377694,2315.1618497424647,19298.385151928367,1967.8876223713876,0.85,0.8500000216357628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4879.10066192925,4632.441516551485,5.703258616735628,5.189317518612615,-2.0663774343491657,7.255694952961781,3.816082596552196,3.5,1.0903093133006274,0.6,0.0002334323654385558,0.9782281378508968,0.00023862773560305822,198.749187801824,0.0,0.0,0.0,0.0,8.056518559142446e-05,0.00015286717984713133,0.0006157560544347162,0.09775100543352824,0.0717577237156261,0.025993281717902147,0.0977510176850258,1.0,0.4662406354478752,0.0016162867045794531,0.45620888957270905,0.01003174587516616,0.0007876367603305518,0.4873125282160194,0.4873125282160194,0.0,1.0,1.0,537336.8575548935,579.2122873762893,0.09788908455173605,0.09775100543352824,0.07175772406312683,0.02599328184378075,0.3744667402464939,0.3744667402464939,0.13564554807678428,0.0,4.595175353265972,4.8872708259542605,3.790759129082687,4.231618509243674,4.954288510988306,2.248706287370453,25312.83658449969,21515.911096824737,0.85,1.0928519816429485,0.6593704038644774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653676590348901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16527.00733137031,1558.1041881132617,0.3744667402464939,0.13564554807678428,6.112871287277225,3.816082596552196
124.0,-29.788689251375157,5.172417249102316,35.15913473788565,24.20748450038957,5.108986107648055,-26.298921760741194,-39.81189838433636,1.6192186170145568,-0.7430313504153219,-4.9006003362692105,40.2411901584773,42332.46471252036,27778.032341235652,27778.032341235652,70110.49705375601,77324.02671135632,77324.02671135632,27778.032341235652,105102.05905259197,105102.05905259197,105102.05905259197,130403.8695379224,91453.03671310464,56461.47471427065,38879.513332037764,25301.810485330425,64181.32381736819,21506.53891253086,1557.758953521466,0.0,0.886551474039493,2.8382373492083994,0.0014959128612989448,356032.1363719794,1564958.968234447,4.395555368067648,1564958.968234447,4.395555368067648,0.85,0.09772550385152283,4.028046144702076,101325.0,128348.50199119732,1.2667012286325914,1.0,0.0,4.028046144702996,1.2841638680233582,1.2844636490387766,3.136707273116337,22704.068778702815,2315.1707034209253,19298.45461791153,1967.894705930316,0.85,0.8499998306917629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4875.358833241269,4632.441516551485,5.697638531104402,5.172417249102316,-2.0798361772159883,7.252253426318305,3.8112061935197095,3.5,1.0889160552913455,0.6,0.0002334323654385558,0.9782653370278419,0.00023861866162790577,198.74948669832898,0.0,0.0,0.0,0.0,8.055085058665103e-05,0.00015288151485190476,0.0006158137964954281,0.0977255034037118,0.07175721635280576,0.025968287050906046,0.09772551523543573,1.0,0.4663766027747457,0.0016162867045794531,0.45634898616059355,0.010027616614152147,0.0007878681171270375,0.4874556691549569,0.4874556691549569,5.551115123125783e-17,1.0,1.0,537313.2383945921,579.220019493454,0.097861471178394,0.0977255034037118,0.07175721668162105,0.025968287169901776,0.3744731127389174,0.3744731127389174,0.13551837809707118,0.0,4.5113583179208945,4.90816597219532,3.418490566045932,4.1575689858539135,4.973631016786044,1.9180846319430884,25301.810485330425,21506.53891253086,0.85,1.0923815976943643,0.6595760603657839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654496147636967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16527.007305159364,1557.758953521466,0.3744731127389174,0.13551837809707118,6.112871287277225,3.8112061935197095
125.0,-29.78908631263244,5.155914430477829,35.15632616798101,24.199562100134813,5.100134371061828,-26.300164289911457,-39.81347054997457,1.6112123483402705,-0.8243015398044236,-4.909940074842923,40.23649643504379,42337.38645715234,27730.338234939278,27730.338234939278,70067.72469209161,77327.78937644511,77327.78937644511,27730.338234939278,105058.12761138439,105058.12761138439,105058.12761138439,130349.14008132977,91453.37633507792,56462.973415782726,38878.225465883545,25291.012469945366,64169.23793582891,21497.36059945356,1557.4205235842012,0.0,0.8865209033659215,2.8382223096588475,0.0014959128612989448,355902.65358799096,1564755.5735404876,4.396583048104833,1564755.5735404876,4.396583048104833,0.85,0.09770038612261973,4.028046144702076,101325.0,128349.46396273783,1.2667107225535439,1.0,0.0,4.028046144699347,1.2842012872822899,1.2845010770330292,3.1366158752468536,22704.153093023226,2315.179301088876,19298.526384297104,1967.9020240650075,0.85,0.8499998350622187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4871.68703097447,4632.441516551485,5.692142795427575,5.155914430477829,-2.092983790179773,7.248898220657601,3.8064234747484567,3.5,1.0875495642138449,0.6,0.0002334323654385558,0.9783056962145488,0.00023860881761375593,198.74981097275693,0.0,0.0,0.0,0.0,8.053654368093987e-05,0.00015289582175761593,0.0006158714253718206,0.09770038569883667,0.07175669861202388,0.025943687086812783,0.09770039712665263,1.0,0.4665104966419283,0.0016162867045794531,0.4564869424741009,0.010023554167827424,0.0007880959581618698,0.4875966348847292,0.4875966348847292,5.551115123125783e-17,1.0,1.0,537290.035282644,579.2276153005487,0.09783427998980235,0.09770038569883667,0.07175669892327406,0.025943687199345672,0.3744794032189455,0.3744794032189455,0.13539325165989585,0.0,4.42988764874184,4.928570821793414,3.0563366582844083,4.085638535038527,4.992497432668017,1.5966270483218636,25291.012469945366,21497.36059945356,0.85,1.0919207855041282,0.6597769869028357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265529653510816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16527.007029088218,1557.4205235842012,0.3744794032189455,0.13539325165989585,6.112871287277225,3.8064234747484567
126.0,-29.789513861026656,5.139800535154431,35.153552174210105,24.191819631401472,5.0914894273863105,-26.30141357730055,-39.81503611486403,1.6033891436605747,-0.9032875130321258,-4.919057074214631,40.231885614939216,42342.15746883806,27683.667438807635,27683.667438807635,70025.8249076457,77331.44310480042,77331.44310480042,27683.667438807635,105015.11054360805,105015.11054360805,105015.11054360805,130295.5476169903,91453.70309150103,56464.41745554027,38876.98403995639,25280.437073382247,64157.42111333864,21488.37151237491,1557.0887062032104,0.0,0.8864911583474655,2.838203479631803,0.0014959128612989448,355776.2944232562,1564555.7907749256,4.397583018596571,1564555.7907749256,4.397583018596571,0.85,0.09767564543198629,4.028046144702076,101325.0,128350.40895306981,1.2667200488829984,1.0,0.0,4.0280461447008555,1.2842378530533314,1.2845376513401494,3.1365265671972065,22704.23421335089,2315.1875730602083,19298.602865366473,1967.9098229636495,0.85,0.8500001666657496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4868.08385925039,4632.441516551485,5.686768806622509,5.139800535154431,-2.1058270432050477,7.245627578359478,3.8017324865452404,3.5,1.0862092818700686,0.6,0.0002334323654385558,0.9783491562666178,0.00023859821817533337,198.75016014679036,0.0,0.0,0.0,0.0,8.052229917718942e-05,0.00015291006626136637,0.0006159288028902358,0.09767564503101167,0.07175617128453927,0.025919473746472393,0.09767565607133877,1.0,0.4666423546271152,0.0016162867045794531,0.4566227972502463,0.010019557376868863,0.0007883203479398481,0.487735465314592,0.487735465314592,0.0,1.0,1.0,537267.2422427805,579.2350767597951,0.0978075034171724,0.09767564503101167,0.07175617157911034,0.025919473852875952,0.37448561227449173,0.37448561227449173,0.13527012550012876,0.0,4.350705146936377,4.9484896534900145,2.704066588306432,4.015769561182481,5.0108860737598775,1.2841232647507468,25280.437073382247,21488.37151237491,0.85,1.091468822974354,0.6599728719462964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656078161235251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16527.006118319317,1557.0887062032104,0.37448561227449173,0.13527012550012876,6.112871287277225,3.8017324865452404
127.0,-29.78996451406281,5.124067249992385,35.15081318517218,24.184256535396003,5.0830499177216515,-26.30266311650014,-39.81659420588983,1.5957485201545174,-0.9800469332385546,-4.927955044930788,40.227356430253984,42346.803686013955,27637.994219445634,27637.994219445634,69984.79790545959,77334.99155074812,77334.99155074812,27637.994219445634,104972.98577019376,104972.98577019376,104972.98577019376,130243.0638856261,91454.01708972259,56465.82922497035,38875.76429416915,25270.078115432345,64145.84240960149,21479.56639811749,1556.7632394400534,0.0,0.8864622253523757,2.838181151512013,0.0014959128612989448,355653.0048843313,1564359.56396722,4.398555734053183,1564359.56396722,4.398555734053183,0.8499999999999999,0.0976512738988862,4.028046144702076,101325.0,128351.32398966367,1.266729079592042,1.0,0.0,4.028046144700242,1.2842735674473855,1.284573374071533,3.136439343455613,22704.312166336105,2315.1955220524956,19298.66657335029,1967.9163193700488,0.85,0.8500000542612606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4864.547951055109,4632.441516551485,5.681513369284605,5.124067249992385,-2.1183716996941375,7.242438949686523,3.797131318840145,3.5,1.0848946625257558,0.6,0.0002334323654385558,0.9783949671470691,0.00023858704641462758,198.75052819145688,0.0,0.0,0.0,0.0,8.050812498780188e-05,0.0001529242404507539,0.0006159858971791525,0.09765127351971707,0.0717556345205265,0.02589563899919058,0.09765128418359338,1.0,0.466772214676234,0.0016162867045794531,0.45675658961615634,0.010015625060077702,0.0007885413514926293,0.4878722006797689,0.4878722006797689,0.0,1.0,1.0,537244.8529942228,579.2424059328812,0.09778113394800567,0.09765127351971707,0.07175563479914572,0.02589563909974047,0.3744917403085995,0.3744917403085995,0.13514895774584196,0.0,4.273753120693982,4.967929012041168,2.361445037430485,3.947908111692243,5.028814966067955,0.9803228172877994,25270.078115432345,21479.56639811749,0.85,1.091026250128163,0.6601644330369787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656841425589826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16527.004583556063,1556.7632394400534,0.3744917403085995,0.13514895774584196,6.112871287277225,3.797131318840145
128.0,-29.790431740257347,5.108706435817619,35.14810957325883,24.176872078701876,5.074813879925221,-26.303907222061895,-39.818136336375005,1.5882893617297145,-1.054621485448763,-4.936639146506259,40.22290810266706,42351.31671616197,27593.297700971176,27593.297700971176,69944.61441713315,77338.43935241357,77338.43935241357,27593.297700971176,104931.73705338474,104931.73705338474,104931.73705338474,130191.67029879105,91454.3195424668,56467.19690621509,38874.58070694634,25259.933245406308,64134.513952352645,21470.943258595362,1556.4441145907383,0.0,0.8864340815554899,2.83815523610797,0.0014959128612989448,355532.7110275951,1564166.8583945225,4.399501958268806,1564166.8583945225,4.399501958268806,0.85,0.09762726537117714,4.028046144702076,101325.0,128352.22031909009,1.2667379256756979,1.0,0.0,4.02804614470228,1.2843084355395713,1.284608250303484,3.136354191280998,22704.387253048953,2315.2031787663427,19298.727616595585,1967.922544048741,0.85,0.8499999317974977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4861.077973705628,4632.441516551485,5.676374221978722,5.108706435817619,-2.1306244964832373,7.239330932300856,3.7926181120415188,3.5,1.0836051748690054,0.6,0.0002334323654385558,0.9784424652058632,0.00023857546431147781,198.7509097727262,0.0,0.0,0.0,0.0,8.049409826506996e-05,0.00015293826717348584,0.0006160423974655757,0.09762726501260366,0.07175508964249076,0.02587217537011289,0.09762727531621486,1.0,0.46690011330018005,0.0016162867045794531,0.4568883571060408,0.010011756194139262,0.0007887590321700551,0.4880068801749408,0.4880068801749408,5.551115123125783e-17,1.0,1.0,537222.8636768525,579.2496040888904,0.09775516399512321,0.09762726501260366,0.0717550899060387,0.025872175465138435,0.37449778771674014,0.37449778771674014,0.13502970721271823,0.0,4.19897880046409,4.986898318729743,2.0282470776853074,3.882017661057489,5.046302263121959,0.6850396775126342,25259.933245406308,21470.943258595362,0.85,1.0905924143916799,0.6603514099697703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657586717805733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16527.002571678207,1556.4441145907383,0.37449778771674014,0.13502970721271823,6.112871287277225,3.7926181120415188
129.0,-29.790926664037073,5.093710112257298,35.14544165336082,24.169655923638516,5.066770694685249,-26.305156972030503,-39.819671761337645,1.5810010026741566,-1.1270602806553711,-4.94511492985325,40.218539703749435,42355.68963216789,27549.55882723933,27549.55882723933,69905.24845940722,77341.78780905115,77341.78780905115,27549.55882723933,104891.34663629049,104891.34663629049,104891.34663629049,130141.34615210161,91454.6119368488,56468.51375994725,38873.4424187795,25249.999515811123,64123.44193459062,21462.499588439456,1556.1312983855312,0.0,0.8864067026396638,2.8381256994055297,0.0014959128612989448,355415.333625677,1563977.6328626415,4.400422505433659,1563977.6328626415,4.400422505433659,0.8500000000000001,0.0976036138978295,4.028046144702076,101325.0,128353.08814235673,1.2667464904254304,1.0,0.0,4.028046144699872,1.284342507053096,1.2846423297708167,3.13627098891585,22704.459842679633,2315.2105808486726,19298.78772896126,1967.9286738041287,0.85,0.849999861819376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4857.672619930919,4632.441516551485,5.671349426514279,5.093710112257298,-2.142592391645038,7.236302503902336,3.7881910451821184,3.5,1.0823402986234625,0.6,0.0002334323654385558,0.9784927817049807,0.00023856319617586772,198.7513139760712,0.0,0.0,0.0,0.0,8.048013477808355e-05,0.00015295223066047226,0.0006160986430354979,0.09760361355865976,0.07175453798601816,0.025849075572641603,0.09760362351809969,1.0,0.46702608566169146,0.0016162867045794531,0.45701813591413354,0.010007949747557941,0.0007889734506686598,0.48813954135318177,0.48813954135318177,0.0,1.0,1.0,537201.2696889142,579.2566727395046,0.09772958625934154,0.09760361355865976,0.07175453823536344,0.02584907566246605,0.3745037550671998,0.3745037550671998,0.13491233374001968,0.0,4.126331537964745,5.005405231868565,1.7042604293555996,3.8180546491979044,5.0633477954812065,0.39811136989413853,25249.999515811123,21462.499588439456,0.85,1.0901668149803054,0.6605336263042926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658314419486254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16527.000212762974,1556.1312983855312,0.3745037550671998,0.13491233374001968,6.112871287277225,3.7881910451821184
130.0,-29.791442823486047,5.079070505971258,35.142809662964204,24.16260939734059,5.058921554734885,-26.306406429157676,-39.82120341444386,1.5738851604066082,-1.197430179765263,-4.953385527056218,40.21424961070449,42359.9606828833,27506.752754325244,27506.752754325244,69866.71343720854,77345.03720388043,77345.03720388043,27506.752754325244,104851.78995820569,104851.78995820569,104851.78995820569,130092.05881161492,91454.89243179483,56469.81591079827,38872.307245551725,25240.268853409227,64112.576098960955,21454.22852539784,1555.8244089080847,0.0,0.8863800791007164,2.838093031831857,0.0014959128612989448,355300.82707230427,1563791.816135939,4.401317691888471,1563791.816135939,4.401317691888471,0.8499999999999999,0.09758031133383938,4.028046144702076,101325.0,128353.94249200882,1.266754922200926,1.0,0.0,4.028046144703169,1.2843757738318193,1.284675604315487,3.13618975596586,22704.52947816442,2315.217681691956,19298.84967749028,1967.9349907960702,0.85,0.8499999833095209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4854.3306047479955,4632.441516551485,5.666435806292431,5.079070505971258,-2.1542805269735568,7.233351032944816,3.7838483316344504,3.5,1.0810995233241287,0.6,0.0002334323654385558,0.9785452601051315,0.00023855040227109846,198.75173552429987,0.0,0.0,0.0,0.0,8.046620782418036e-05,0.00015296615761437542,0.000616154741448475,0.09758031101328712,0.07175397907366649,0.02582633193962064,0.09758032063560632,1.0,0.46715016803894527,0.0016162867045794531,0.45714596355018294,0.010004204488762339,0.0007891846684160865,0.4882702222199044,0.4882702222199044,5.551115123125783e-17,1.0,1.0,537180.0629966998,579.2636145196362,0.09770439371109317,0.09758031101328712,0.07175397930937918,0.025826332024460188,0.37450964296584377,0.37450964296584377,0.13479679860324728,0.0,4.055757279035845,5.023455455895942,1.3892653734534406,3.7559553472909784,5.079954016840247,0.11929329683869128,25240.268853409227,21454.22852539784,0.85,1.0897505245985715,0.6607121919028583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659024904913116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.99728339858,1555.8244089080847,0.37450964296584377,0.13479679860324728,6.112871287277225,3.7838483316344504
131.0,-29.79197406241505,5.06478000075293,35.1402138039412,24.15572659755128,5.051258987998973,-26.307650799295818,-39.82271537007762,1.5669357248753435,-1.2657595443948253,-4.961455959413253,40.21003726216971,42364.08911405205,27464.86062619916,27464.86062619916,69828.9497402512,77348.19433152657,77348.19433152657,27464.86062619916,104813.05495772572,104813.05495772572,104813.05495772572,130043.79562857412,91455.16230751091,56471.057090018665,38871.228019435825,25230.7406708484,64101.96869028422,21446.12957022114,1555.5235369888999,0.0,0.886354187922888,2.838056988540414,0.0014959128612989448,355189.1197134212,1563609.3829888003,4.4021882884542585,1563609.3829888003,4.4021882884542585,0.8499999999999999,0.09755735239089217,4.028046144702076,101325.0,128354.7707295731,1.2667630962701515,1.0,0.0,4.028046144701633,1.2844082643173975,1.284708102385791,3.1361104226799665,22704.596477326388,2315.2245137051277,19298.90612375948,1967.9407467136566,0.85,0.849999961154652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4851.050677032181,4632.441516551485,5.661631356735662,5.06478000075293,-2.165695341312283,7.230475342065213,3.7795882339252573,3.5,1.0798823525500736,0.6,0.0002334323654385558,0.978599274820274,0.00023853723525538802,198.75216938983078,0.0,0.0,0.0,0.0,8.045246215980578e-05,0.00015297990327875,0.0006162101096188654,0.09755735208788062,0.07175341444473286,0.025803937643147756,0.09755736139050064,1.0,0.46727239474404836,0.0016162867045794531,0.4572718752424297,0.010000519501618696,0.0007893927452313137,0.48839895978523706,0.48839895978523706,0.0,1.0,1.0,537159.2408138161,579.2704303463499,0.0976795790959958,0.09755735208788062,0.07175341466759792,0.025803937723294246,0.37451545193517116,0.37451545193517116,0.13468306363405755,0.0,3.98720894947769,5.041060076568783,1.0830535041388316,3.6956964150184035,5.096149931052366,3.979039320256561e-13,25230.7406708484,21446.12957022114,0.85,1.0893417342240692,0.6608859287729344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659718538752256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.993912115482,1555.5235369888999,0.37451545193517116,0.13468306363405755,6.112871287277225,3.7795882339252573
132.0,-29.792530790514185,5.050831149753584,35.13765421387325,24.1490043461323,5.043780216544828,-26.30889973154429,-39.82422425234688,1.5601491575710287,-1.332111543104304,-4.96933044307235,40.20590119086435,42368.10140796119,27423.862119921218,27423.862119921218,69791.96352788241,77351.25723613742,77351.25723613742,27423.862119921218,104775.11935605864,104775.11935605864,104775.11935605864,129996.52797285076,91455.42268748878,56472.26685929667,38870.17314243568,25221.408616792116,64091.58175922779,21438.197324273297,1555.2284252056854,0.0,0.8863290134476574,2.8380178871090944,0.0014959128612989448,355080.15115650545,1563430.2689913989,4.403034818756455,1563430.2689913989,4.403034818756455,0.8499999999999999,0.09753473010545247,4.028046144702076,101325.0,128355.57870103943,1.266771070328541,1.0,0.0,4.028046144701693,1.2844399949365928,1.2847398404123254,3.136032948663299,22704.661119082848,2315.231105329837,19298.96511768541,1967.9467624199303,0.85,0.850000139463213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4847.831608368216,4632.441516551485,5.6569337252933405,5.050831149753584,-2.176842630912405,7.22767378066599,3.7754090490276804,3.5,1.0786882997221945,0.6,0.0002334323654385558,0.9786558846462462,0.00023852343719665505,198.75262407452902,0.0,0.0,0.0,0.0,8.043874660042756e-05,0.00015299361883812823,0.0006162653565249414,0.09753472981913634,0.0717528442816572,0.02578188553747915,0.09753473881008944,1.0,0.4673928001934943,0.0016162867045794531,0.4573959065562411,0.009996893637253213,0.000789597739509394,0.48852579017832237,0.48852579017832237,0.0,1.0,1.0,537138.7958761771,579.277122602248,0.09765513555489677,0.09753472981913634,0.07175284449228961,0.025781885613162855,0.37452118276125784,0.37452118276125784,0.13457109164888298,0.0,3.9206369080434342,5.0582251113951315,0.7854206773053534,3.6372188999680475,5.111922780414659,3.979039320256561e-13,25221.408616792116,21438.197324273297,0.85,1.0889411934014859,0.6610556370277304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660395678408936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.990221534823,1555.2284252056854,0.37452118276125784,0.13457109164888298,6.112871287277225,3.7754090490276804
133.0,-29.7931069213452,5.037216660526196,35.13513098606956,24.142440303135686,5.036482414686945,-26.31014802824427,-39.8257254512049,1.553523521585813,-1.3965304565844576,-4.977013586444244,40.201840383502706,42372.00335858728,27383.7387072872,27383.7387072872,69755.74206587448,77354.2279446299,77354.2279446299,27383.7387072872,104737.96665191712,104737.96665191712,104737.96665191712,129950.2360927841,91455.67200025404,56473.44741421074,38869.138428936996,25212.26944086697,64081.40786980397,21430.429024736924,1554.9390032845297,0.0,0.8863045363388553,2.837975748114804,0.0014959128612989448,354973.85568908177,1563254.4294099275,4.403857930256044,1563254.4294099275,4.403857930256044,0.85,0.09751243861941784,4.028046144702076,101325.0,128356.36473612498,1.266778827891685,1.0,0.0,4.028046144702083,1.2844709746333296,1.2847708273411025,3.135957311804526,22704.723013300616,2315.237416783572,19299.010633040074,1967.9514036944395,0.85,0.8499998269846566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4844.672196246578,4632.441516551485,5.652340880463041,5.037216660526196,-2.1877284155313315,7.224945076057528,3.7713091123107993,3.5,1.077516889231657,0.6,0.0002334323654385558,0.978714471121225,0.00023850915903096166,198.75309460779823,0.0,0.0,0.0,0.0,8.042510302741467e-05,0.00015300726241114114,0.0006163203134666159,0.0975124383488722,0.07175226944695585,0.025760168901916347,0.0975124470418958,1.0,0.46751141778001126,0.0016162867045794531,0.45751809189363274,0.009993325886378513,0.0007897997086290426,0.4886507488994925,0.4886507488994925,5.551115123125783e-17,1.0,1.0,537118.7231642854,579.2836929350176,0.0976310562059353,0.0975124383488722,0.071752269646031,0.025760168973386843,0.3745268361409577,0.3745268361409577,0.13446084637158484,0.0,3.855993764137054,5.07495672590295,0.49617075088775664,3.580483129859772,5.127278553214808,3.410605131648481e-13,25212.26944086697,21430.429024736924,0.85,1.0885488378719648,0.6612214801003701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661056673440219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.986002613157,1554.9390032845297,0.3745268361409577,0.13446084637158484,6.112871287277225,3.7713091123107993
134.0,-29.793701922399745,5.023929399310098,35.13264417384869,24.136029998213075,5.029360280857202,-26.311395742048678,-39.82721526464445,1.5470541005018552,-1.459056354625261,-4.984509553150233,40.19785386282678,42375.78146247055,27344.47134593257,27344.47134593257,69720.25280840312,77357.10998750106,77357.10998750106,27344.47134593257,104701.58133343363,104701.58133343363,104701.58133343363,129904.90135537778,91455.91140720808,56474.5828821602,38868.14280560876,25203.320021944153,64071.46282755291,21422.82201865253,1554.6551984134783,0.0,0.8862807393691654,2.8379305898117577,0.0014959128612989448,354870.17385792616,1563081.82110099,4.404658199668188,1563081.82110099,4.404658199668188,0.85,0.09749047207616858,4.028046144702076,101325.0,128357.13239809975,1.2667864041263237,1.0,0.0,4.028046144701488,1.2845012253530992,1.284801085122737,3.1358834582620174,22704.78244830842,2315.2434774676794,19299.060890220262,1967.9565285005851,0.85,0.8499998154203017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4841.5712609564725,4632.441516551485,5.6478506402342115,5.023929399310098,-2.1983583352603344,7.222287734570433,3.767286793310127,3.5,1.0763676552314647,0.6,0.0002334323654385558,0.9787749804718259,0.0002384944140337833,198.753580554954,0.0,0.0,0.0,0.0,8.041156504524422e-05,0.00015302080039331157,0.0006163748450835046,0.09749047182057492,0.071751690649763,0.025738781170811926,0.09749048022722194,1.0,0.46762828007697116,0.0016162867045794531,0.45763846480918274,0.009989815267788436,0.0007899987085772142,0.4887738705879948,0.4887738705879948,0.0,1.0,1.0,537099.0178371044,579.2901429337631,0.09760733437312741,0.09749047182057492,0.07175169083787625,0.025738781238292336,0.3745324127127387,0.3745324127127387,0.13435229260132853,0.0,3.793234361626844,5.091262675323094,0.21511161307768134,3.5254531985249855,5.142232188403568,3.979039320256561e-13,25203.320021944153,21422.82201865253,0.85,1.0881638990521227,0.6613830805849421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661701866255601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.981376432494,1554.6551984134783,0.3745324127127387,0.13435229260132853,6.112871287277225,3.767286793310127
