time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
135.0,-29.79431519183236,5.010962398822064,35.13019378570625,24.12976938011127,5.022409102139042,-26.312642802992887,-39.828697429597355,1.5407367132991383,-1.5197354495726927,-4.991821896415296,40.19394043090046,42379.453805928446,27306.040058564893,27306.040058564893,69685.49386449334,77359.90577719714,77359.90577719714,27306.040058564893,104665.94583576203,104665.94583576203,104665.94583576203,129860.50156636498,91456.14116730916,56475.68919603873,38867.168856967146,25194.555730602955,64061.724587570105,21415.372371012512,1554.3768375671457,0.0,0.8862576092004412,2.837882586338317,0.0014959128612989448,354769.0547482925,1562912.3913968094,4.405436073069255,1562912.3913968094,4.405436073069255,0.85,0.09746882411765725,4.028046144702076,101325.0,128357.88385833136,1.2667938204621896,1.0,0.0,4.028046144702437,1.284530766544404,1.2848306332102708,3.1358113403061365,22704.839488395057,2315.249293937793,19299.115598414293,1967.9621071838287,0.85,0.8500000895526478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4838.527646924362,4632.441516551485,5.643460583700941,5.010962398822064,-2.2087375280529202,7.219699926874984,3.7633404972774804,3.5,1.07524014207928,0.6,0.0002334323654385558,0.9788373518706391,0.0002384792171982886,198.75408142468166,0.0,0.0,0.0,0.0,8.039809865558759e-05,0.0001530342667829682,0.000616429088322444,0.09746882387629768,0.07175110809528448,0.025717715781013208,0.09746883200569806,1.0,0.4677434195032603,0.0016162867045794531,0.4577570587547466,0.009986360748513749,0.0007901947946684891,0.48889518946707694,0.48889518946707694,0.0,1.0,1.0,537079.6739631834,579.2964745443428,0.09758396354394631,0.09746882387629768,0.07175110827295994,0.025717715844697314,0.3745379131689122,0.3745379131689122,0.1342453961112636,0.0,3.73231391377783,5.107151157128499,3.979039320256561e-13,3.4720864468425816,5.156794792892583,3.979039320256561e-13,25194.555730602955,21415.372371012512,0.85,1.0877867293322043,0.6615409447492666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662331591906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.97635301399,1554.3768375671457,0.3745379131689122,0.1342453961112636,6.112871287277225,3.7633404972774804
136.0,-29.794946423847033,4.9983073079367495,35.1277801588488,24.1235994611867,5.015562646795981,-26.313895555874943,-39.830180432740576,1.534511778823348,-1.5808987001092873,-4.999023651744529,40.19010967245811,42383.05686378466,27268.610906237358,27268.610906237358,69651.66777002202,77362.64487345114,77362.64487345114,27268.610906237358,104631.2557796885,104631.2557796885,104631.2557796885,129817.20969925511,91456.36391410034,56476.775904431684,38866.208899631834,25185.953919566615,64052.16281919845,21408.06083163162,1554.1037702188944,0.0,0.886234738530649,2.837854379115397,0.0014959128612989448,354669.4870120626,1562746.5544340592,4.4062052464662935,1562746.5544340592,4.4062052464662935,0.85,0.09744821809956353,4.028046144702076,101325.0,128358.62073142652,1.266801092834212,1.0,0.0,4.028046144701738,1.284559876739959,1.2848597502014414,3.1357402777710273,22704.894787362144,2315.254932863123,19299.158258701034,1967.9664573224327,0.85,0.8499998982353009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4835.540224873197,4632.441516551485,5.639206714892425,4.9983073079367495,-2.2189216605570765,7.217228968493826,3.7594686677957743,3.5,1.074133905084507,0.6,0.0002334323654385558,0.9789015545974815,0.00023846357618110208,198.75459696745503,0.0,0.0,0.0,0.0,8.038462673701615e-05,0.00015304773870153965,0.0006164833538321075,0.0974482178636956,0.0717505633062144,0.0256976545574812,0.09744822560307108,1.0,0.46785613863999437,0.0016162867045794531,0.45787315903512676,0.009982979604867602,0.0007903867545492588,0.48901395545099907,0.48901395545099907,0.0,1.0,1.0,537060.7389088845,579.3026722673792,0.09756093723629666,0.0974482178636956,0.0717505634798827,0.025697654619680814,0.3745433382768641,0.3745433382768641,0.1341436388890937,0.0,3.6727493627504373,5.122649251241228,3.410605131648481e-13,3.4181249516352636,5.1709366447657885,3.410605131648481e-13,25185.953919566615,21408.06083163162,0.85,1.0874210128802273,0.6616959521479441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662946177708572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.970943785607,1554.1037702188944,0.3745433382768641,0.1341436388890937,6.112871287277225,3.7594686677957743
137.0,-29.795590580355114,4.9859511380422665,35.12540466087498,24.117330915201478,5.008607716109252,-26.315170791091788,-39.83168938485903,1.5281879268458334,-1.6504632470065417,-5.006336864818557,40.186392254030636,42386.71537997115,27232.740387338054,27232.740387338054,69619.4557673092,77365.42386160149,77365.42386160149,27232.740387338054,104598.16424893955,104598.16424893955,104598.16424893955,129775.5758966786,91456.58785598524,56477.87937435457,38865.2316462563,25177.411647739053,64042.64329399535,21400.799900578193,1553.8333703711266,0.0,0.8862108821389447,2.8379260876129018,0.0014959128612989448,354568.40076131205,1562585.6367756766,4.407007599720022,1562585.6367756766,4.407007599720022,0.85,0.09743110300649765,4.028046144702076,101325.0,128359.36912947302,1.2668084789486604,1.0,0.0,4.028046144704745,1.284589450862965,1.2848893312283642,3.135668086014644,22704.950383022388,2315.260602042735,19299.20598501346,1967.9713240518895,0.85,0.8499999189359352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4832.607531105718,4632.441516551485,5.635206296404356,4.9859511380422665,-2.2290754823661327,7.215026620408399,3.755669319376741,3.5,1.0730483769647832,0.6,0.0002334323654385558,0.9789670765602662,0.00023844761588791334,198.75512306873858,0.0,0.0,0.0,0.0,8.03709212343388e-05,0.000153061444204217,0.0006165385602293281,0.09743110275018368,0.0717501841633555,0.025680918586828177,0.09743110964984562,1.0,0.4679634305431488,0.0016162867045794531,0.4579836868449417,0.009979743698207144,0.0007905693415607612,0.48912692242089684,0.48912692242089684,0.0,1.0,1.0,537042.3642429612,579.3086864977323,0.09753839490965155,0.09743110275018368,0.07175018435211047,0.025680918654387173,0.3745486900150399,0.3745486900150399,0.13405889977802443,0.0,3.612612539688996,5.137823406312577,3.979039320256561e-13,3.3558736178119943,5.184597644469079,3.979039320256561e-13,25177.411647739053,21400.799900578193,0.85,1.08707967358113,0.6618514352287101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546016722218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.96515426452,1553.8333703711266,0.3745486900150399,0.13405889977802443,6.112871287277225,3.755669319376741
138.0,-29.796252970064252,4.973883868161558,35.12306760469519,24.111061600875132,5.001654559619814,-26.316462258326016,-39.833212027419336,1.5218638478818396,-1.7267907649414838,-5.013649154959002,40.18276021312628,42390.356989857515,27198.07238568484,27198.07238568484,69588.42937554236,77368.19252659605,77368.19252659605,27198.07238568484,104566.2649122809,104566.2649122809,104566.2649122809,129735.08080684057,91456.80957690037,56478.97404016289,38864.26170748609,25168.815894559684,64033.07760204577,21393.49351037573,1553.5570859694596,0.0,0.8861867150821384,2.8380891338339893,0.0014959128612989448,354467.34987478383,1562428.426988742,4.4078204312489495,1562428.426988742,4.4078204312489495,0.85,0.09741671984142636,4.028046144702076,101325.0,128360.11791725214,1.2668158689094708,1.0,0.0,4.028046144703617,1.2846190274093565,1.2849189146792384,3.1355958916670312,22705.00542730618,2315.2662149975968,19299.253939476028,1967.976214046186,0.85,0.8499999703266213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4829.727007062354,4632.441516551485,5.6313891749811065,4.973883868161558,-2.2391220484662595,7.213005916627817,3.7519390536384667,3.5,1.0719825867538477,0.6,0.0002334323654385558,0.979034458091806,0.00023843120485618943,198.75566406451023,0.0,0.0,0.0,0.0,8.035709357388928e-05,0.00015307527186466651,0.0006165942586836921,0.09741671957874325,0.07174989239482395,0.025666827183919296,0.09741672563301884,1.0,0.46806364855941324,0.0016162867045794531,0.458086967659088,0.009976680900325234,0.000790739603877268,0.4892322640759537,0.4892322640759537,5.551115123125783e-17,1.0,1.0,537024.4117381455,579.3145624841985,0.09751693785769036,0.09741671957874325,0.07174989258829649,0.02566682725312987,0.37455397373715565,0.37455397373715565,0.13398777515583568,0.0,3.5506331452764925,5.152615131440598,3.410605131648481e-13,3.286858390017528,5.197856279566679,3.410605131648481e-13,25168.815894559684,21393.49351037573,0.85,1.0867575319122114,0.6620071778106008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664131721998488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.959084781676,1553.5570859694596,0.37455397373715565,0.13398777515583568,6.112871287277225,3.7519390536384667
139.0,-29.79693339695355,4.962096187459026,35.120769258002724,24.104802694078558,4.994715978738504,-26.317768499231526,-39.83474815087391,1.5155510810163573,-1.807962263212346,-5.020944695209453,40.179212859465316,42393.98160095134,27164.52168430335,27164.52168430335,69558.50328525469,77370.94441992593,77370.94441992593,27164.52168430335,104535.46610422927,104535.46610422927,104535.46610422927,129695.70865330625,91457.02773911125,56480.064920136196,38863.29202108339,25160.242549076982,64023.53457016037,21386.206166715434,1553.2793273897976,0.0,0.8861623205783985,2.838319764248489,0.0014959128612989448,354366.55298489775,1562274.8943549048,4.408640943101323,1562274.8943549048,4.408640943101323,0.85,0.09740453698378833,4.028046144702076,101325.0,128360.86191688724,1.266823211614974,1.0,0.0,4.0280461446998785,1.284648552409485,1.2849484465718164,3.1355238264559424,22705.059588108474,2315.2717378624175,19299.299510379347,1967.9808609850813,0.85,0.8499999498123821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4826.896763959655,4632.441516551485,5.627740350100101,4.962096187459026,-2.249053559217532,7.211149746676558,3.7482753457878566,3.5,1.0709358130822448,0.6,0.0002334323654385558,0.9791036796631674,0.0002384143480278427,198.7562197949151,0.0,0.0,0.0,0.0,8.034314571719245e-05,0.00015308921972136336,0.0006166504412940867,0.09740453671651184,0.07174968077884916,0.02565485593766268,0.09740454215608792,1.0,0.46815600698838095,0.0016162867045794531,0.458182199288723,0.009973807699657932,0.0007908961557531687,0.4893291230524318,0.4893291230524318,0.0,1.0,1.0,537006.8779719325,579.3203013515688,0.09749689541275605,0.09740453671651184,0.07174968097572941,0.025654856008058915,0.3745591899617769,0.3745591899617769,0.13392754212475136,0.0,3.4862111308929116,5.167014022525336,3.410605131648481e-13,3.2129824319970908,5.2107107213461745,3.410605131648481e-13,25160.242549076982,21386.206166715434,0.85,1.0864520953467323,0.6621624670611362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664703766109544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.952628555162,1553.2793273897976,0.3745591899617769,0.13392754212475136,6.112871287277225,3.7482753457878566
140.0,-29.79763217301223,4.950579824309145,35.11850964452889,24.098579270672076,4.987820087706424,-26.319086986868896,-39.83628989718852,1.5092749015592488,-1.8926098554009059,-5.028191569456653,40.17574362745148,42397.555032210796,27131.963577985673,27131.963577985673,69529.51861019646,77373.66699593895,77373.66699593895,27131.963577985673,104505.63057392463,104505.63057392463,104505.63057392463,129657.33806753112,91457.24129093745,56481.12932719364,38862.346626382016,25151.707493606482,64014.0541199885,21378.951369565508,1553.0006099275981,0.0,0.8861378854792994,2.8386034825273745,0.0014959128612989448,354266.4507465382,1562124.753923322,4.409462851002373,1562124.753923322,4.409462851002373,0.85,0.09739410857918429,4.028046144702076,101325.0,128361.60079432174,1.2668305037682877,1.0,0.0,4.028046144703976,1.284677907634635,1.2849778086497827,3.135452178918967,22705.112604339804,2315.277144013481,19299.344252433642,1967.985423404898,0.85,0.8499999356420197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4824.115061686783,4632.441516551485,5.624236410418205,4.950579824309145,-2.2588502124143988,7.2094300367235435,3.7446758685561954,3.5,1.069907391016056,0.6,0.0002334323654385558,0.9791747734378138,0.0002383970377616972,198.75679051501592,0.0,0.0,0.0,0.0,8.032914905581822e-05,0.00015310321638273758,0.0006167068204919738,0.09739410831136085,0.07174952834545438,0.025644579965906463,0.09739411325136059,1.0,0.46824032317061753,0.0016162867045794531,0.4582691969347886,0.009971126235828891,0.0007910386642035685,0.489417293331873,0.489417293331873,0.0,1.0,1.0,536989.7304821658,579.3259137291121,0.09747842476142242,0.09739410831136085,0.07174952854275829,0.025644580036426005,0.3745643382176207,0.3745643382176207,0.13387602236655055,0.0,3.419126786785853,5.181010962558275,3.979039320256561e-13,3.1355817140557747,5.223187720533019,3.979039320256561e-13,25151.707493606482,21378.951369565508,0.85,1.086160212253855,0.6623163556043561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665262588125359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.945788904144,1553.0006099275981,0.3745643382176207,0.13387602236655055,6.112871287277225,3.7446758685561954
141.0,-29.798353541166207,4.939327227730851,35.11628864350506,24.092410643957578,4.980989098954399,-26.320419317922543,-39.83784498469902,1.503054875711109,-1.9796156403058376,-5.035370428267765,40.172348358380006,42401.092457536826,27100.311589395744,27100.311589395744,69501.40404693257,77376.34865241437,77376.34865241437,27100.311589395744,104476.66024181011,104476.66024181011,104476.66024181011,129619.89371416427,91457.44934394141,56482.19314906524,38861.39577208463,25143.23347235415,64004.62924443878,21371.748451501026,1552.7220676391387,0.0,0.8861135238089595,2.8389276328680957,0.0014959128612989448,354167.3098975874,1561977.8249969047,4.410282319530205,1561977.8249969047,4.410282319530205,0.85,0.0973850830234949,4.028046144702076,101325.0,128362.32987276386,1.2668376992130654,1.0,0.0,4.028046144702313,1.284707001539291,1.2850069093462513,3.135381172419713,22705.164255437252,2315.28241095963,19299.390965460643,1967.9901868079971,0.85,0.8500000593846829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4821.3803868877685,4632.441516551485,5.620861540628029,4.939327227730851,-2.268500950973336,7.207828178704187,3.741138592651746,3.5,1.0688967407576417,0.6,0.0002334323654385558,0.9792481715836756,0.00023837916905276475,198.7573796904793,0.0,0.0,0.0,0.0,8.031503356059618e-05,0.0001531173318779596,0.0006167636783580835,0.09738508275757243,0.07174942200385355,0.025635660753718877,0.09738508729627972,1.0,0.4683168026065307,0.0016162867045794531,0.45834817160827357,0.009968630998257136,0.0007911674847646636,0.48949699488527315,0.48949699488527315,0.0,1.0,1.0,536972.9487044387,579.3314063514773,0.09746156245941005,0.09738508275757243,0.07174942219977452,0.02563566082372037,0.37456941731267274,0.37456941731267274,0.1338314732266566,0.0,3.34942779373182,5.194602690937302,3.410605131648481e-13,3.0557547879619165,5.235283540854994,3.410605131648481e-13,25143.23347235415,21371.748451501026,0.85,1.0858808943568936,0.6624691519671753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665808577996795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.938558977203,1552.7220676391387,0.37456941731267274,0.1338314732266566,6.112871287277225,3.741138592651746
142.0,-29.799082584272423,4.928331479423887,35.11410602998646,24.086309631261997,4.974235952897327,-26.32175077005861,-39.839392388798274,1.49690413868724,-2.0680739334196687,-5.04246464244408,40.16902377815958,42404.56687401917,27069.489796835118,27069.489796835118,69474.05667085429,77378.98894030697,77378.98894030697,27069.489796835118,104448.47873714208,104448.47873714208,104448.47873714208,129583.31775820444,91457.65066039017,56483.22859411733,38860.46896252537,25134.839021062366,63995.30798358773,21364.61316790301,1552.4446034443808,0.0,0.8860893325625154,2.8392820576867126,0.0014959128612989448,354069.3593917645,1561833.9652225075,4.411096085539547,1561833.9652225075,4.411096085539547,0.85,0.09737717840828788,4.028046144702076,101325.0,128363.05499820331,1.2668448556447403,1.0,0.0,4.028046144703081,1.2847357726442992,1.2850356871677162,3.135310956907019,22705.214234122086,2315.2875073671526,19299.435433437753,1967.9947212797188,0.85,0.8500001468576313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4818.691380498383,4632.441516551485,5.617601888012051,4.928331479423887,-2.2779964161895165,7.206327895613404,3.7376616923911428,3.5,1.0679033406831837,0.6,0.0002334323654385558,0.9793223566749197,0.00023836111148439992,198.7579751379878,0.0,0.0,0.0,0.0,8.030099008354495e-05,0.00015313137535501083,0.0006168202461316779,0.09737717814632572,0.07174935078995504,0.025627827356370692,0.0973771823582217,1.0,0.46838589162502686,0.0016162867045794531,0.4584195800462906,0.009966311578736271,0.0007912833990418908,0.48956871129356805,0.48956871129356805,0.0,1.0,1.0,536956.5164475011,579.3367845216499,0.09744626742678399,0.09737717814632572,0.07174935098297329,0.02562782742531459,0.3745744258275444,0.3745744258275444,0.13379250058140807,0.0,3.277330220823387,5.207797135273438,3.410605131648481e-13,2.9743907090244193,5.247045718392371,3.410605131648481e-13,25134.839021062366,21364.61316790301,0.85,1.0856117246700594,0.6626199359005236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666342091641214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.93085316275,1552.4446034443808,0.3745744258275444,0.13379250058140807,6.112871287277225,3.7376616923911428
143.0,-29.799838351269756,4.9175861594255545,35.11196147522689,24.08028719890865,4.96757441048576,-26.32309711562786,-39.840949536859966,1.4908331748474777,-2.1573014199633462,-5.0494625598851925,40.16576641513229,42407.973502201225,27039.438399800412,27039.438399800412,69447.41190200164,77381.5765074661,77381.5765074661,27039.438399800412,104421.01490726651,104421.01490726651,104421.01490726651,129547.5498993686,91457.84715405508,56484.244148804704,38859.55889472264,25126.53499210209,63986.09388682473,21357.554743286775,1552.1687522582974,0.0,0.8860653840782802,2.8396589754570782,0.0014959128612989448,353972.7592945382,1561693.0237523739,4.4119017148799875,1561693.0237523739,4.4119017148799875,0.85,0.09737016881190268,4.028046144702076,101325.0,128363.76369919525,1.2668518499797212,1.0,0.0,4.02804614470087,1.2847641718605747,1.285064093013633,3.1352416520681183,22705.26301550588,2315.2924816839472,19299.471611521603,1967.9984104175844,0.85,0.8499999140437883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4816.0468185191285,4632.441516551485,5.6144467482803,4.9175861594255545,-2.2873306286523443,7.204916788077899,3.7342435203647604,3.5,1.0669267201042172,0.6,0.0002334323654385558,0.9793992675038953,0.00023834239332594498,198.75859241605764,0.0,0.0,0.0,0.0,8.028686046662201e-05,0.00015314550497193377,0.0006168771608806504,0.0973701685553817,0.07174930564626276,0.025620862909118938,0.09737017249427021,1.0,0.46844817322619614,0.0016162867045794531,0.4584840186107657,0.009964154615430446,0.0007913874291615232,0.48963307494844294,0.48963307494844294,0.0,1.0,1.0,536940.41654429,579.3420538616978,0.09743245041307153,0.0973701685553817,0.07174930583528533,0.025620862976617354,0.3745793628375254,0.3745793628375254,0.13375798913187592,0.0,3.2031422742948052,5.220598326180095,3.979039320256561e-13,2.892161139921825,5.258453219133116,3.979039320256561e-13,25126.53499210209,21357.554743286775,0.85,1.0853516394489808,0.6627685943325473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666863455099664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.922969547817,1552.1687522582974,0.3745793628375254,0.13375798913187592,6.112871287277225,3.7342435203647604
144.0,-29.80060569750785,4.907085281995153,35.10985458988357,24.074348934832983,4.961009916952027,-26.324444176502237,-39.84250678969545,1.4848483959500898,-2.246731295848008,-5.056354569172577,40.16257384757138,42411.3336650399,27010.105291647626,27010.105291647626,69421.43895668752,77384.11197035221,77384.11197035221,27010.105291647626,104394.21726199985,104394.21726199985,104394.21726199985,129512.5498910481,91458.03552822606,56485.257222928725,38858.64256144148,25118.332629048255,63976.97519048973,21350.582734691016,1551.895084875276,0.0,0.8860417364967539,2.8400519081789333,0.0014959128612989448,353877.64138384094,1561554.8952169279,4.412697250695062,1561554.8952169279,4.412697250695062,0.85,0.09736387391701587,4.028046144702076,101325.0,128364.46349201222,1.2668587563978506,1.0,0.0,4.0280461447017455,1.2847921691433257,1.2850920968321964,3.1351733310982883,22705.30978114962,2315.2972504524605,19299.515521414934,1968.0028879805984,0.85,0.850000097221213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4813.445581785987,4632.441516551485,5.611386860558579,4.907085281995153,-2.2964989018458732,7.203584183841026,3.730882567964303,3.5,1.0659664479898008,0.6,0.0002334323654385558,0.9794773633638482,0.0002383233897686743,198.75921915547738,0.0,0.0,0.0,0.0,8.027273219758995e-05,0.00015315963324096584,0.0006169340702002564,0.09736387366706688,0.07174927963133691,0.025614594035729965,0.09736387737778439,1.0,0.468504294138492,0.0016162867045794531,0.4585421484733795,0.009962145665112521,0.000791480711382428,0.4896907888556603,0.4896907888556603,0.0,1.0,1.0,536924.6370177671,579.3472182947752,0.09741999482931127,0.09736387366706688,0.07174927981552924,0.025614594101486633,0.3745842275825154,0.3745842275825154,0.13372704663891688,0.0,3.127221976413068,5.233017209703576,3.410605131648481e-13,2.8096232733245756,5.269540776987071,3.410605131648481e-13,25118.332629048255,21350.582734691016,0.85,1.0851003622785704,0.6629155807813872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266737297089531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.91452626283,1551.895084875276,0.3745842275825154,0.13372704663891688,6.112871287277225,3.730882567964303
145.0,-29.801389436334205,4.8968232357173695,35.10778492037722,24.068503849580907,4.954552423040025,-26.325795290432755,-39.84405705761162,1.478958277138648,-2.3359380288821967,-5.063133023872754,40.15944342653913,42414.59851950448,26981.44555333367,26981.44555333367,69396.04407283815,77386.59138925016,77386.59138925016,26981.44555333367,104368.03694258383,104368.03694258383,104368.03694258383,129478.27402512079,91458.21781744644,56486.22494770113,38857.76985527256,25110.23708253696,63968.00693780952,21343.701520156417,1551.6238406710272,0.0,0.8860184387746115,2.8404560300501336,0.0014959128612989448,353784.11022871156,1561419.464456905,4.413481044831241,1561419.464456905,4.413481044831241,0.85,0.09735814843761313,4.028046144702076,101325.0,128365.15404259777,1.2668655716022479,1.0,0.0,4.028046144699731,1.2848197247899398,1.285119658911525,3.135106090747974,22705.355036147663,2315.3018651779826,19299.549657992036,1968.006368942711,0.85,0.8499999065095668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4810.886641894697,4632.441516551485,5.608414323956597,4.8968232357173695,-2.305497812859274,7.202321048576644,3.727577446871841,3.5,1.0650221276776688,0.6,0.0002334323654385558,0.9795571344968758,0.00023830398168500126,198.75985928782407,0.0,0.0,0.0,0.0,8.025866958256129e-05,0.0001531736958559945,0.000616990715062507,0.0973581481951311,0.07174926644890005,0.02560888174623105,0.09735815170929284,1.0,0.4685549170398853,0.0016162867045794531,0.45859464714506043,0.009960269894824857,0.0007915644096091501,0.48974257312542196,0.48974257312542196,0.0,1.0,1.0,536909.1647684011,579.3522821111932,0.0974087713390059,0.0973581481951311,0.07174926662760005,0.02560888181001308,0.37458901985632526,0.37458901985632526,0.1336989593112163,0.0,3.049939386169058,5.245064619105449,3.979039320256561e-13,2.7271949949905547,5.280315031490375,3.979039320256561e-13,25110.23708253696,21343.701520156417,0.85,1.0848554987856012,0.6630595597693152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667870921064153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.905825814814,1551.6238406710272,0.37458901985632526,0.1336989593112163,6.112871287277225,3.727577446871841
146.0,-29.80219417853875,4.886794681240356,35.105751979504575,24.06275347983467,4.94820440140071,-26.32715435923855,-39.845612284820504,1.4731645820968833,-2.4245794974654586,-5.069794270504063,40.156373265675164,42417.79884107906,26953.426537241514,26953.426537241514,69371.22537832057,77389.0110525258,77389.0110525258,26953.426537241514,104342.43758976732,104342.43758976732,104342.43758976732,129444.69304085558,91458.39318047503,56487.18096901379,38856.90245717916,25102.25545108826,63959.157908267414,21336.91713342502,1551.3554414530004,0.0,0.8859955166987201,2.8408671529037033,0.0014959128612989448,353692.2152475343,1561286.6493419497,4.414252228450295,1561286.6493419497,4.414252228450295,0.8500000000000001,0.09735287797656514,4.028046144702076,101325.0,128365.828335764,1.2668722263583914,1.0,0.0,4.028046144704302,1.2848468304919676,1.2851467709412303,3.135039951151016,22705.39857165403,2315.306304564151,19299.585728326496,1968.0100470931966,0.85,0.8499998653368969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4808.369047987838,4632.441516551485,5.605523675126546,4.886794681240356,-2.3143267056841825,7.201121386924538,3.724326871714702,3.5,1.0640933919184863,0.6,0.0002334323654385558,0.9796390507053228,0.0002382840550001438,198.7605165793365,0.0,0.0,0.0,0.0,8.024456426973567e-05,0.00015318780116882014,0.0006170475319134542,0.09735287774194502,0.07174926242981415,0.025603615312130873,0.09735288108718149,1.0,0.4686006864763839,0.0016162867045794531,0.45864217341691604,0.009958513059467917,0.0007916396570671903,0.48978912888674014,0.48978912888674014,0.0,1.0,1.0,536893.9904662062,579.357248367345,0.09739864741306328,0.09735287774194502,0.07174926260272968,0.02560361537383546,0.37459373989635003,0.37459373989635003,0.13367315611572253,0.0,2.9716591326803723,5.25674991192551,3.979039320256561e-13,2.6452147730386173,5.290771814229515,3.979039320256561e-13,25102.25545108826,21336.91713342502,0.85,1.0846175535615297,0.6632013339186896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266835756998702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.89677139041,1551.3554414530004,0.37459373989635003,0.13367315611572253,6.112871287277225,3.724326871714702
147.0,-29.80301450092509,4.876994556908843,35.10375524472072,24.057101422827714,4.941969542251496,-26.328516135165852,-39.84716412434352,1.4674711764889679,-2.512393643122664,-5.076333938400253,40.153361361341894,42420.92201743052,26926.01491978153,26926.01491978153,69346.93693721206,77391.37077056312,77391.37077056312,26926.01491978153,104317.38569034466,104317.38569034466,104317.38569034466,129411.77591532156,91458.56071736554,56488.111964219584,38856.05417016218,25094.390224976898,63950.44439513907,21330.23169123036,1551.0900104544057,0.0,0.8859730001680302,2.8412822415067454,0.0014959128612989448,353602.01572582405,1561156.3626998956,4.415009794260859,1561156.3626998956,4.415009794260859,0.8499999999999999,0.09734796948486922,4.028046144702076,101325.0,128366.4889882874,1.266878746491857,1.0,0.0,4.0280461447014195,1.2848734681058045,1.2851734147734721,3.134974956437019,22705.440164248674,2315.310545828461,19299.619846936177,1968.0135262231422,0.85,0.8499998109406748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4805.89190352465,4632.441516551485,5.602709228652009,4.876994556908843,-2.3229842967432925,7.199978853652135,3.7211296298403314,3.5,1.0631798942400947,0.6,0.0002334323654385558,0.9797225604554037,0.00023826374410532058,198.7611866007914,0.0,0.0,0.0,0.0,8.023049196612772e-05,0.00015320187347242807,0.0006171042158017491,0.097347969258557,0.07174926352533136,0.02559870573322565,0.09734797245518638,1.0,0.4686422111394021,0.0016162867045794531,0.45868534948525924,0.009956861654142831,0.0007917075235098212,0.48983111799822554,0.48983111799822554,5.551115123125783e-17,1.0,1.0,536879.1042019505,579.3621203090274,0.09738949414788692,0.097347969258557,0.07174926369213222,0.025598705792737004,0.374598388212547,0.374598388212547,0.13364918022599417,0.0,2.8927236636131397,5.268083637867505,3.979039320256561e-13,2.5639402952775754,5.300927813935573,3.979039320256561e-13,25094.390224976898,21330.23169123036,0.85,1.0843855362244077,0.6633405352950913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668833169232077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.8872700737,1551.0900104544057,0.374598388212547,0.13364918022599417,6.112871287277225,3.7211296298403314
148.0,-29.803845149458265,4.867418029071841,35.1017941744986,24.051552113983803,4.935851907377915,-26.329875482060814,-39.84870807090772,1.4618822399804532,-2.5991718402501647,-5.082749440401558,40.15040611541361,42423.97051051909,26899.183340439584,26899.183340439584,69323.15385095867,77393.67169771118,77393.67169771118,26899.183340439584,104292.85503815077,104292.85503815077,104292.85503815077,129379.49932023956,91458.72110520594,56489.01991801384,38855.22354132456,25086.644282088797,63941.867823413355,21323.647639775478,1550.8277204311598,0.0,0.8859509084946632,2.8416987620715326,0.0014959128612989448,353513.546327352,1561028.5349295842,4.415753091068479,1561028.5349295842,4.415753091068479,0.85,0.09734334912099687,4.028046144702076,101325.0,128367.14279265131,1.2668851990392431,1.0,0.0,4.028046144703888,1.284899618016639,1.28519957078886,3.1349111543201613,22705.479982024997,2315.314606111669,19299.656799260487,1968.0172943115629,0.85,0.849999947789663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4803.454368094411,4632.441516551485,5.599966457287449,4.867418029071841,-2.3314704968934694,7.198888525965311,3.7179845834690592,3.5,1.0622813095625883,0.6,0.0002334323654385558,0.9798071292441379,0.00023824317916387768,198.76186506102107,0.0,0.0,0.0,0.0,8.021649350100831e-05,0.0001532158719375475,0.0006171606022652052,0.09734334890319761,0.07174926695575003,0.025594081947447583,0.09734335196748285,1.0,0.46868005182775163,0.0016162867045794531,0.45872474852484973,0.009955303302901923,0.0007917689949296847,0.4898691504956094,0.4898691504956094,5.551115123125783e-17,1.0,1.0,536864.4980710133,579.3669005258131,0.0973811898093468,0.09734334890319761,0.07174926711628461,0.02559408200471227,0.3746029656114863,0.3746029656114863,0.13362666618087815,0.0,2.8134483371719057,5.279078557702974,3.979039320256561e-13,2.4835776001514205,5.31080122790479,3.979039320256561e-13,25086.644282088797,21323.647639775478,0.85,1.0841590371180065,0.6634771856787215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669297957281718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.87742980928,1550.8277204311598,0.3746029656114863,0.13362666618087815,6.112871287277225,3.7179845834690592
149.0,-29.804690687196732,4.858060440137169,35.09986821603686,24.04610562315213,4.92985192255435,-26.331236463731283,-39.85024845516307,1.456397699089216,-2.6847569555158657,-5.089040164160604,40.14750611617066,42426.94400512063,26872.91067215968,26872.91067215968,69299.85467728031,77395.9126457203,77395.9126457203,26872.91067215968,104268.82331787997,104268.82331787997,104268.82331787997,129347.84349347177,91458.87517708512,56489.90653648683,38854.40960066477,25079.02017559179,63933.429776256555,21317.167149253022,1550.5687599045227,0.0,0.8859292502107595,2.8421146362068077,0.0014959128612989448,353426.81448277005,1560903.1045180755,4.416481830339931,1560903.1045180755,4.416481830339931,0.85,0.09733895851769046,4.028046144702076,101325.0,128367.7762195651,1.266891450476833,1.0,0.0,4.028046144700556,1.284925280508683,1.285225239271672,3.134848543961585,22705.518231805076,2315.318506503758,19299.687672625478,1968.020442518646,0.85,0.8499998756069425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4801.055646293418,4632.441516551485,5.5972920649037885,4.858060440137169,-2.339786571046543,7.197847011183713,3.7148906551664114,3.5,1.061397330047546,0.6,0.0002334323654385558,0.979893221999037,0.00023822224727949512,198.76255568726882,0.0,0.0,0.0,0.0,8.020252958428422e-05,0.00015322983585427157,0.0006172168495661305,0.09733895830839152,0.07174927104411276,0.025589687264278765,0.09733896125441892,1.0,0.46871471555103517,0.0016162867045794531,0.45876088872343446,0.009953826827600763,0.0007918249627837234,0.4899037779251862,0.4899037779251862,0.0,1.0,1.0,536850.1650903897,579.371591305513,0.09737362224097401,0.09733895830839152,0.07174927119838832,0.02558968731930214,0.3746074732781997,0.3746074732781997,0.133605321611452,0.0,2.7341170575990645,5.289745688850985,3.979039320256561e-13,2.404283208644756,5.3203923194081995,3.979039320256561e-13,25079.02017559179,21317.167149253022,0.85,1.0839376976928075,0.6636112618015223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669752161883812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.867355333634,1550.5687599045227,0.3746074732781997,0.133605321611452,6.112871287277225,3.7148906551664114
150.0,-29.805555358836486,4.848917297811354,35.09797680219736,24.040760413650446,4.923968470290233,-26.332603013838206,-39.85178590575231,1.451016125291985,-2.7690377701559328,-5.095205693318279,40.14465984018705,42429.82770483687,26847.177079097502,26847.177079097502,69277.00478393438,77398.09169017768,77398.09169017768,26847.177079097502,104245.26876927518,104245.26876927518,104245.26876927518,129316.78677512411,91459.0222678673,56490.75828252674,38853.626650378406,25071.518005848942,63925.14465622735,21310.7903049716,1550.3131720499255,0.0,0.8859080332515097,2.8425283783792086,0.0014959128612989448,353341.8249347743,1560780.0051446448,4.417195743619537,1560780.0051446448,4.417195743619537,0.85,0.09733475047906265,4.028046144702076,101325.0,128368.39633989251,1.2668975705886258,1.0,0.0,4.028046144703725,1.2849504622080028,1.2852504268495215,3.1347871090535717,22705.554748462753,2315.3222301665455,19299.71839614441,1968.0235754456835,0.85,0.8499998617056943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4798.6949759831605,4632.441516551485,5.594682973905219,4.848917297811354,-2.347933860912781,7.196851158724135,3.7118468125529054,3.5,1.0605276607294016,0.6,0.0002334323654385558,0.9799812714097634,0.00023820084347402778,198.7632619468475,0.0,0.0,0.0,0.0,8.018859450262465e-05,0.00015324377093593115,0.0006172729807180855,0.09733475027822776,0.07174927410069208,0.025585476177535673,0.09733475311699676,1.0,0.46874665511563546,0.0016162867045794531,0.45879423293564225,0.009952422179993214,0.0007918762227424092,0.4899354925699584,0.4899354925699584,5.551115123125783e-17,1.0,1.0,536836.0977252743,579.3761951163979,0.097366690043663,0.09733475027822776,0.07174927424873549,0.02558547623032716,0.37461191260323184,0.37461191260323184,0.13358491262257774,0.0,2.65497881079159,5.300093163653457,3.979039320256561e-13,2.326167923162359,5.329697297130167,3.979039320256561e-13,25071.518005848942,21310.7903049716,0.85,1.0837207355022491,0.6637423807644605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670196002510683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.856954889292,1550.3131720499255,0.37461191260323184,0.13358491262257774,6.112871287277225,3.7118468125529054
151.0,-29.806434015867744,4.839984272782354,35.09611935620384,24.03551791738721,4.918202887633422,-26.333970363336668,-39.85331968925891,1.4457392351022809,-2.851929563975659,-5.101245442574574,40.14186587213752,42432.63955831749,26821.963003480567,26821.963003480567,69254.60256179806,77400.2096175581,77400.2096175581,26821.963003480567,104222.17262103866,104222.17262103866,104222.17262103866,129286.3096084744,91459.16162768578,56491.591568444965,38852.85562137869,25064.136987435755,63916.99260881444,21304.516439320392,1550.0609380638698,0.0,0.8858872660236741,2.8429388781703664,0.0014959128612989448,353258.58476992755,1560659.1751871784,4.417894546578717,1560659.1751871784,4.417894546578717,0.85,0.09733068685059434,4.028046144702076,101325.0,128369.00454553602,1.2669035731116312,1.0,0.0,4.028046144702503,1.2849751550255504,1.285275125431472,3.1347268691914767,22705.589345836637,2315.325758116853,19299.75173777013,1968.0269753453147,0.85,0.8500000349609507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4796.371626094564,4632.441516551485,5.592136117551072,4.839984272782354,-2.3559135228725805,7.195897795654934,3.708852065351513,3.5,1.059672018671861,0.6,0.0002334323654385558,0.9800707536944222,0.00023817909529349964,198.7639796347673,0.0,0.0,0.0,0.0,8.017469488879743e-05,0.00015325767054975837,0.000617328969003975,0.09733068665819797,0.07174927449393659,0.025581412164261384,0.0973306893980664,1.0,0.46877627092337043,0.0016162867045794531,0.4588251904646366,0.00995108045873384,0.0007919234782560241,0.4899647296561022,0.4899647296561022,5.551115123125783e-17,1.0,1.0,536822.2889754347,579.380714251663,0.09736030265832975,0.09733068665819797,0.07174927463576536,0.02558141221482898,0.3746162849738548,0.3746162849738548,0.13356525209814502,0.0,2.5762492257906615,5.3101295789256255,3.979039320256561e-13,2.2493158785989067,5.338726933005489,3.979039320256561e-13,25064.136987435755,21304.516439320392,0.85,1.0835084652003408,0.6638710275061633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670629690865371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.846142944534,1550.0609380638698,0.3746162849738548,0.13356525209814502,6.112871287277225,3.708852065351513
152.0,-29.80732630007704,4.831257163365972,35.09429530295257,24.03037844868379,4.912555144451477,-26.335338191924706,-39.85484977075828,1.4405670362960266,-2.9333661490082363,-5.107160164877171,40.13912310668895,42435.380821496474,26797.25312996582,26797.25312996582,69232.6339514623,77402.26739318382,77402.26739318382,26797.25312996582,104199.52052314964,104199.52052314964,104199.52052314964,129256.39813456993,91459.29406838339,56492.4074966836,38852.09619077754,25056.8776114203,63908.97380219784,21298.345969707254,1549.812137621516,0.0,0.885866948950516,2.8433451152971028,0.0014959128612989448,353177.0826502813,1560540.5664504576,4.41857822353586,1560540.5664504576,4.41857822353586,0.85,0.09732673789486972,4.028046144702076,101325.0,128369.60551328737,1.2669095042021947,1.0,0.0,4.028046144700276,1.2849993588685105,1.2852993349246866,3.134667824464068,22705.622225474268,2315.32911090681,19299.77870315402,1968.029725049229,0.85,0.8499999916981308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4794.0848963876815,4632.441516551485,5.589649267612557,4.831257163365972,-2.3637276290781957,7.194984792444168,3.705905464964117,3.5,1.0588301328468905,0.6,0.0002334323654385558,0.9801616327889539,0.00023815701169035446,198.76470845868343,0.0,0.0,0.0,0.0,8.016083104292102e-05,0.00015327153439563478,0.0006173848132149083,0.09732673771071856,0.07174927151327572,0.02557746619744285,0.09732674035973193,1.0,0.4688039130347769,0.0016162867045794531,0.45885411911857676,0.009949793916200177,0.0007919673445553309,0.48999186982819076,0.48999186982819076,5.551115123125783e-17,1.0,1.0,536808.7333729817,579.3851505029054,0.09735438000627708,0.09732673771071856,0.07174927164903226,0.025577466245837455,0.37462059180832213,0.37462059180832213,0.1335461903452655,0.0,2.4981144041732932,5.319863840641062,3.979039320256561e-13,2.173794015868907,5.347488803409476,3.979039320256561e-13,25056.8776114203,21298.345969707254,0.85,1.0833006670665923,0.663997218181543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267105343098766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.83502200338,1549.812137621516,0.37462059180832213,0.1335461903452655,6.112871287277225,3.705905464964117
153.0,-29.808227416030928,4.822731896703279,35.09250407076865,24.025340715330117,4.907023321503879,-26.336702378954357,-39.85636794297022,1.4354982844241657,-3.013298504289253,-5.112950350164801,40.136430492996006,42438.037025844395,26773.031999523304,26773.031999523304,69211.0690253677,77404.26785575876,77404.26785575876,26773.031999523304,104177.29985528206,104177.29985528206,104177.29985528206,129227.03946077035,91459.41969663826,56493.18886671123,38851.36758880781,25049.739605488277,63901.107194296084,21292.278664665035,1549.5667957041162,0.0,0.8858470835986682,2.8437463314981795,0.0014959128612989448,353097.3108886793,1560424.133113591,4.419246720362435,1560424.133113591,4.419246720362435,0.85,0.09732287956016944,4.028046144702076,101325.0,128370.18771819524,1.2669152501178904,1.0,0.0,4.0280461447004825,1.2850230795054207,1.2853230610990496,3.134609960664978,22705.653413859494,2315.332291237017,19299.809529657934,1968.032868477812,0.85,0.8500001817995407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4791.834109467034,4632.441516551485,5.587220130728002,4.822731896703279,-2.371378012526696,7.194109909229975,3.7030060940781455,3.5,1.0580017411651845,0.6,0.0002334323654385558,0.9802534206222916,0.00023813471142020251,198.76544450185412,0.0,0.0,0.0,0.0,8.014707729578528e-05,0.00015328528814277052,0.0006174402139430336,0.0973228793841131,0.07174926441400226,0.02557361497011084,0.09732288194834988,1.0,0.46882988555157595,0.0016162867045794531,0.45888132975202434,0.00994855579955163,0.0007920083559295265,0.4900172436520795,0.4900172436520795,0.0,1.0,1.0,536795.4257195526,579.3895055734184,0.09734885207696806,0.0973228793841131,0.07174926454379604,0.025573615016373397,0.37462483457415935,0.37462483457415935,0.13352760760962853,0.0,2.420732787892291,5.329306569076493,3.979039320256561e-13,2.0996518458755418,5.356000882209798,3.979039320256561e-13,25049.739605488277,21292.278664665035,0.85,1.08309655441378,0.6641205276272972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671467420927534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.82359877586,1549.5667957041162,0.37462483457415935,0.13352760760962853,6.112871287277225,3.7030060940781455
154.0,-29.809141467472955,4.814404508078529,35.090745085079476,24.02040538089352,4.901608399750418,-26.338066517470036,-39.85788237825034,1.430533449744677,-3.0917052178377276,-5.118617219817153,40.133786802901014,42440.62512043349,26749.28663496985,26749.28663496985,69189.91175540334,77406.20967515,77406.20967515,26749.28663496985,104155.49631011985,104155.49631011985,104155.49631011985,129198.2174566973,91459.53924999418,56493.95469526626,38850.64950525325,25042.72114657744,63893.370651830686,21286.312974590826,1549.3248613021021,0.0,0.8858276684269191,2.844142055955093,0.0014959128612989448,353019.2517481948,1560309.821706232,4.41990008754306,1560309.821706232,4.41990008754306,0.8500000000000001,0.097319092532507,4.028046144702076,101325.0,128370.75917761712,1.2669208899838846,1.0,0.0,4.028046144702881,1.2850463146818873,1.2853463016996407,3.1345532831625738,22705.68309409443,2315.3353177786944,19299.830264813678,1968.034982875261,0.85,0.8499999839173925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4789.618611297159,4632.441516551485,5.584846896134264,4.814404508078529,-2.3788669926556105,7.19327150073414,3.70015306724051,3.5,1.0571865906401456,0.6,0.0002334323654385558,0.9803465355399923,0.00023811209299574575,198.76619111646815,0.0,0.0,0.0,0.0,8.013335957655023e-05,0.00015329900586200557,0.0006174954695491125,0.09731909236432314,0.07174925256890911,0.02556983979541402,0.09731909484855185,1.0,0.468854451070313,0.0016162867045794531,0.45890709087387604,0.00994736019643697,0.0007920469731707216,0.4900411362208209,0.4900411362208209,0.0,1.0,1.0,536782.3599406831,579.3937814531122,0.09734365805124442,0.09731909236432314,0.07174925269290391,0.025569839839603096,0.37462901488824796,0.37462901488824796,0.13350940808778564,0.0,2.3442357104198663,5.338465456755216,3.410605131648481e-13,2.02691200197944,5.364257741515587,3.410605131648481e-13,25042.72114657744,21286.312974590826,0.85,1.0828965673517945,0.6642414492686883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671871852685146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.811968876245,1549.3248613021021,0.37462901488824796,0.13350940808778564,6.112871287277225,3.70015306724051
