time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
155.0,-29.810072338710334,4.806271116701022,35.089017779448696,24.015567975025647,4.896305871796599,-26.339434553769042,-39.85939360046757,1.4256680868553613,-3.1685687627834227,-5.124162924567545,40.1311911236802,42443.131775641305,26726.006965301207,26726.006965301207,69169.13874094251,77408.09263900798,77408.09263900798,26726.006965301207,104134.09960430919,104134.09960430919,104134.09960430919,129169.92171690453,91459.6522651133,56494.691401746866,38849.95651485159,25035.82211259534,63885.778627446925,21280.448795706037,1549.086399631908,0.0,0.8858086959756403,2.8445317601596027,0.0014959128612989448,352942.87472493184,1560197.5924144683,4.420538574777626,1560197.5924144683,4.420538574777626,0.85,0.09731536218074885,4.028046144702076,101325.0,128371.3141012393,1.2669263666542245,1.0,0.0,4.028046144703984,1.2850690851505677,1.2853690774839621,3.1344977412090818,22705.711151151143,2315.338178802256,19299.854363346563,1968.0374402417303,0.85,0.8499999949293855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4787.437766590572,4632.441516551485,5.582528331085634,4.806271116701022,-2.386197528143364,7.192468644844386,3.697345524833216,3.5,1.0563844356666332,0.6,0.0002334323654385558,0.9804413737061367,0.0002380890603954882,198.76695147557592,0.0,0.0,0.0,0.0,8.011967312476548e-05,0.00015331269231379032,0.0006175505992084587,0.09731536202012743,0.07174923609444211,0.025566125925685315,0.097315364430208,1.0,0.46887783430026964,0.0016162867045794531,0.4589316322172599,0.009946202083009715,0.0007920835908282303,0.4900637916429097,0.4900637916429097,0.0,1.0,1.0,536769.531521078,579.397979621551,0.0973387454107059,0.09731536202012743,0.0717492362128663,0.025566125967882544,0.3746331343164174,0.3746331343164174,0.133491515136978,0.0,2.268732330530156,5.347346484912748,3.979039320256561e-13,1.95559416178412,5.372256729297931,3.979039320256561e-13,25035.82211259534,21280.448795706037,0.85,1.082700097377004,0.6643596225562268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267226691318895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.80004979849,1549.086399631908,0.3746331343164174,0.133491515136978,6.112871287277225,3.697345524833216
156.0,-29.81101119635199,4.798327964484457,35.0873215854859,24.010830174107127,4.891116965880558,-26.340798414729814,-39.86089661540461,1.4209041842583054,-3.2438852926738377,-5.129587713915135,40.12864226514411,42445.57216192476,26703.17826598784,26703.17826598784,69148.7504279126,77409.91912147446,77409.91912147446,26703.17826598784,104113.0973874623,104113.0973874623,104113.0973874623,129142.13674107387,91459.75803805953,56495.411078509474,38849.274399500064,25029.039353611577,63878.31375311164,21274.68345056984,1548.8512553741546,0.0,0.8857901695302329,2.844915326852493,0.0014959128612989448,352868.17553188204,1560087.3934435246,4.421162070203661,1560087.3934435246,4.421162070203661,0.85,0.09731167528123816,4.028046144702076,101325.0,128371.85766693848,1.2669317312305797,1.0,0.0,4.02804614470085,1.2850913815550988,1.2853913790934668,3.134443357504823,22705.737410270933,2315.340856487275,19299.87533329358,1968.0395785812264,0.85,0.8499999354596292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4785.290953329448,4632.441516551485,5.580262209011273,4.798327964484457,-2.393371159041692,7.191699123526149,3.6945826259477985,3.5,1.0555950359850852,0.6,0.0002334323654385558,0.980537035560762,0.00023806583226614948,198.76771836407255,0.0,0.0,0.0,0.0,8.010606314600052e-05,0.00015332630229255526,0.0006176054208309522,0.0973116751280533,0.07174921397292139,0.025562461155131916,0.0973116774666852,1.0,0.46890022823363825,0.0016162867045794531,0.45895515119230024,0.009945077041338037,0.0007921185470376932,0.4900854191235812,0.4900854191235812,0.0,1.0,1.0,536756.9345743431,579.4021020069117,0.09733406921460633,0.0973116751280533,0.07174921408586687,0.02556246119537129,0.3746371942849657,0.3746371942849657,0.13347386744299855,0.0,2.1943099395679724,5.355957047167465,3.979039320256561e-13,1.8857024212413194,5.380014521649798,3.979039320256561e-13,25029.039353611577,21274.68345056984,0.85,1.0825074483833605,0.6644754638636208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672652785441938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.787763295782,1548.8512553741546,0.3746371942849657,0.13347386744299855,6.112871287277225,3.6945826259477985
157.0,-29.81196598340749,4.790571356973115,35.0856559462337,24.006189603265398,4.886039388118932,-26.342165481770515,-39.86239638235418,1.4162388864818996,-3.31765435901616,-5.134894332857589,40.12613942293514,42447.93429404534,26680.79290136088,26680.79290136088,69128.72719540622,77411.68836778682,77411.68836778682,26680.79290136088,104092.4812691477,104092.4812691477,104092.4812691477,129114.85401443583,91459.85808777066,56496.104014028955,38848.61563749078,25022.372745288125,63870.9883827789,21269.016833494905,1548.6195029077087,0.0,0.885772078173693,2.845292389800891,0.0014959128612989448,352795.11554853455,1559979.1896956766,4.4217709399694565,1559979.1896956766,4.4217709399694565,0.85,0.09730802295989957,4.028046144702076,101325.0,128372.38614441635,1.266936946897768,1.0,0.0,4.028046144703749,1.2851132172111837,1.2854132198469657,3.1343900994523377,22705.76224854426,2315.3433892862763,19299.90053803187,1968.042148749254,0.85,0.8500001156873406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4783.177572017541,4632.441516551485,5.5780477516553795,4.790571356973115,-2.4003912030197214,7.190962559992837,3.6918635602236365,3.5,1.0548181600638962,0.6,0.0002334323654385558,0.9806343308179967,0.0002380422121708079,198.7684982702854,0.0,0.0,0.0,0.0,8.009248470850122e-05,0.0001533398807300546,0.0006176601154037725,0.09730802281379704,0.07174918666012471,0.025558836153672326,0.09730802508503407,1.0,0.4689217961387615,0.0016162867045794531,0.4589778147532625,0.009943981385499031,0.0007921521282126952,0.49010619586752574,0.49010619586752574,0.0,1.0,1.0,536744.565121143,579.4061499131965,0.0973295908650221,0.09730802281379704,0.07174918676785227,0.025558836192047293,0.37464119619823777,0.37464119619823777,0.13345641595448166,0.0,2.121039787972279,5.364302594846947,3.979039320256561e-13,1.8172399738414242,5.387524013932705,3.979039320256561e-13,25022.372745288125,21269.016833494905,0.85,1.0823181063226652,0.6645886554886989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673029646679226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.775285769738,1548.6195029077087,0.37464119619823777,0.13345641595448166,6.112871287277225,3.6918635602236365
158.0,-29.812932181210833,4.7829976891448345,35.084020309666634,24.00164514491337,4.881071783925543,-26.343531819687353,-39.86389223774893,1.4116714224046865,-3.389883638632341,-5.140084250864444,40.123681626316014,42450.23407699721,26658.8401393937,26658.8401393937,69109.0742163909,77413.40151135309,77413.40151135309,26658.8401393937,104072.24165074679,104072.24165074679,104072.24165074679,129088.06189748744,91459.95118538284,56496.78375103766,38847.96381593909,25015.820246740645,63863.78406267973,21263.447209729547,1548.3910752168256,0.0,0.8857544181227881,2.8456628450993895,0.0014959128612989448,352723.6737539514,1559872.9388939035,4.422365310194689,1559872.9388939035,4.422365310194689,0.85,0.0973043972204007,4.028046144702076,101325.0,128372.90910996089,1.266942108166404,1.0,0.0,4.028046144700795,1.2851345956811802,1.285434603307649,3.1343379582486666,22705.78536089423,2315.345746090075,19299.92176610334,1968.0443134101188,0.85,0.8500001853863751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4781.097032043425,4632.441516551485,5.575883518097059,4.7829976891448345,-2.4072600238473205,7.190257712992155,3.6891875302318557,3.5,1.0540535800662445,0.6,0.0002334323654385558,0.9807327994619467,0.00023801831198734492,198.76928750345942,0.0,0.0,0.0,0.0,8.007894380446702e-05,0.00015335342163408876,0.0006177146587900632,0.09730439708115056,0.07174915386709053,0.025555243214060025,0.0973043992882392,1.0,0.4689426766273853,0.0016162867045794531,0.4589997647144375,0.00994291191294782,0.0007921845770007341,0.490126272001263,0.490126272001263,0.0,1.0,1.0,536732.4183600373,579.4101249133662,0.0973252777090245,0.09730439708115056,0.07174915396976882,0.025555243250631878,0.37464514133011273,0.37464514133011273,0.13343912143033482,0.0,2.048977053318481,5.372388330309093,3.410605131648481e-13,1.7502006122321063,5.39479184730618,3.410605131648481e-13,25015.820246740645,21263.447209729547,0.85,1.0821324672613062,0.6646996368917635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673397671168305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.76245782918,1548.3910752168256,0.37464514133011273,0.13343912143033482,6.112871287277225,3.6891875302318557
159.0,-29.813905503169963,4.775603443624072,35.08241413398616,23.997195960860722,4.876212583067075,-26.344893728963456,-39.86537611400706,1.407200808860303,-3.460578945944974,-5.145158876410514,40.121268068579155,42452.45523845907,26637.309462491292,26637.309462491292,69089.76470095036,77415.06168388485,77415.06168388485,26637.309462491292,104052.37114637614,104052.37114637614,104052.37114637614,129061.75166007252,91460.03808575189,56497.431640325085,38847.34049491867,25009.380513696382,63856.72100861506,21257.973436641925,1548.165942556629,0.0,0.8857371853019146,2.846026571359538,0.0014959128612989448,352653.82999702863,1559768.605865921,4.422945316882176,1559768.605865921,4.422945316882176,0.85,0.0973007917766875,4.028046144702076,101325.0,128373.41509429703,1.2669471018435434,1.0,0.0,4.028046144701049,1.285155521521453,1.2854555340329443,3.1342869226701886,22705.80693472083,2315.3479460081508,19299.940005714816,1968.0461733328727,0.85,0.8500001810639068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4779.048757857172,4632.441516551485,5.573768089035971,4.775603443624072,-2.4139799084387454,7.189583352062817,3.6865537593652795,3.5,1.0533010741043656,0.6,0.0002334323654385558,0.9808320049385123,0.00023799423781362998,198.77008256229658,0.0,0.0,0.0,0.0,8.006551342995155e-05,0.00015336685200860423,0.0006177687569583521,0.09730079164405822,0.0717491154514363,0.025551676192621928,0.09730079378945976,1.0,0.46896298687556454,0.0016162867045794531,0.45902112095570574,0.009941865919858815,0.0007922160985480754,0.49014577444922103,0.49014577444922103,0.0,1.0,1.0,536720.4903004125,579.4140283149651,0.09732110202486743,0.09730079164405822,0.07174911554923641,0.02555167622745109,0.3746490308386273,0.3746490308386273,0.13342195247768399,0.0,1.978164879112569,5.380221786465199,3.979039320256561e-13,1.6845799304655316,5.4018349880160486,3.979039320256561e-13,25009.380513696382,21257.973436641925,0.85,1.081949771452081,0.664807941402624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673757028982573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.749369467074,1548.165942556629,0.3746490308386273,0.13342195247768399,6.112871287277225,3.6865537593652795
160.0,-29.81489353181989,4.768385170067368,35.08083688371868,23.992838174477242,4.871457980401811,-26.346258414671542,-39.86685663750393,1.4028228632532151,-3.529758340363344,-5.150120420705258,40.11889784988694,42454.60283592101,26616.192826804967,26616.192826804967,69070.79566272598,77416.66821281264,77416.66821281264,26616.192826804967,104032.86103961761,104032.86103961761,104032.86103961761,129035.91278208836,91460.1196445044,56498.05426761175,38846.73930765851,25003.051742470754,63849.791050129264,21252.59398110014,1547.9440662074164,0.0,0.885720371849708,2.846383520030474,0.0014959128612989448,352585.5531100594,1559666.1514263726,4.423511223500197,1559666.1514263726,4.423511223500197,0.85,0.09729720185029529,4.028046144702076,101325.0,128373.9062131163,1.2669519488094378,1.0,0.0,4.02804614470269,1.285176014266387,1.2854760315617975,3.1342369449692793,22705.82718244133,2315.3500107010377,19299.954967638154,1968.0476990244533,0.85,0.850000082030177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4777.032188714359,4632.441516551485,5.571700540282138,4.768385170067368,-2.4205536987282543,7.188938868795622,3.683961491448424,3.5,1.0525604261281212,0.6,0.0002334323654385558,0.9809327204611308,0.00023796980217850273,198.7708896408114,0.0,0.0,0.0,0.0,8.005211547609825e-05,0.00015338024996245755,0.0006178227245347179,0.09729720172400243,0.07174907149816089,0.025548130225841542,0.09729720381059834,1.0,0.4689828254030555,0.0016162867045794531,0.4590419843266844,0.009940841076371085,0.0007922468649448906,0.4901648096839526,0.4901648096839526,0.0,1.0,1.0,536708.7764915604,579.4178615760326,0.0973170403777859,0.09729720172400243,0.07174907159129218,0.025548130259003116,0.37465286593399927,0.37465286593399927,0.13340488398223,0.0,1.908634821084945,5.3878083176657015,3.410605131648481e-13,1.6203620803419199,5.408648529794107,3.410605131648481e-13,25003.051742470754,21252.59398110014,0.85,1.0817701127400345,0.6649137317080548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674107886083894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.73610617779,1547.9440662074164,0.37465286593399927,0.13340488398223,6.112871287277225,3.683961491448424
161.0,-29.81589191415055,4.7613394986060555,35.07928802492457,23.988573217671387,4.866809532952023,-26.34762180325731,-39.868329372815765,1.3985394220589136,-3.5974454721606435,-5.154970376259021,40.11656994357976,42456.676329335976,26595.480575357742,26595.480575357742,69052.15690469372,77418.2209468387,77418.2209468387,26595.480575357742,104013.70152219644,104013.70152219644,104013.70152219644,129010.53238750306,91460.19457892107,56498.64996141882,38846.16068611361,24996.830865306616,63842.99155142023,21247.306235510623,1547.7253172075618,0.0,0.8857039740437768,2.8467338053040927,0.0014959128612989448,352518.82184832724,1559565.5309212583,4.424063154256961,1559565.5309212583,4.424063154256961,0.85,0.09729362300525705,4.028046144702076,101325.0,128374.38413670134,1.2669566655484958,1.0,0.0,4.028046144701706,1.285196065277742,1.2854960872539511,3.1341880461107543,22705.84578560872,2315.3519076961775,19299.964805982916,1968.0487022564196,0.85,0.8499998189107539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4775.046773995753,4632.441516551485,5.569679593547244,4.7613394986060555,-2.426983687845249,7.188323186451305,3.6814099846648585,3.5,1.0518314241899596,0.6,0.0002334323654385558,0.9810345027272348,0.00023794511282694298,198.7717051834643,0.0,0.0,0.0,0.0,8.003879005747914e-05,0.00015339357538107665,0.000617876399935813,0.09729362288509218,0.07174902163109545,0.02554460125399673,0.09729362491458429,1.0,0.46900227546214657,0.0016162867045794531,0.4590624401163505,0.009939835345796096,0.0007922770211401456,0.4901834673856893,0.4901834673856893,0.0,1.0,1.0,536697.2718561726,579.421626359585,0.09731307306434839,0.09729362288509218,0.07174902171971086,0.025544601285546198,0.37465664774104734,0.37465664774104734,0.13338789585253347,0.0,1.840407360451536,5.395151945824011,3.979039320256561e-13,1.5575249040983863,5.415232534517202,3.979039320256561e-13,24996.830865306616,21247.306235510623,0.85,1.081593378171791,0.6650170253243952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267445040529864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.722515820395,1547.7253172075618,0.37465664774104734,0.13338789585253347,6.112871287277225,3.6814099846648585
162.0,-29.816896609493206,4.754463121438243,35.07776704372452,23.984398401249223,4.862263512031023,-26.34898062999555,-39.869797707628436,1.3943475325336223,-3.6636468624928966,-5.159710950553122,40.11428386545231,42458.70578603884,26575.16526013677,26575.16526013677,69033.87104617561,77419.72384032705,77419.72384032705,26575.16526013677,103994.88910046381,103994.88910046381,103994.88910046381,128985.60737592785,91460.26370180845,56499.24564752138,38845.57561587453,24990.718275464034,63836.29389133856,21242.110534144427,1547.5097814280039,0.0,0.8856879825101965,2.847077223404082,0.0014959128612989448,352453.60516011633,1559466.723155322,4.42460142363098,1559466.723155322,4.42460142363098,0.8499999999999999,0.09729005281457229,4.028046144702076,101325.0,128374.8579959317,1.2669613421754917,1.0,0.0,4.028046144705374,1.285215688336721,1.2855157148938257,3.134140192386716,22705.862946009787,2315.353657570097,19299.985968429828,1968.0508602254417,0.85,0.8500001085323872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4773.091976489003,4632.441516551485,5.567704412787152,4.754463121438243,-2.433272662676975,7.187735784115218,3.678898515724142,3.5,1.0511138616354692,0.6,0.0002334323654385558,0.9811369400882766,0.00023792026974089162,198.77252588974582,0.0,0.0,0.0,0.0,8.002550649629415e-05,0.00015340685894226164,0.0006179299067332321,0.09729005270024808,0.07174896638048334,0.025541086319764747,0.09729005467544954,1.0,0.4690214060819702,0.0016162867045794531,0.45908255894945843,0.009938847132511766,0.0007923066879697516,0.4902018223158647,0.4902018223158647,5.551115123125783e-17,1.0,1.0,536685.9739979318,579.4253234512455,0.09730918343439557,0.09729005270024808,0.07174896646479455,0.025541086349777743,0.37466037723900586,0.37466037723900586,0.13337097201544293,0.0,1.773498225639571,5.402259865927533,3.410605131648481e-13,1.4960640880602227,5.421605514047087,3.410605131648481e-13,24990.718275464034,21242.110534144427,0.85,1.0814204089555122,0.6651185900345591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674784745677883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.708685109974,1547.5097814280039,0.37466037723900586,0.13337097201544293,6.112871287277225,3.678898515724142
163.0,-29.81791155979807,4.747752803921187,35.07627342793436,23.980312467925273,4.857818760155447,-26.350338560423907,-39.87125832410527,1.390245760778738,-3.7283900553817944,-5.164343747646099,40.112038636756466,42460.66178228583,26555.238102046438,26555.238102046438,69015.89988433226,77421.17647387719,77421.17647387719,26555.238102046438,103976.41457592363,103976.41457592363,103976.41457592363,128961.12550776878,91460.32771288785,56499.813021286165,38845.016324001874,24984.710931845155,63829.72725584703,21237.00429206838,1547.2973324827265,0.0,0.8856723927632668,2.847413930657085,0.0014959128612989448,352389.8803264027,1559369.6855687464,4.425126181615582,1559369.6855687464,4.425126181615582,0.85,0.09728648835214679,4.028046144702076,101325.0,128375.31637720799,1.2669658660469576,1.0,0.0,4.028046144700688,1.2852348901167543,1.285534921156409,3.134093367428079,22705.878837356886,2315.355278036525,19299.997429896634,1968.0520289697945,0.85,0.8500000184156395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4771.167268210388,4632.441516551485,5.565773868164343,4.747752803921187,-2.439422947314331,7.187175751235518,3.676426374442862,3.5,1.0504075355551035,0.6,0.0002334323654385558,0.9812404347472589,0.0002378951755067877,198.7733549798878,0.0,0.0,0.0,0.0,8.001229478246357e-05,0.00015342007065609223,0.0006179831241261924,0.09728648824344946,0.07174890545848804,0.025537582784961415,0.09728649016568637,1.0,0.46904027541243076,0.0016162867045794531,0.4591024004654858,0.009937874946944975,0.0007923359662136785,0.49021993682725923,0.49021993682725923,0.0,1.0,1.0,536674.8780766081,579.4289544363234,0.09730535768260637,0.09728648824344946,0.07174890553865276,0.02553758281349402,0.3746640554858228,0.3746640554858228,0.13335409961243716,0.0,1.7079145431098937,5.409137250709421,3.410605131648481e-13,1.4359536922643201,5.42776570114188,3.410605131648481e-13,24984.710931845155,21237.00429206838,0.85,1.0812501141936206,0.6652176596665041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267511106336902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.69469464947,1547.2973324827265,0.3746640554858228,0.13335409961243716,6.112871287277225,3.676426374442862
164.0,-29.81893551960583,4.7412053712792295,35.074806675285366,23.976313531771325,4.853473276423928,-26.35169467281844,-39.87271111747248,1.3862324296387276,-3.7916962665061646,-5.168870865513681,40.109833521469604,42462.54880109098,26535.69191703508,26535.69191703508,68998.24071812606,77422.57960290146,77422.57960290146,26535.69191703508,103958.27151993653,103958.27151993653,103958.27151993653,128937.07890687382,91460.38605682254,56500.3552550208,38844.4786686686,24978.807386937286,63823.28605560589,21231.986278896693,1547.0879465766268,0.0,0.8856571968909772,2.847743939421563,0.0014959128612989448,352327.6178631671,1559274.3861040329,4.425637693578724,1559274.3861040329,4.425637693578724,0.85,0.097282927836981,4.028046144702076,101325.0,128375.76256541991,1.2669702695822345,1.0,0.0,4.02804614470364,1.2852536784317286,1.2855537138574127,3.134047552088793,22705.89332178248,2315.3567550368866,19300.00536940348,1968.0528385741798,0.85,0.8499998258552715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4769.272133126188,4632.441516551485,5.563887145949316,4.7412053712792295,-2.4454372009074556,7.186642572186685,3.6739928671942805,3.5,1.0497122477697944,0.6,0.0002334323654385558,0.9813448600410694,0.00023786986098728498,198.7741914366994,0.0,0.0,0.0,0.0,7.999915583123098e-05,0.00015343320960732482,0.0006180360484280503,0.09728292773366709,0.07174883905560311,0.02553408867806397,0.09728292960493908,1.0,0.4690589317546722,0.0016162867045794531,0.45912201418355986,0.009936917571112393,0.0007923649397197315,0.49023786279668713,0.49023786279668713,5.551115123125783e-17,1.0,1.0,536663.9804516662,579.4325205074779,0.09730158417922237,0.09728292773366709,0.07174883913179983,0.02553408870518117,0.37466768348453044,0.37466768348453044,0.1333372683566992,0.0,1.643658330455196,5.415788935530372,3.979039320256561e-13,1.3771745990075033,5.433715628361313,3.979039320256561e-13,24978.807386937286,21231.986278896693,0.85,1.081082548115926,0.6653143613460389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675429511087568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.68046525805,1547.0879465766268,0.37466768348453044,0.1333372683566992,6.112871287277225,3.6739928671942805
165.0,-29.819969110329193,4.734817711194122,35.073366290995644,23.972400440275692,4.849225704518483,-26.353049661200366,-39.87415999928487,1.3823062553919783,-3.8535894994385558,-5.173294191387103,40.10766773270768,42464.38043845027,26516.519210212813,26516.519210212813,68980.8996486631,77423.93377118792,77423.93377118792,26516.519210212813,103940.45298140074,103940.45298140074,103940.45298140074,128913.45867391478,91460.4389834798,56500.88565075171,38843.94814747566,24973.005692514034,63816.9538399897,21227.05483863693,1546.881565733238,0.0,0.8856423882396525,2.848067326382803,0.0014959128612989448,352266.7912146426,1559180.790516037,4.426136182578731,1559180.790516037,4.426136182578731,0.8500000000000001,0.09727936967111683,4.028046144702076,101325.0,128376.20713902512,1.266974657182582,1.0,0.0,4.028046144699334,1.2852720592553248,1.2855720989719113,3.134002731714163,22705.906461318467,2315.358094896674,19300.024557052453,1968.0547951698545,0.85,0.8500001790253018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4767.406064160936,4632.441516551485,5.562043352998866,4.734817711194122,-2.4513179076278164,7.186135618821938,3.671597313020492,3.5,1.0490278037201406,0.6,0.0002334323654385558,0.9814502796713988,0.0002378443108872634,198.77503576799532,0.0,0.0,0.0,0.0,7.998605424232981e-05,0.00015344631119622597,0.0006180888222327129,0.09727936957295483,0.07174876720364314,0.025530602369311685,0.09727937139503139,1.0,0.46907741534792174,0.0016162867045794531,0.4591414414020519,0.009935973945869888,0.0007923936780333296,0.4902556432520461,0.4902556432520461,0.0,1.0,1.0,536653.2772313496,579.4360229395211,0.09729785326436571,0.09727936957295483,0.07174876727604287,0.02553060239507396,0.3746712621772095,0.3746712621772095,0.1333204700187755,0.0,1.5807266688165669,5.422219132160819,3.979039320256561e-13,1.3197046919485729,5.439457410886007,3.979039320256561e-13,24973.005692514034,21227.05483863693,0.85,1.0809180867770831,0.6654090783606278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675740238746287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.666021544574,1546.881565733238,0.3746712621772095,0.1333204700187755,6.112871287277225,3.671597313020492
166.0,-29.82101458999708,4.728586767766921,35.071951789400934,23.9685699105263,4.845072676332472,-26.35440589534855,-39.87560524893922,1.3784639816817386,-3.9140931613125076,-5.177615792720091,40.105540546052715,42466.148991614114,26497.71321126427,26497.71321126427,68963.86220287839,77425.23946916974,77425.23946916974,26497.71321126427,103922.95268043401,103922.95268043401,103922.95268043401,128890.25695821637,91460.48653085183,56501.39605328746,38843.43386396041,24967.30427778236,63810.73814174277,21222.208636115007,1546.6781574580243,0.0,0.8856279589950897,2.848384139813229,0.0014959128612989448,352207.3713752249,1559088.8672693858,4.426621910784505,1559088.8672693858,4.426621910784505,0.85,0.09727581275531244,4.028046144702076,101325.0,128376.62849569939,1.2669788156496362,1.0,0.0,4.028046144702662,1.2852900477981961,1.2855900917141094,3.1339588691303093,22705.91826539675,2315.3592985776745,19300.026813029723,1968.0550252155144,0.85,0.8499998364938395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4765.568563916365,4632.441516551485,5.560241733147646,4.728586767766921,-2.4570676615148153,7.185654429281737,3.6692390445136165,3.5,1.048354012718176,0.6,0.0002334323654385558,0.9815569243260187,0.00023781846946761747,198.77588981856402,0.0,0.0,0.0,0.0,7.997298747353079e-05,0.000153459377965025,0.0006181414557803976,0.0972758126620735,0.0717486900655231,0.025527122596550395,0.09727581443692075,1.0,0.4690957594831081,0.0016162867045794531,0.4591607163071164,0.00993504317599171,0.0007924222385617638,0.4902733137113484,0.4902733137113484,0.0,1.0,1.0,536642.7648327338,579.4394629061487,0.09729415689049885,0.0972758126620735,0.0717486901342943,0.025527122621018146,0.37467479242257196,0.37467479242257196,0.13330369801510322,0.0,1.5191129930863099,5.428431532706327,3.410605131648481e-13,1.263522631407568,5.444992310533678,3.410605131648481e-13,24967.30427778236,21222.208636115007,0.85,1.0807563775502642,0.6655016103603766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267604339333058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.651350759763,1546.6781574580243,0.37467479242257196,0.13330369801510322,6.112871287277225,3.6692390445136165
167.0,-29.82206857153207,4.72250955511257,35.070562689137,23.96482229176911,4.8410143104071315,-26.355760314619406,-39.877042710408546,1.3747060534919981,-3.9732336233345222,-5.181837026856973,40.103451115069085,42467.85062519734,26479.265518522116,26479.265518522116,68947.11614371945,77426.49763900766,77426.49763900766,26479.265518522116,103905.76315752979,103905.76315752979,103905.76315752979,128867.46361021564,91460.52831943163,56501.88130561139,38842.94112646693,24961.700452685847,63804.64157915278,21217.445384782968,1546.4776080364356,0.0,0.8856139054252561,2.8486945541240036,0.0014959128612989448,352149.33912946086,1558998.579565923,4.427095002989023,1558998.579565923,4.427095002989023,0.8499999999999999,0.09727225563409102,4.028046144702076,101325.0,128377.04862749961,1.2669829620281234,1.0,0.0,4.028046144702114,1.2853076419439913,1.2856076899671613,3.1339159694170733,22705.92863980119,2315.3603564725154,19300.043142934977,1968.0566904024288,0.85,0.8500001673177092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4763.759143365043,4632.441516551485,5.558481174557786,4.72250955511257,-2.4626885176087465,7.185198072721317,3.6669174060984013,3.5,1.047690687456686,0.6,0.0002334323654385558,0.9816644488713377,0.00023779242052306482,198.77675082172237,0.0,0.0,0.0,0.0,7.995999307660006e-05,0.00015347237236195573,0.0006181937978108573,0.09727225554559901,0.07174860735061447,0.025523648194984535,0.09727225727402275,1.0,0.46911399224879996,0.0016162867045794531,0.45917986780270487,0.009934124446095068,0.0007924506693248731,0.49029090388457003,0.49029090388457003,0.0,1.0,1.0,536632.4390700192,579.4428417782805,0.09729048839978323,0.09727225554559901,0.07174860741588665,0.02552364821820437,0.3746782749839165,0.3746782749839165,0.13328694707883204,0.0,1.458806768346335,5.434429983695509,3.410605131648481e-13,1.2086034035224316,5.450326148467411,3.410605131648481e-13,24961.700452685847,21217.445384782968,0.85,1.0805971859929215,0.6655918687751563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267633911918352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.636407346738,1546.4776080364356,0.3746782749839165,0.13328694707883204,6.112871287277225,3.6669174060984013
168.0,-29.823130729245392,4.7165831371838065,35.06919852303599,23.961155663151317,4.83704821125285,-26.35711286644821,-39.87847234876824,1.3710303484555149,-4.031029155570479,-5.185960067164194,40.10139889006793,42469.48662618075,26461.170151451406,26461.170151451406,68930.65677763216,77427.71001132275,77427.71001132275,26461.170151451406,103888.88016277415,103888.88016277415,103888.88016277415,128845.07379082324,91460.5649740505,56502.34158890793,38842.47042793619,24956.193628049088,63798.66405598528,21212.764583841723,1546.279943246179,0.0,0.8856002185207441,2.8489985367469104,0.0014959128612989448,352092.6640682152,1558909.9034399174,4.4275557616783825,1558909.9034399174,4.4275557616783825,0.8499999999999999,0.09726869796944382,4.028046144702076,101325.0,128377.4483261736,1.2669869067473338,1.0,0.0,4.028046144702379,1.2853248515973534,1.2856249036380227,3.1338740083459613,22705.937739651974,2315.361284399053,19300.04872041755,1968.0572591473697,0.85,0.8500000723032624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4761.977325150895,4632.441516551485,5.556761056314547,4.7165831371838065,-2.4681831028746966,7.184766240058503,3.664631758227283,3.5,1.0470376452077952,0.6,0.0002334323654385558,0.9817728203845766,0.0002377661721650804,198.77761851159048,0.0,0.0,0.0,0.0,7.994707133518278e-05,0.00015348529410337303,0.000618245847181556,0.09726869788546286,0.07174851944035988,0.025520178445102966,0.09726869956962832,1.0,0.469132136453987,0.0016162867045794531,0.459198919325284,0.009933217128702996,0.0007924790095617341,0.4903084380490105,0.4903084380490105,0.0,1.0,1.0,536622.2972240195,579.4461604468685,0.09728684217463113,0.09726869788546286,0.07174851950230707,0.025520178467136757,0.3746817105600406,0.3746817105600406,0.13327021299648178,0.0,1.3997966254563607,5.440219303155004,3.979039320256561e-13,1.1549309115937376,5.455466058301852,3.979039320256561e-13,24956.193628049088,21212.764583841723,0.85,1.0804404417801508,0.6656798736241949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676627557359117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.62125876365,1546.279943246179,0.3746817105600406,0.13327021299648178,6.112871287277225,3.664631758227283
169.0,-29.824197927399837,4.710804643106882,35.067858831358905,23.957569256331794,4.833173222428023,-26.358460843278294,-39.87989748185498,1.3674361383064702,-4.087502546702467,-5.1899863074479615,40.099383152728414,42471.08373613175,26443.41928923084,26443.41928923084,68914.50302536259,77428.8784003174,77428.8784003174,26443.41928923084,103872.29768954823,103872.29768954823,103872.29768954823,128823.07946772008,91460.59657535674,56502.80191117112,38841.994071317364,24950.781778171844,63792.775849489204,21208.164511446066,1546.0850877713974,0.0,0.8855868938817697,2.8492962107258233,0.0014959128612989448,352037.3265236979,1558822.8076474534,4.428004334200962,1558822.8076474534,4.428004334200962,0.85,0.09726513888320147,4.028046144702076,101325.0,128377.84668862133,1.2669908382790163,1.0,0.0,4.028046144700291,1.2853416801372501,1.2856417361064498,3.1338329776032445,22705.9455849708,2315.3620843989333,19300.057757276187,1968.058180650496,0.85,0.8500001766079722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4760.222638966682,4632.441516551485,5.555080359638598,4.710804643106882,-2.4735534568564104,7.184358099963292,3.662381471410627,3.5,1.046394706117322,0.6,0.0002334323654385558,0.9818817191700139,0.0002377398019344698,198.77849032668703,0.0,0.0,0.0,0.0,7.993419223585943e-05,0.00015349817320269637,0.0006182977247879325,0.09726513880356291,0.07174842619931206,0.025516712604250855,0.0972651404442671,1.0,0.4691502112244169,0.0016162867045794531,0.45921789059246526,0.009932320631951659,0.0007925072917195194,0.4903259362798041,0.4903259362798041,0.0,1.0,1.0,536612.3357422946,579.4494200754806,0.09728321365363056,0.09726513880356291,0.07174842625805822,0.02551671262514325,0.37468509985964293,0.37468509985964293,0.13325349239726825,0.0,1.3420688940549326,5.445805034444788,3.979039320256561e-13,1.1024837607454856,5.460421975613542,3.979039320256561e-13,24950.781778171844,21208.164511446066,0.85,1.0802869464084373,0.6657663531735439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267690884657847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.605911251747,1546.0850877713974,0.37468509985964293,0.13325349239726825,6.112871287277225,3.662381471410627
170.0,-29.825275603240573,4.7051712458033075,35.06654316229449,23.954060905985557,4.829387367333928,-26.359809336285405,-39.88131898278368,1.3639211003785512,-4.142680043406472,-5.193918021795093,40.09740321412502,42472.62303333159,26426.007676429454,26426.007676429454,68898.63070976104,77430.00199934292,77430.00199934292,26426.007676429454,103856.00967577237,103856.00967577237,103856.00967577237,128801.47305979255,91460.62371782478,56503.24475181266,38841.532184457916,24945.463384020186,63786.9955684781,21203.643876417158,1545.893015601166,0.0,0.8855739224749078,2.8495876431242526,0.0014959128612989448,351983.2947530408,1558737.262223555,4.4284410239332495,1558737.262223555,4.4284410239332495,0.85,0.09726157817113171,4.028046144702076,101325.0,128378.23380449822,1.2669946588156744,1.0,0.0,4.028046144703886,1.2853581384091584,1.2856581982204516,3.133792850673855,22705.952323341477,2315.362771521516,19300.05910828546,1968.058318415102,0.85,0.8499999838564447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4758.494625253983,4632.441516551485,5.553438588788775,4.7051712458033075,-2.478802240002442,7.183973485805749,3.6601659309260612,3.5,1.0457616945503032,0.6,0.0002334323654385558,0.9819917003401412,0.00023771317553671764,198.7793707089713,0.0,0.0,0.0,0.0,7.99213478714918e-05,0.00015351101756706402,0.0006183494624803048,0.09726157809561796,0.07174832789656951,0.025513250199048442,0.09726157969440706,1.0,0.4691682320650428,0.0016162867045794531,0.45923679761646036,0.009931434448582504,0.000792535541914877,0.49034341473537607,0.49034341473537607,0.0,1.0,1.0,536602.5512177837,579.4526217800653,0.09727959901175787,0.09726157809561796,0.07174832795227482,0.025513250218856896,0.37468844364655846,0.37468844364655846,0.1332367825845641,0.0,1.2856081486634707,5.451190698758296,3.979039320256561e-13,1.051237978388599,5.465187637838085,3.979039320256561e-13,24945.463384020186,21203.643876417158,0.85,1.0801360072805966,0.6658508157471594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677183122500464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.590427357743,1545.893015601166,0.37468844364655846,0.1332367825845641,6.112871287277225,3.6601659309260612
171.0,-29.826360663547888,4.699680176414333,35.06525107185854,23.950628761108987,4.825688449256579,-26.36115578266638,-39.88273259075356,1.3604835683766916,-4.196584498127891,-5.197756756151805,40.09545839826548,42474.09979518134,26408.92832667708,26408.92832667708,68883.02812185843,77431.08216308578,77431.08216308578,26408.92832667708,103840.01048976286,103840.01048976286,103840.01048976286,128780.24713621459,91460.64560863536,56503.663240737595,38841.0915198864,24940.23664645173,63781.328166338135,21199.201149483968,1545.7036674790322,0.0,0.8855612989516454,2.849872941919571,0.0014959128612989448,351930.5470447174,1558653.237770481,4.428866010237053,1558653.237770481,4.428866010237053,0.85,0.09725801533468131,4.028046144702076,101325.0,128378.60828190192,1.2669983546203003,1.0,0.0,4.028046144702631,1.285374234186912,1.2856742977556763,3.133753608535722,22705.957757939243,2315.3633256962617,19300.06792808228,1968.0592177840833,0.85,0.8500001688470473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4756.7928302863675,4632.441516551485,5.551834874651711,4.699680176414333,-2.4839315651382092,7.183611741552542,3.6579845304779943,3.5,1.045138437279427,0.6,0.0002334323654385558,0.982102448551148,0.00023768636946474184,198.780257131703,0.0,0.0,0.0,0.0,7.99085767182817e-05,0.0001535237887202741,0.0006184009052747562,0.09725801526312025,0.07174822450422946,0.02550979075889079,0.09725801682144966,1.0,0.46918621187864895,0.0016162867045794531,0.4592556537485661,0.009930558130082841,0.0007925637817002578,0.4903608867502734,0.4903608867502734,0.0,1.0,1.0,536592.9403074443,579.4557666555768,0.0972759951482877,0.09725801526312025,0.07174822455702075,0.025509790777660562,0.37469174260974886,0.37469174260974886,0.13322008140106742,0.0,1.2303975150010729,5.4563802253106815,3.979039320256561e-13,1.001172258023928,5.469769999216453,3.979039320256561e-13,24940.23664645173,21199.201149483968,0.85,1.0799873584039414,0.6659331346065931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677450518735185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.57469798749,1545.7036674790322,0.37469174260974886,0.13322008140106742,6.112871287277225,3.6579845304779943
172.0,-29.827449694592538,4.694328729549445,35.06398212426907,23.947272227983945,4.822075209069549,-26.362497233811602,-39.88413792159406,1.3571227482866497,-4.249236569029449,-5.201503724802194,40.0935480557456,42475.52605241419,26392.173623786595,26392.173623786595,68867.69967620079,77432.12129660111,77432.12129660111,26392.173623786595,103824.2949203877,103824.2949203877,103824.2949203877,128759.39466295094,91460.6627697459,56504.067525550934,38840.661382438855,24935.09974256323,63775.761125002085,21194.834781178746,1545.516974855773,0.0,0.8855490195642884,2.8501522253164393,0.0014959128612989448,351879.0662648661,1558570.7060473114,4.429279418611807,1558570.7060473114,4.429279418611807,0.85,0.09725444981019107,4.028046144702076,101325.0,128378.97129003039,1.26700193723198,1.0,0.0,4.028046144700239,1.2853899711612617,1.2856900384037364,3.1337152421245453,22705.96201834489,2315.3637601367327,19300.067041685907,1968.059127396808,0.85,0.8499999703202512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4755.1168096458205,4632.441516551485,5.5502682016664036,4.694328729549445,-2.4889432818426886,7.183272011392134,3.6558366766219925,3.5,1.0445247647491407,0.6,0.0002334323654385558,0.9822136155889813,0.0002376594680970481,198.78114680621448,0.0,0.0,0.0,0.0,7.989588221436793e-05,0.00015353648322418787,0.0006184520393223049,0.0972544497424328,0.07174811588370611,0.025506333858726693,0.09725445126123178,1.0,0.4692041615513788,0.0016162867045794531,0.459274470273686,0.009929691277692774,0.0007925920291202621,0.49037836348872843,0.49037836348872843,0.0,1.0,1.0,536583.4997997325,579.4588557538964,0.0972723994829201,0.0972544497424328,0.07174811593369386,0.025506333876497218,0.37469499740537787,0.37469499740537787,0.13320338712093677,0.0,1.1764194782905975,5.461379277150513,3.410605131648481e-13,0.9522671557727449,5.4741822910908695,3.410605131648481e-13,24935.09974256323,21194.834781178746,0.85,1.0798412823520582,0.6660136281111738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267771116615797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.55878475922,1545.516974855773,0.37469499740537787,0.13320338712093677,6.112871287277225,3.6558366766219925
173.0,-29.828548581312397,4.689114238407908,35.062735890375166,23.943989944551163,4.818546777924043,-26.363839074826856,-39.8855357785709,1.3538372714386295,-4.3006634321257025,-5.205161187257341,40.09167150783176,42476.88124938194,26375.738936984508,26375.738936984508,68852.62018636645,77433.11797440068,77433.11797440068,26375.738936984508,103808.85691138518,103808.85691138518,103808.85691138518,128738.90799007709,91460.67579929136,56504.439074273185,38840.26302779798,24930.051078691908,63770.31410648988,21190.543416888122,1545.3329064058628,0.0,0.8855370752976841,2.850425577965362,0.0014959128612989448,351828.8209398207,1558489.6375538516,4.429681551928421,1558489.6375538516,4.429681551928421,0.85,0.09725088164687325,4.028046144702076,101325.0,128379.32466619476,1.2670054247835654,1.0,0.0,4.028046144700814,1.2854053557148364,1.2857054265487506,3.133677735815881,22705.965253050996,2315.364089984959,19300.066811315668,1968.0591039055814,0.85,0.8499998390829178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4753.466129561412,4632.441516551485,5.548738166651904,4.689114238407908,-2.4938399820915342,7.182954220499441,3.6537217904451085,3.5,1.0439205115557453,0.6,0.0002334323654385558,0.9823258024420862,0.00023763232611648515,198.78204454030703,0.0,0.0,0.0,0.0,7.988325707216334e-05,0.00015354910836639247,0.0006185028939776885,0.09725088158272238,0.07174800230380207,0.02550287927892031,0.09725088306303402,1.0,0.4692220897430875,0.0016162867045794531,0.4592932562104569,0.009928833532630627,0.0007926202982431442,0.4903958536547999,0.4903958536547999,0.0,1.0,1.0,536574.2263382575,579.4618901742585,0.09726880983858244,0.09725088158272238,0.07174800235112999,0.025502879295743255,0.3746982087711762,0.3746982087711762,0.1331866983634989,0.0,1.123655412975154,5.46619086315809,3.410605131648481e-13,0.9044977551316151,5.478414893680053,3.410605131648481e-13,24930.051078691908,21190.543416888122,0.85,1.0796970526347045,0.666091767690683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267796519265904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.542755815175,1545.3329064058628,0.3746982087711762,0.1331866983634989,6.112871287277225,3.6537217904451085
174.0,-29.829654026545263,4.684034084192512,35.06151195122758,23.9407803042792,4.8151011271677815,-26.365178540170458,-39.88693325137717,1.3506256407927977,-4.3508853197888016,-5.208730913210397,40.08982819302381,42478.20843546828,26359.618505847786,26359.618505847786,68837.82694131607,77434.0734779356,77434.0734779356,26359.618505847786,103793.69198378338,103793.69198378338,103793.69198378338,128718.78151336244,91460.68382638578,56504.81878391754,38839.850047186934,24925.089529579054,63764.93957676599,21186.326100142196,1545.1514462218033,0.0,0.8855254592185948,2.8506930480918156,0.0014959128612989448,351779.7863480761,1558410.0078619714,4.430072643002771,1558410.0078619714,4.430072643002771,0.85,0.0972473108454934,4.028046144702076,101325.0,128379.67130555182,1.2670088458480318,1.0,0.0,4.028046144702785,1.285420394832591,1.285720469177305,3.1336410725198394,22705.967245852004,2315.3642931941085,19300.068741686304,1968.0593007486048,0.85,0.8499998494982459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4751.840361159968,4632.441516551485,5.547244120678574,4.684034084192512,-2.498623886441282,7.1826579706337945,3.6516393001666607,3.5,1.0433255143333315,0.6,0.0002334323654385558,0.9824386728098359,0.0002376050250250478,198.78294764054976,0.0,0.0,0.0,0.0,7.987063724326503e-05,0.00015356172819529077,0.000618553727230829,0.09724731078477782,0.07174788395400614,0.025499426830771676,0.0972473122282808,1.0,0.4692400033810671,0.0016162867045794531,0.459312018778238,0.009927984602829083,0.0007926486002910025,0.4904133641916236,0.4904133641916236,0.0,1.0,1.0,536565.1171460708,579.4648708262555,0.09726522448347276,0.09724731078477782,0.07174788399880122,0.025499426846692173,0.3747013773528841,0.3747013773528841,0.13317001402421524,0.0,1.0720865447913184,5.470818325009134,3.979039320256561e-13,0.8578455934215867,5.482473416138703,3.979039320256561e-13,24925.089529579054,21186.326100142196,0.85,1.079556060089148,0.6661687240262995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678212724323226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.526493128073,1545.1514462218033,0.3747013773528841,0.13317001402421524,6.112871287277225,3.6516393001666607
