time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
175.0,-29.830765741601397,4.67908570435898,35.06030989516573,23.937641421239846,4.811736025254281,-26.366515594088558,-39.8883190593682,1.3474858777434453,-4.399923487624903,-5.212214219474601,40.08801748542042,42479.46168878639,26343.80558002389,26343.80558002389,68823.26726881028,77434.98943623733,77434.98943623733,26343.80558002389,103778.79501626123,103778.79501626123,103778.79501626123,128699.00835867031,91460.68745597948,56505.15970853671,38839.47527493641,24920.213342409086,63759.6886173455,21182.181341047723,1544.9725315531457,0.0,0.8855141669497626,2.8509547527380805,0.0014959128612989448,351731.9440085418,1558331.789768399,4.430452838626891,1558331.789768399,4.430452838626891,0.85,0.09724373708468642,4.028046144702076,101325.0,128380.00976052316,1.2670121861388912,1.0,0.0,4.028046144704308,1.2854350977558098,1.2857351755328406,3.1336052296490755,22705.96814693247,2315.364385078745,19300.07032828068,1968.0594625362055,0.85,0.849999885641876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4750.239082754579,4632.441516551485,5.545785195457486,4.67908570435898,-2.5032968672934626,7.182382571652442,3.649588644042363,3.5,1.0427396125835322,0.6,0.0002334323654385558,0.9825521974612229,0.00023757757200249747,198.78385587123887,0.0,0.0,0.0,0.0,7.985812457311805e-05,0.00015357424086543775,0.0006186041288435745,0.09724373702726409,0.0717477607523514,0.02549597627491269,0.09724373843473168,1.0,0.469257908328815,0.0016162867045794531,0.4593307641262579,0.009927144202557095,0.0007926769444964311,0.4904309008114252,0.4904309008114252,5.551115123125783e-17,1.0,1.0,536556.1691280504,579.4677987235516,0.09726164203243437,0.09724373702726409,0.07174776079471865,0.025495976289967776,0.3747045037448448,0.3747045037448448,0.13315333321945502,0.0,1.0216936999226505,5.475265915685384,3.979039320256561e-13,0.8122907318497141,5.486366622776245,3.979039320256561e-13,24920.213342409086,21182.181341047723,0.85,1.0794166151258031,0.6662432425560821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678453884982028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.51006242253,1544.9725315531457,0.3747045037448448,0.13315333321945502,6.112871287277225,3.649588644042363
176.0,-29.83188351434936,4.674266586108766,35.05912931566811,23.93457336528229,4.808451444517255,-26.36785004720792,-39.889704483188666,1.3444179773739537,-4.447802503101286,-5.215612635266507,40.086238711116444,42480.688822455406,26328.29419002543,26328.29419002543,68808.98301248084,77435.86598582141,77435.86598582141,26328.29419002543,103764.16017584683,103764.16017584683,103764.16017584683,128679.58070804503,91460.68673248205,56505.50956910857,38839.08573708164,24915.4205321982,63754.50626927984,21178.10745236847,1544.7960910377733,0.0,0.8855031931928602,2.8512108302483843,0.0014959128612989448,351685.27254059125,1558254.9540033739,4.43082231663119,1558254.9540033739,4.43082231663119,0.85,0.09724016012016559,4.028046144702076,101325.0,128380.34003110872,1.2670154456561433,1.0,0.0,4.02804614469964,1.2854494644844319,1.2857495456152965,3.1335702071474625,22705.96796731749,2315.364366763114,19300.076069307153,1968.060047957983,0.85,0.85000014520796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4748.661881873532,4632.441516551485,5.544360673587882,4.674266586108766,-2.507860932665436,7.182127518774202,3.6475692729329015,3.5,1.0421626494094005,0.6,0.0002334323654385558,0.9826663549713202,0.0002375499723355937,198.78476905920874,0.0,0.0,0.0,0.0,7.98456171831333e-05,0.0001535867482554225,0.0006186545091875829,0.09724016006589671,0.07174763264954279,0.02549252741635392,0.09724016143810249,1.0,0.4692758095215437,0.0016162867045794531,0.45934949746783865,0.009926312053705033,0.0007927053383704647,0.49044846816129767,0.49044846816129767,0.0,1.0,1.0,536547.3789519455,579.4706749573638,0.09725806131289383,0.09724016006589671,0.07174763268958434,0.02549252743058126,0.3747075885577978,0.3747075885577978,0.1331366552423135,0.0,0.9724570046592476,5.479537207715282,3.410605131648481e-13,0.7678101321652093,5.490094952501579,3.410605131648481e-13,24915.4205321982,21178.10745236847,0.85,1.079280305643846,0.6663166465916898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678688795820925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.493469263354,1544.7960910377733,0.3747075885577978,0.1331366552423135,6.112871287277225,3.6475692729329015
177.0,-29.833004720708818,4.669574261071075,35.05796981902504,23.931574110779934,4.805244879778518,-26.369179789111005,-39.89107789294792,1.3414199481789506,-4.49453798924776,-5.2189278586613135,40.084491429901675,42481.85211019713,26313.07900452332,26313.07900452332,68794.93111472044,77436.70532328598,77436.70532328598,26313.07900452332,103749.78432780929,103749.78432780929,103749.78432780929,128660.49490749808,91460.68177278618,56505.82855969033,38838.72579232872,24910.710579688788,63749.4363720175,21174.10399273547,1544.6221414626295,0.0,0.8854925309242727,2.8514612763542595,0.0014959128612989448,351639.74826297996,1558179.481398397,4.431181312964327,1558179.481398397,4.431181312964327,0.85,0.09723658019790793,4.028046144702076,101325.0,128380.65638267096,1.2670185678033157,1.0,0.0,4.028046144705103,1.285463504322267,1.285763588730655,3.1335359822803963,22705.966736026763,2315.3642412064023,19300.06999341517,1968.0594283894268,0.85,0.8499999237113487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4747.108353824067,4632.441516551485,5.542969960507986,4.669574261071075,-2.5123181968414166,7.181892457912491,3.6455806484346853,3.5,1.0415944709813387,0.6,0.0002334323654385558,0.98278087752825,0.00023752229085455091,198.78568506076866,0.0,0.0,0.0,0.0,7.983322004166609e-05,0.0001535991453968897,0.0006187044454454752,0.09723658014663755,0.0717474999367459,0.025489080209891657,0.09723658148491633,1.0,0.46929371066157155,0.0016162867045794531,0.4593682226977631,0.009925487963808457,0.0007927337876654249,0.49046606980021457,0.49046606980021457,0.0,1.0,1.0,536538.7444404402,579.4735002409668,0.09725448133793556,0.09723658014663755,0.07174749997457652,0.025489080223331403,0.37471063237715374,0.37471063237715374,0.13311997952726695,0.0,0.924357834455634,5.4836371666311265,3.979039320256561e-13,0.7243898694135282,5.493668615166712,3.979039320256561e-13,24910.710579688788,21174.10399273547,0.85,1.0791457153167496,0.6663878855695158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678917575687199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.47671769125,1544.6221414626295,0.37471063237715374,0.13311997952726695,6.112871287277225,3.6455806484346853
178.0,-29.834133817417516,4.665006307198058,35.056831014690594,23.928641876578354,4.802114709818504,-26.370508992309396,-39.892447426076956,1.338489884708633,-4.540156134733593,-5.222161433143095,40.08277494627611,42482.96742148393,26298.154464761923,26298.154464761923,68781.12188624585,77437.50679395578,77437.50679395578,26298.154464761923,103735.66125871771,103735.66125871771,103735.66125871771,128641.74255963457,91460.67307297856,56506.13370049957,38838.37708053221,24906.08130091686,63744.458381449076,21170.16910577933,1544.4505999574753,0.0,0.885482174840967,2.8517062517373484,0.0014959128612989448,351595.34963536216,1558105.3417640075,4.431530005672461,1558105.3417640075,4.431530005672461,0.8499999999999999,0.09723299710250934,4.028046144702076,101325.0,128380.96616445424,1.267021625111811,1.0,0.0,4.028046144702062,1.2854772261714347,1.285777313783113,3.133502533295666,22705.964576218434,2315.3640209672453,19300.067495622472,1968.0591736854556,0.85,0.8499998945579612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4745.578100525462,4632.441516551485,5.541612403734335,4.665006307198058,-2.5166706455775727,7.18167695277563,3.6436222413584964,3.5,1.0410349261024276,0.6,0.0002334323654385558,0.9828962205736618,0.0002374944175716886,198.786607517106,0.0,0.0,0.0,0.0,7.982085966467003e-05,0.00015361150577388578,0.0006187542336143813,0.09723299705410458,0.07174736255208845,0.025485634502016127,0.09723299835931666,1.0,0.4693116149263939,0.0016162867045794531,0.4593869432396185,0.009924671686775395,0.0007927622967556197,0.4904837084345695,0.4904837084345695,0.0,1.0,1.0,536530.2621547321,579.4762757003706,0.09725090136733171,0.09723299705410458,0.07174736258780602,0.025485634514703315,0.3747136358549512,0.3747136358549512,0.13310330562189637,0.0,0.8773763028893313,5.4875689390029265,3.979039320256561e-13,0.6820052984094787,5.497083774407088,3.979039320256561e-13,24906.08130091686,21170.16910577933,0.85,1.079013354771284,0.6664574223419448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679140341341408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.45986007337,1544.4505999574753,0.3747136358549512,0.13310330562189637,6.112871287277225,3.6436222413584964
179.0,-29.83526822086665,4.660560347862699,35.05571251873451,23.925776418205373,4.799060529552047,-26.371835373163066,-39.89380899639798,1.3356276818499728,-4.584678547996532,-5.225314873199422,40.0810886715825,42484.028140353395,26283.51512024296,26283.51512024296,68767.54326059636,77438.2709087581,77438.2709087581,26283.51512024296,103721.78602900106,103721.78602900106,103721.78602900106,128623.31716226725,91460.65992948998,56506.417161091485,38838.04752044277,24901.531133266195,63739.578653708966,21166.301463276264,1544.2814186501455,0.0,0.8854721193944882,2.8519458581796004,0.0014959128612989448,351552.05553244415,1558032.5095322726,4.431868581091213,1558032.5095322726,4.431868581091213,0.85,0.0972294107806169,4.028046144702076,101325.0,128381.26959916286,1.2670246197795496,1.0,0.0,4.028046144701456,1.2854906305038312,1.2857907212446775,3.1334698589933216,22705.961313224885,2315.3636882345027,19300.064188314493,1968.0588364338987,0.85,0.8499998710503106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4744.070731033897,4632.441516551485,5.540287362982651,4.660560347862699,-2.520920227293768,7.181480575156467,3.6416935323752546,3.5,1.04048386639293,0.6,0.0002334323654385558,0.9830121204363921,0.00023746641631939119,198.78753431759836,0.0,0.0,0.0,0.0,7.980857290776484e-05,0.00015362379253079097,0.0006188037252381641,0.09722941073494404,0.07174722053775,0.025482190197194044,0.09722941200793848,1.0,0.4693295249115055,0.0016162867045794531,0.4594056618954099,0.009923863016095708,0.000792790869178866,0.4905013862532172,0.4905013862532172,0.0,1.0,1.0,536521.929184085,579.4790022887622,0.0972473207657287,0.09722941073494404,0.0717472205714527,0.0254821902091642,0.37471659958949083,0.37471659958949083,0.13308663316426658,0.0,0.8314924700308666,5.491335452613839,3.410605131648481e-13,0.6406363252028768,5.500342535253708,3.410605131648481e-13,24901.531133266195,21166.301463276264,0.85,1.0788829282070382,0.6665250859464424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679357207366444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.442807011947,1544.2814186501455,0.37471659958949083,0.13308663316426658,6.112871287277225,3.6416935323752546
180.0,-29.836407745211165,4.656234048296524,35.05461395787124,23.922975675109797,4.79607989874181,-26.37315900807999,-39.895170147623844,1.3328311616088344,-4.628121910651828,-5.228389788539376,40.07943214772171,42485.06644478688,26269.15594794131,26269.15594794131,68754.22239272819,77438.99923017378,77438.99923017378,26269.15594794131,103708.15517811509,103708.15517811509,103708.15517811509,128605.21449960135,91460.6428430586,56506.71005766444,38837.703094882396,24897.059321486257,63734.762416368656,21162.50042326332,1544.114598223832,0.0,0.8854623580659605,2.8521801188189935,0.0014959128612989448,351509.8435381005,1557960.9647800354,4.4321972582573395,1557960.9647800354,4.4321972582573395,0.85,0.09722582144410576,4.028046144702076,101325.0,128381.56601868372,1.267027545212768,1.0,0.0,4.02804614470253,1.2855037274999264,1.2858038212981946,3.133437934509845,22705.957071359033,2315.3632556845646,19300.066753917727,1968.0590980526201,0.85,0.8500001428375179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4742.585861410215,4632.441516551485,5.5389942777188095,4.656234048296524,-2.5250689443732695,7.181302992669793,3.6397940118210848,3.5,1.0399411462345955,0.6,0.0002334323654385558,0.9831285583342617,0.00023743829172663425,198.78846531053077,0.0,0.0,0.0,0.0,7.979629168037746e-05,0.00015363607375817835,0.000618853194588794,0.09722582140102824,0.07174707411867212,0.025478747282356117,0.09722582264306366,1.0,0.46934744248157034,0.0016162867045794531,0.45942438068756153,0.009923061794008793,0.0007928195074163489,0.49051910479127225,0.49051910479127225,0.0,1.0,1.0,536513.7432630085,579.4816807481693,0.09724373901417066,0.09722582140102824,0.07174707415046075,0.025478747293645007,0.3747195241249076,0.3747195241249076,0.13306996186482942,0.0,0.786687403207452,5.494940500263738,3.410605131648481e-13,0.6002678778875747,5.50345196460529,3.410605131648481e-13,24897.059321486257,21162.50042326332,0.85,1.0787554512805466,0.6665917441919524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679568286209442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.42561000227,1544.114598223832,0.3747195241249076,0.13306996186482942,6.112871287277225,3.6397940118210848
181.0,-29.837552047539546,4.652025123686613,35.053534962972286,23.92023877417671,4.79317174454052,-26.374479695533033,-39.89651956418527,1.3300993925342568,-4.670508325310607,-5.231387351860455,40.077804748985756,42486.03653256147,26255.07095318945,26255.07095318945,68741.10748575092,77439.69239849571,77439.69239849571,26255.07095318945,103694.76335168516,103694.76335168516,103694.76335168516,128587.42721835162,91460.62188150635,56506.96601557289,38837.395406592725,24892.66386666645,63730.059273259176,21158.764286666483,1543.9500574133654,0.0,0.8854528871900862,2.852409184416106,0.0014959128612989448,351468.6972508696,1557890.6803507167,4.4325161601482055,1557890.6803507167,4.4325161601482055,0.85,0.09722222880692091,4.028046144702076,101325.0,128381.85213812733,1.2670303689921276,1.0,0.0,4.0280461447011975,1.2855165215033382,1.2858166182882964,3.1334067492119866,22705.95186745831,2315.3627250343707,19300.05815559273,1968.05822126748,0.85,0.8499999589646434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4741.123113958283,4632.441516551485,5.537732373135853,4.652025123686613,-2.529118464669277,7.18114358835589,3.637923178698393,3.5,1.0394066224852552,0.6,0.0002334323654385558,0.9832454994240467,0.00023741005229649452,198.7894002158577,0.0,0.0,0.0,0.0,7.978411805566941e-05,0.00015364824738288638,0.0006189022305108663,0.09722222876633449,0.07174692314475362,0.025475305621580877,0.09722222997790506,1.0,0.4693653694145983,0.0016162867045794531,0.4594431015925083,0.009922267822089995,0.000792848213499008,0.49053686530528123,0.49053686530528123,5.551115123125783e-17,1.0,1.0,536505.7012978211,579.4843120915767,0.09724015573994926,0.09722222876633449,0.07174692317470512,0.0254753056322158,0.3747224100164335,0.3747224100164335,0.13305329149194633,0.0,0.742941613242408,5.498387690992786,3.979039320256561e-13,0.5608790265498556,5.506415773182823,3.979039320256561e-13,24892.66386666645,21158.764286666483,0.85,1.0786292727424838,0.6666561590723077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679773688350022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.408272590535,1543.9500574133654,0.3747224100164335,0.13305329149194633,6.112871287277225,3.637923178698393
182.0,-29.838698467462287,4.647931331943038,35.05247517303503,23.9175658551045,4.790336063254261,-26.375795041465697,-39.897860668692715,1.3274326372594423,-4.711855942271029,-5.2343089926226485,40.0762059735518,42486.963410617325,26241.25500922915,26241.25500922915,68728.21841984647,77440.35153393021,77440.35153393021,26241.25500922915,103681.60654315936,103681.60654315936,103681.60654315936,128569.95015717653,91460.59708676141,56507.20896345577,38837.09791478404,24888.34361401717,63725.44152880121,21155.092071914594,1543.787769410767,0.0,0.8854437013257338,2.852633121265283,0.0014959128612989448,351428.59675888025,1557821.6344438752,4.432825469558235,1557821.6344438752,4.432825469558235,0.85,0.09721863293242639,4.028046144702076,101325.0,128382.12767911323,1.2670330883702268,1.0,0.0,4.028046144701091,1.2855290112659086,1.2858291109665334,3.133376306097914,22705.945711931774,2315.36209734535,19300.05610242545,1968.0580119026833,0.85,0.8500000989733469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4739.682119208102,4632.441516551485,5.536501045689007,4.647931331943038,-2.5330706265080396,7.181001958451078,3.636080543188231,3.5,1.0388801551966373,0.6,0.0002334323654385558,0.9833626719668869,0.0002373817637104861,198.7903368600966,0.0,0.0,0.0,0.0,7.977202111838987e-05,0.00015366034432016593,0.0006189509575324379,0.09721863289421237,0.07174676771715603,0.025471865177056338,0.09721863407598189,1.0,0.46938330706971315,0.0016162867045794531,0.4594618261273771,0.009921480942335997,0.0007928769889391171,0.490554668730891,0.490554668730891,5.551115123125783e-17,1.0,1.0,536497.8008071057,579.4868971316027,0.09723657058754043,0.09721863289421237,0.07174676774535778,0.025471865187068603,0.3747252578195587,0.3747252578195587,0.13303662186030654,0.0,0.7002362566145734,5.5016810540900565,3.979039320256561e-13,0.5224530503516007,5.50923917503178,3.979039320256561e-13,24888.34361401717,21155.092071914594,0.85,1.0785051742447984,0.6667190119257944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679973521915002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.390801475718,1543.787769410767,0.3747252578195587,0.13303662186030654,6.112871287277225,3.636080543188231
183.0,-29.839849794673743,4.643950465084067,35.051434237452064,23.914953704830282,4.787569305933849,-26.37710791129318,-39.899197582248576,1.3248274225519086,-4.752181194970603,-5.237156473433745,40.07463540193661,42487.853214080315,26227.70402307695,26227.70402307695,68715.55723715726,77440.97751196945,77440.97751196945,26227.70402307695,103668.6815350464,103668.6815350464,103668.6815350464,128552.77955485217,91460.56902776282,56507.44472986792,38836.80477543877,24884.09801980577,63720.90279524455,21151.483316834903,1543.6277501733732,0.0,0.8854347930142579,2.8528519328731425,0.0014959128612989448,351389.5175927337,1557753.8088200267,4.43312543724053,1557753.8088200267,4.43312543724053,0.85,0.097215034212388,4.028046144702076,101325.0,128382.39815357458,1.2670357577456164,1.0,0.0,4.028046144700653,1.2855412130372643,1.2858413155863258,3.1333465655179378,22705.93874602384,2315.361387020424,19300.046112388954,1968.0569932024653,0.85,0.8499999197685095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4738.262514293877,4632.441516551485,5.53529990032339,4.643950465084067,-2.536927497469612,7.180877962553678,3.6342656245517304,3.5,1.03836160701478,0.6,0.0002334323654385558,0.9834803612306801,0.0002373533571595164,198.79127752255565,0.0,0.0,0.0,0.0,7.97599636717038e-05,0.00015367240176685198,0.0006189995254840766,0.09721503417641633,0.0717466081755797,0.02546842600083663,0.0972150353299529,1.0,0.4694012561425535,0.0016162867045794531,0.45948055511075897,0.009920701031794531,0.0007929058342255889,0.490572515370593,0.490572515370593,5.551115123125783e-17,1.0,1.0,536490.0397163966,579.4894365476854,0.09723298328522872,0.09721503417641633,0.07174660820212733,0.02546842601026067,0.3747280681178807,0.3747280681178807,0.13301995282166137,0.0,0.6585534439271896,5.5048245004480805,3.410605131648481e-13,0.48497527846313915,5.511924964134323,3.410605131648481e-13,24884.09801980577,21151.483316834903,0.85,1.0783832968902234,0.6667804652832251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268016789302094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.373249795015,1543.6277501733732,0.3747280681178807,0.13301995282166137,6.112871287277225,3.6342656245517304
184.0,-29.841007365934704,4.64008036273121,35.05041180468232,23.91240211380648,4.784871503935361,-26.378419505160075,-39.900530549325026,1.32228364316226,-4.791510823383646,-5.239930882919169,40.07309230557701,42488.701259798545,26214.41228234305,26214.41228234305,68703.1135421416,77441.5693408007,77441.5693408007,26214.41228234305,103655.98162314376,103655.98162314376,103655.98162314376,128535.90596224008,91460.537265771,56507.669184775164,38836.52008999537,24879.92433909632,63716.44442909169,21147.93568823187,1543.4698730596533,0.0,0.8854261593862781,2.8530658462787883,0.0014959128612989448,351351.44454718946,1557687.171897194,4.433416159437431,1557687.171897194,4.433416159437431,0.85,0.09721143217865263,4.028046144702076,101325.0,128382.65493171698,1.2670382919488477,1.0,0.0,4.028046144700109,1.2855531272939564,1.285853232624336,3.1333175262705555,22705.930860813325,2315.3605829527237,19300.041771071374,1968.056550511273,0.85,0.850000023755029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4736.863940993903,4632.441516551485,5.534128193017651,4.64008036273121,-2.5406906398221283,7.180771002553338,3.6324779486025123,3.5,1.0378508424578607,0.6,0.0002334323654385558,0.9835987040827336,0.00023732479970705721,198.79222329553056,0.0,0.0,0.0,0.0,7.97479434951486e-05,0.0001536844219434072,0.0006190479433099085,0.09721143214483458,0.07174644422184642,0.025464987922988153,0.09721143327015207,1.0,0.46941921765807504,0.0016162867045794531,0.45949928977597554,0.009919927882099515,0.0007929347498791624,0.4905904055465696,0.4905904055465696,0.0,1.0,1.0,536482.4144239513,579.4919315189553,0.09722939369417356,0.09721143214483458,0.07174644424680576,0.02546498793184688,0.37473084151298675,0.37473084151298675,0.13300328425741192,0.0,0.6178734917240263,5.507819988118342,3.979039320256561e-13,0.4484200595355219,5.514468579689833,3.979039320256561e-13,24879.92433909632,21147.93568823187,0.85,1.0782634554977317,0.6668404309202011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680356906182397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.355561590964,1543.4698730596533,0.37473084151298675,0.13300328425741192,6.112871287277225,3.6324779486025123
185.0,-29.842168941169213,4.6363189003979555,35.04940753417471,23.909909440577053,4.782240715658242,-26.379728001716945,-39.90185551866887,1.3197997762045348,-4.829858979715766,-5.24263377766843,40.071576301244114,42489.49982196097,26201.375479990624,26201.375479990624,68690.8753019516,77442.12856710158,77442.12856710158,26201.375479990624,103643.5040470922,103643.5040470922,103643.5040470922,128519.32617252381,91460.50165221613,56507.872907069665,38836.25416127385,24875.82212543161,63712.07628670546,21144.448806616867,1543.3141546472548,0.0,0.8854177939023614,2.8532748592664468,0.0014959128612989448,351314.3560078902,1557621.7070117341,4.433697855992971,1557621.7070117341,4.433697855992971,0.85,0.09720782716073638,4.028046144702076,101325.0,128382.9135471705,1.2670408442849297,1.0,0.0,4.028046144703051,1.2855647611529015,1.2858648691991414,3.1332891709708206,22705.922019416383,2315.3596813811428,19300.035622633288,1968.0559235450728,0.85,0.8500000839485559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4735.486048976087,4632.441516551485,5.532985465273606,4.6363189003979555,-2.5443619419515953,7.180680842349551,3.6307170518345404,3.5,1.037347729095583,0.6,0.0002334323654385558,0.983717471717654,0.0002372961466578032,198.7931723489268,0.0,0.0,0.0,0.0,7.973599709864301e-05,0.00015369636833991278,0.0006190960639462959,0.0972078271289574,0.07174627613796454,0.02546155099099286,0.0972078282273789,1.0,0.46943719210670826,0.0016162867045794531,0.45951803072273684,0.009919161383971472,0.0007929637360910892,0.49060833937714843,0.49060833937714843,0.0,1.0,1.0,536474.9230345868,579.4943826661339,0.09722580160936926,0.0972078271289574,0.0717462761614196,0.025461550999316785,0.37473357850499056,0.37473357850499056,0.13298661607267903,0.0,0.5781783015219162,5.510670617904111,3.979039320256561e-13,0.41277479795263616,5.516876791664629,3.979039320256561e-13,24875.82212543161,21144.448806616867,0.85,1.0781452952944346,0.6668986838657945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680540663670432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.337709920215,1543.3141546472548,0.37473357850499056,0.13298661607267903,6.112871287277225,3.6307170518345404
186.0,-29.843332377273843,4.632663999998299,35.04842109059273,23.90747603438797,4.779676940058848,-26.38103147162096,-39.903175982739754,1.3173760344061711,-4.867243831963549,-5.245266174625588,40.07008685952735,42490.27209508289,26188.588047958685,26188.588047958685,68678.86014304157,77442.65640121371,77442.65640121371,26188.588047958685,103631.2444491724,103631.2444491724,103631.2444491724,128503.03422465004,91460.46253194509,56508.078225815065,38835.98256236669,24871.78977547763,63707.77233784432,21141.021309155985,1543.160532164094,0.0,0.8854096933280314,2.8534790900527076,0.0014959128612989448,351278.23777812906,1557557.3911919175,4.433970635481515,1557557.3911919175,4.433970635481515,0.85,0.09720421895648437,4.028046144702076,101325.0,128383.16058199658,1.2670432823291051,1.0,0.0,4.028046144702047,1.2855761136024757,1.2858762242988828,3.1332615020471852,22705.91230744446,2315.35869103562,19300.027453256655,1968.0550905004925,0.85,0.8500000877273212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4734.12849311266,4632.441516551485,5.5318709845029685,4.632663999998299,-2.5479428845298355,7.180606884528135,3.628982477968561,3.5,1.036852136562446,0.6,0.0002334323654385558,0.9838364451287089,0.00023726745090035505,198.79412293181187,0.0,0.0,0.0,0.0,7.972409296927472e-05,0.0001537082724692811,0.0006191440143287039,0.09720421892665781,0.07174610381037101,0.025458115116286796,0.09720421999846496,1.0,0.46945518008319503,0.0016162867045794531,0.4595367786943437,0.009918401388851408,0.000792992792976939,0.4906263169338328,0.4906263169338328,0.0,1.0,1.0,536467.5629308115,579.4967908462536,0.09722220693297119,0.09720421892665781,0.07174610383238592,0.02545811512409846,0.37473627958345934,0.37473627958345934,0.13296994819155938,0.0,0.5394497723700056,5.513380008221077,3.979039320256561e-13,0.3780223426620637,5.5191563240777555,3.979039320256561e-13,24871.78977547763,21141.021309155985,0.85,1.0780295342746473,0.6669558601069213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680719266067932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.319739450817,1543.160532164094,0.37473627958345934,0.13296994819155938,6.112871287277225,3.628982477968561
187.0,-29.844497178259836,4.62911361810908,35.04745214899275,23.905100079160206,4.777178009312385,-26.38232968483323,-39.90448432797564,1.315010515885884,-4.903679029418413,-5.24782956215353,40.06862361223617,42490.98856943629,26176.045826706475,26176.045826706475,68667.03439614276,77443.15433995683,77443.15433995683,26176.045826706475,103619.2001666633,103619.2001666633,103619.2001666633,128487.02701211016,91460.42032505287,56508.254554532905,38835.739745022176,24867.82684544687,63703.56659046905,21137.65281862984,1543.0090204601313,0.0,0.8854018514127646,2.853678538655079,0.0014959128612989448,351243.0692046577,1557494.2084321666,4.434234708058158,1557494.2084321666,4.434234708058158,0.85,0.09720060789042709,4.028046144702076,101325.0,128383.39909838034,1.2670456363027913,1.0,0.0,4.028046144702958,1.2855871935361263,1.2858873068190833,3.1332344977881763,22705.90182919007,2315.357622551031,19300.019174573015,1968.0542463096997,0.85,0.8500001153779962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4732.790936023641,4632.441516551485,5.53078430476772,4.62911361810908,-2.5514352773493023,7.180548895458382,3.6272737811819944,3.5,1.0363639374805698,0.6,0.0002334323654385558,0.9839555736625896,0.00023723872468108263,198.7950746389772,0.0,0.0,0.0,0.0,7.971229971297075e-05,0.00015372006572558506,0.0006191915181092926,0.09720060786244752,0.07174592751330568,0.025454680349141855,0.09720060890872298,1.0,0.46947318173883806,0.0016162867045794531,0.45955553394027,0.009917647798568073,0.0007930219201567478,0.49064433798153817,0.49064433798153817,0.0,1.0,1.0,536460.3322918633,579.499156655638,0.09721860954606995,0.09720060786244752,0.071745927533958,0.025454680356469087,0.37473894526299223,0.37473894526299223,0.13295328055333033,0.0,0.5016711606822923,5.515952544062429,3.979039320256561e-13,0.34415053273511376,5.5213137195672175,3.979039320256561e-13,24867.82684544687,21137.65281862984,0.85,1.0779150693018862,0.6670111399350369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268089281176994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.301692982815,1543.0090204601313,0.37473894526299223,0.13295328055333033,6.112871287277225,3.6272737811819944
188.0,-29.845667697483524,4.625665747644925,35.04650038638658,23.90277989851313,4.774742460845661,-26.383626706707958,-39.90579246366394,1.312701470068713,-4.939187476410211,-5.250325299432613,40.0671859662857,42491.681156166545,26163.744455698314,26163.744455698314,68655.42561186486,77443.62137014382,77443.62137014382,26163.744455698314,103607.36582584213,103607.36582584213,103607.36582584213,128471.2972596726,91460.37518438471,56508.43497040168,38835.489126647815,24863.93143383047,63699.420560478284,21134.3417187559,1542.8595472323423,0.0,0.885394263387913,2.853873349272485,0.0014959128612989448,351208.83141888847,1557432.1330202743,4.434490233996188,1557432.1330202743,4.434490233996188,0.85,0.09719699387006576,4.028046144702076,101325.0,128383.63143471784,1.2670479292841632,1.0,0.0,4.028046144703571,1.2855980091395434,1.2858981249473436,3.133208138209599,22705.89062259845,2315.3564797967147,19300.003559599238,1968.052654025507,0.85,0.849999847193422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4731.473045381693,4632.441516551485,5.529724930217299,4.625665747644925,-2.5548408236925235,7.180506571337449,3.6255905226454104,3.5,1.0358830064701172,0.6,0.0002334323654385558,0.9840753026975538,0.0002372098606668305,198.79603102744034,0.0,0.0,0.0,0.0,7.97005099578707e-05,0.0001537318554806851,0.0006192390077868703,0.09719699384384403,0.07174574721496763,0.025451246628876406,0.09719699486511657,1.0,0.4694911972873723,0.0016162867045794531,0.4595742968307878,0.00991690045658451,0.0007930511169613681,0.4906624021062616,0.4906624021062616,5.551115123125783e-17,1.0,1.0,536453.2281857159,579.5014810541841,0.09721500941860056,0.09719699384384403,0.07174574723432312,0.025451246635742653,0.3747415761271317,0.3747415761271317,0.13293661310941376,0.0,0.46482471669912684,5.518390514007137,3.979039320256561e-13,0.31113782302242043,5.523343126809266,3.979039320256561e-13,24863.93143383047,21134.3417187559,0.85,1.0778029848274866,0.6670654266913397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681061397540312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.283580390485,1542.8595472323423,0.3747415761271317,0.13293661310941376,6.112871287277225,3.6255905226454104
189.0,-29.846839661642907,4.622318422124543,35.04556548557837,23.900515771843516,4.7723703851450106,-26.384918681714307,-39.90709235714746,1.310449405217851,-4.973786024518631,-5.252754493413496,40.06577344423029,42492.33343700445,26151.67906244569,26151.67906244569,68644.01249945014,77444.05847028106,77444.05847028106,26151.67906244569,103595.73753272675,103595.73753272675,103595.73753272675,128455.8397585853,91460.32639699434,56508.601363723705,38835.250036967365,24860.102225858536,63695.3522628259,21131.086891979754,1542.71206806275,0.0,0.8853869253569346,2.8540636128641723,0.0014959128612989448,351175.509023645,1557371.1442418422,4.434737344217767,1557371.1442418422,4.434737344217767,0.85,0.09719337683734897,4.028046144702076,101325.0,128383.85736830453,1.2670501590752976,1.0,0.0,4.02804614470448,1.2856085580186076,1.2859086762889858,3.1331824291136794,22705.878510674054,2315.355244724147,19299.998070532023,1968.0520942964238,0.85,0.8500000588596066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4730.174494366986,4632.441516551485,5.528692248793124,4.622318422124543,-2.5581610294460835,7.180479451570626,3.623932271085572,3.5,1.0354092203101635,0.6,0.0002334323654385558,0.984195195276152,0.00023718096426294564,198.79698860572688,0.0,0.0,0.0,0.0,7.968879608362406e-05,0.00015374356935493174,0.000619286191812869,0.09719337681280277,0.07174556290411836,0.0254478139086844,0.09719337780966805,1.0,0.4695092269579268,0.0016162867045794531,0.45959306772248776,0.009916159235439061,0.0007930803829538262,0.4906805090376465,0.4906805090376465,5.551115123125783e-17,1.0,1.0,536446.2482518347,579.5037648147774,0.09721140650790376,0.09719337681280277,0.07174556292223778,0.02544781391511118,0.37474417269031596,0.37474417269031596,0.13291994582094716,0.0,0.42889300221639814,5.520696652764229,3.979039320256561e-13,0.2789684688948455,5.525249548077397,3.979039320256561e-13,24860.102225858536,21131.086891979754,0.85,1.0776926425684028,0.6671182735856218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681225118431556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.265314416098,1542.71206806275,0.37474417269031596,0.13291994582094716,6.112871287277225,3.623932271085572
190.0,-29.848016479917057,4.619069703853261,35.04464713871438,23.898304800409846,4.7700586765026864,-26.386208989087987,-39.908384427521355,1.3082511856721535,-5.007489006128935,-5.255118736406947,40.06438568358424,42492.93366170078,26139.846192553723,26139.846192553723,68632.7798542545,77444.46632942144,77444.46632942144,26139.846192553723,103584.31252197517,103584.31252197517,103584.31252197517,128440.65131365984,91460.27477320789,56508.742105481215,38835.03629747408,24856.338791684666,63691.37508915874,21127.887972931967,1542.5666006758674,0.0,0.88537983050399,2.854249328100556,0.0014959128612989448,351143.07997476135,1557311.2263500835,4.434976267970357,1557311.2263500835,4.434976267970357,0.8500000000000001,0.0971897571829643,4.028046144702076,101325.0,128384.07717752094,1.2670523284235968,1.0,0.0,4.028046144702084,1.2856188548482645,1.2859189755223812,3.1331573347043724,22705.865694587894,2315.3539378470623,19299.98339277606,1968.0505975818512,0.85,0.8499998922030244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4728.894962736723,4632.441516551485,5.5276859390055,4.619069703853261,-2.561397742106124,7.180467445959385,3.6222986041329985,3.5,1.034942458323714,0.6,0.0002334323654385558,0.9843156002886406,0.00023715195143722613,198.79795015945385,0.0,0.0,0.0,0.0,7.967715428388355e-05,0.00015375521115467225,0.0006193330855194312,0.09718975715999763,0.07174537489830969,0.025444382261687933,0.09718975813356345,1.0,0.4695272705432189,0.0016162867045794531,0.45961184649706727,0.009915424046151691,0.0007931097171319781,0.4906986581556642,0.4906986581556642,0.0,1.0,1.0,536439.3906978033,579.5060085243983,0.09720780076825662,0.09718975715999763,0.0717453749152636,0.02544438226770069,0.37474673544029063,0.37474673544029063,0.13290327865684054,0.0,0.39385969208217375,5.522873723519751,3.979039320256561e-13,0.24762973027799262,5.527034924988811,3.979039320256561e-13,24856.338791684666,21127.887972931967,0.85,1.077583577967637,0.6671693553831551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681384067581627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.24698047752,1542.5666006758674,0.37474673544029063,0.13290327865684054,6.112871287277225,3.6222986041329985
191.0,-29.849197886999228,4.615917698899726,35.043745037669716,23.89614680958914,4.767807236903819,-26.387497398931345,-39.909676218498475,1.3061067488372577,-5.0403186850569455,-5.257418884767725,40.063022060619225,42493.51414296374,26128.240594424326,26128.240594424326,68621.75473738807,77444.84455213387,77444.84455213387,26128.240594424326,103573.0851465582,103573.0851465582,103573.0851465582,128425.72391633593,91460.21977418664,56508.889365021816,38834.811565738695,24852.638769777735,63687.450335516434,21124.742954311074,1542.4230342582862,0.0,0.885372976749858,2.854430691908879,0.0014959128612989448,351111.53233347123,1557252.3523227985,4.435207075009386,1557252.3523227985,4.435207075009386,0.85,0.09718613446932797,4.028046144702076,101325.0,128384.29102939542,1.2670544389775023,1.0,0.0,4.028046144701111,1.2856288999096066,1.2859290229286877,3.133132854267114,22705.852040568236,2315.352545524541,19299.973069045773,1968.0495448543359,0.85,0.8499999486723852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4727.634134099799,4632.441516551485,5.526705293450014,4.615917698899726,-2.564552259993531,7.180469958893257,3.6206891048247027,3.5,1.0344826013784865,0.6,0.0002334323654385558,0.9844364907839172,0.00023712282876945282,198.79891547195675,0.0,0.0,0.0,0.0,7.966551657334789e-05,0.0001537668488652079,0.0006193799627544874,0.0971861344478759,0.07174518290193477,0.025440951545941132,0.09718613539815231,1.0,0.46954532831520907,0.0016162867045794531,0.45963063359189316,0.009914694723315916,0.0007931391188744427,0.490716849075865,0.490716849075865,5.551115123125783e-17,1.0,1.0,536432.6524403392,579.5082131923625,0.09720419224131799,0.0971861344478759,0.07174518291777121,0.02544095155155677,0.37474926484699805,0.37474926484699805,0.13288661159222193,0.0,0.3597071828862113,5.52492340932622,3.979039320256561e-13,0.2171001997107851,5.528698033495857,3.979039320256561e-13,24852.638769777735,21124.742954311074,0.85,1.0774768714382013,0.6672195843780934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681538336774467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.228510229375,1542.4230342582862,0.37474926484699805,0.13288661159222193,6.112871287277225,3.6206891048247027
192.0,-29.850380274102513,4.612860547173442,35.04285888403541,23.894041624758415,4.765615538342845,-26.388780717328142,-39.91095596048979,1.304015981569756,-5.072286758468977,-5.259656187064018,40.06168224188624,42494.04048523934,26116.858207154237,26116.858207154237,68610.89869239357,77445.19486369866,77445.19486369866,26116.858207154237,103562.0530708529,103562.0530708529,103562.0530708529,128411.05479949364,91460.16144556002,56509.00706710599,38834.615976060035,24849.001728640746,63683.61770470078,21121.651469344633,1542.2813782825324,0.0,0.8853663589353293,2.854607708352719,0.0014959128612989448,351080.84879073384,1557194.507674674,4.4354299388254566,1557194.507674674,4.4354299388254566,0.85,0.0971825089270299,4.028046144702076,101325.0,128384.49018278123,1.2670564044686032,1.0,0.0,4.028046144700133,1.28563869372083,1.2859388190262226,3.1331089865102846,22705.837559943007,2315.351068911709,19299.95822653179,1968.048031339121,0.85,0.8499998370718651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4726.391699506344,4632.441516551485,5.52574984631131,4.612860547173442,-2.5676261535168563,7.180486700690299,3.6191033661701417,3.5,1.034029533191469,0.6,0.0002334323654385558,0.9845574975990147,0.0002370936852421664,198.79988159460856,0.0,0.0,0.0,0.0,7.965398896130978e-05,0.000153778376477246,0.0006194263965077152,0.09718250890701122,0.07174498710796808,0.025437521799043135,0.09718250983490037,1.0,0.46956340026086435,0.0016162867045794531,0.4596494290795834,0.009913971181280984,0.0007931685875726634,0.4907350814217336,0.4907350814217336,5.551115123125783e-17,1.0,1.0,536426.031830607,579.5103793586305,0.09720058087268485,0.09718250890701122,0.07174498712274682,0.02543752180428307,0.37475176130245197,0.37475176130245197,0.1328699446071937,0.0,0.3264194424659195,5.5268488527663635,3.979039320256561e-13,0.1873694285950478,5.530247098330619,3.979039320256561e-13,24849.001728640746,21121.651469344633,0.85,1.0773712481370086,0.6672680041872474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681688015728296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.209908824832,1542.2813782825324,0.37475176130245197,0.1328699446071937,6.112871287277225,3.6191033661701417
193.0,-29.851564752840833,4.609896421119709,35.041988386917104,23.89198763938623,4.7634816839313086,-26.39006013315644,-39.91223133690653,1.3019770642468238,-5.103407133875464,-5.261831901569637,40.060365849273914,42494.5402880866,26105.695126448016,26105.695126448016,68600.23541453462,77445.51822605028,77445.51822605028,26105.695126448016,103551.2133524983,103551.2133524983,103551.2133524983,128396.64028769998,91460.10043643764,56509.12249847352,38834.41993107124,24845.42693520169,63679.84686627293,21118.612894921436,1542.1416249041695,0.0,0.8853599720115739,2.8547804114122486,0.0014959128612989448,351051.0119141784,1557137.6759954237,4.435645029207601,1557137.6759954237,4.435645029207601,0.85,0.09717888072608073,4.028046144702076,101325.0,128384.69072806941,1.2670583836967126,1.0,0.0,4.028046144703859,1.2856482447943245,1.285948372329363,3.133085710661453,22705.822413859725,2315.34952444104,19299.94968071845,1968.0471599086795,0.85,0.8500000276994012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4725.16735517361,4632.441516551485,5.524819157540474,4.609896421119709,-2.5706209885586637,7.180517409678373,3.617540988230879,3.5,1.0335831394945367,0.6,0.0002334323654385558,0.9846787345625723,0.00023706449346878034,198.80084943574033,0.0,0.0,0.0,0.0,7.964250220750545e-05,0.00015378986323105035,0.0006194726656820918,0.09717888070741791,0.07174478766549638,0.025434093041921527,0.09717888161353025,1.0,0.46958148619991186,0.0016162867045794531,0.45966823287326514,0.009913253326646743,0.0007931981222440044,0.4907533545853111,0.4907533545853111,0.0,1.0,1.0,536419.5269991186,579.512507635339,0.09719696666512795,0.09717888070741791,0.07174478767927467,0.02543409304680606,0.37475422522599,0.37475422522599,0.1328532776858378,0.0,0.2939811199170208,5.528653419118143,3.410605131648481e-13,0.15842476769415725,5.531686355058525,3.410605131648481e-13,24845.42693520169,21118.612894921436,0.85,1.0772675939154575,0.6673153655241152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681833192566203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.19124840696,1542.1416249041695,0.37475422522599,0.1328532776858378,6.112871287277225,3.617540988230879
194.0,-29.85275039662751,4.607023532116958,35.041133258792584,23.889984154980652,4.761404853687044,-26.391334895048114,-39.91349847111849,1.2999893521077295,-5.133696833810518,-5.263946941088116,40.05907239907884,42495.00115795444,26094.74668033015,26094.74668033015,68589.74783828459,77445.81519939944,77445.81519939944,26094.74668033015,103540.56187972959,103540.56187972959,103540.56187972959,128382.47472019837,91460.03659761163,56509.222556166846,38834.237823827534,24841.912840468784,63676.15066429632,21115.625914398464,1542.003711101915,0.0,0.885353813090289,2.8549489199509814,0.0014959128612989448,351022.00901808083,1557081.8363195986,4.435852443199352,1557081.8363195986,4.435852443199352,0.85,0.0971752496838181,4.028046144702076,101325.0,128384.8853160156,1.2670603041304278,1.0,0.0,4.028046144702237,1.2856575561396404,1.2859576858483612,3.1330630193601676,22705.806565276136,2315.3479083352763,19299.939093139146,1968.0460802760522,0.85,0.8500001547029136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4723.96080223384,4632.441516551485,5.523912617562495,4.607023532116958,-2.5735380665030996,7.1805615986200575,3.616001577783292,3.5,1.0331433079380834,0.6,0.0002334323654385558,0.9848001069027765,0.0002370352762985648,198.8018182382743,0.0,0.0,0.0,0.0,7.963109120416347e-05,0.00015380127423439232,0.0006195186297301107,0.09717524966644948,0.07174458446467186,0.02543066520177763,0.09717525055130731,1.0,0.46959958617090214,0.0016162867045794531,0.4596870451362862,0.009912541034615956,0.0007932277221038927,0.49077166808118067,0.49077166808118067,0.0,1.0,1.0,536413.1355546559,579.5145988053087,0.09719334965480841,0.09717524966644948,0.07174458447749522,0.025430665206322877,0.37475665707441425,0.37475665707441425,0.13283661081541973,0.0,0.2623765909036706,5.53034030777502,3.979039320256561e-13,0.1302501072776181,5.533019002371077,3.979039320256561e-13,24841.912840468784,21115.625914398464,0.85,1.077165424145894,0.6673613388156909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681973953877594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.172506673767,1542.003711101915,0.37475665707441425,0.13283661081541973,6.112871287277225,3.616001577783292
