time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
195.0,-29.85393982243493,4.60424011795423,35.04029321712227,23.888030263502174,4.7593842474529975,-26.39260743877675,-39.91476151915265,1.2980518637949476,-5.163173082537639,-5.266002739751007,40.05780146124168,42495.42966781755,26084.009699527414,26084.009699527414,68579.43936734497,77446.08523842477,77446.08523842477,26084.009699527414,103530.09493795218,103530.09493795218,103530.09493795218,128368.55336902071,91459.9701173862,56509.31454677966,38834.06174511838,24838.45843106853,63672.52017618691,21112.689666408252,1541.8676167485194,0.0,0.8853478764025906,2.8551132939199433,0.0014959128612989448,350993.82027654204,1557026.9700012533,4.436052374866596,1557026.9700012533,4.436052374866596,0.85,0.09717161599615773,4.028046144702076,101325.0,128385.07027199763,1.2670621295040476,1.0,0.0,4.028046144703504,1.2856666323435788,1.28596676417109,3.1330409014034593,22705.790060940526,2315.3462253614157,19299.918463649596,1968.0439766535562,0.85,0.8499998639928475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4722.771748301436,4632.441516551485,5.523029925998145,4.60424011795423,-2.5763790573844276,7.1806191753386575,3.614484750302662,3.5,1.0327099286579033,0.6,0.0002334323654385558,0.9849218826180195,0.00023700596926333847,198.80279014062657,0.0,0.0,0.0,0.0,7.961971850248612e-05,0.00015381264693606968,0.000619564439497257,0.09717161598000473,0.07174437767585784,0.0254272383041469,0.09717161684412753,1.0,0.4696177000088527,0.0016162867045794531,0.4597058658104914,0.00991183419836142,0.0007932573861041778,0.4907900212608493,0.4907900212608493,0.0,1.0,1.0,536406.8553711232,579.5166535645955,0.09718972983410819,0.09717161598000473,0.07174437768778408,0.025427238308373658,0.37475905732667825,0.37475905732667825,0.13281994398575195,0.0,0.23159038352940797,5.531911452564486,3.410605131648481e-13,0.10282965721336268,5.534240907186756,3.410605131648481e-13,24838.45843106853,21112.689666408252,0.85,1.0770649438341724,0.6674061204147304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682110384413905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.153702118147,1541.8676167485194,0.37475905732667825,0.13281994398575195,6.112871287277225,3.614484750302662
196.0,-29.855132718157186,4.601544447286378,35.03946798532268,23.886124218720965,4.757418038891298,-26.39387766565715,-39.91602041115982,1.2961629863912396,-5.191850453542031,-5.268000486508078,40.05655264402121,42495.82702149169,26073.480480141854,26073.480480141854,68569.30750163355,77446.32886016721,77446.32886016721,26073.480480141854,103519.80934030906,103519.80934030906,103519.80934030906,128354.87214497323,91459.90064872702,56509.39881005162,38833.890931861555,24835.06280466417,63668.95373652573,21109.803383964543,1541.733322331925,0.0,0.885342157298699,2.8552735860963607,0.0014959128612989448,350966.42923470854,1556973.0600519376,4.436244980601017,1556973.0600519376,4.436244980601017,0.85,0.09716797977422817,4.028046144702076,101325.0,128385.24882522893,1.2670638916874308,1.0,0.0,4.028046144703863,1.2856754809520785,1.2859756148452486,3.133019338378605,22705.772814698383,2315.344466734143,19299.907386501698,1968.0428470988256,0.85,0.8500000217569372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4721.599904574508,4632.441516551485,5.522170663990534,4.601544447286378,-2.5791454425881386,7.180689889874516,3.6129901262504336,3.5,1.0322828932144097,0.6,0.0002334323654385558,0.9850440299051492,0.0002369765800834641,198.80376488785646,0.0,0.0,0.0,0.0,7.960838471652762e-05,0.00015382398072202817,0.0006196100925100921,0.0971679797592287,0.07174416740370981,0.025423812355518875,0.09716798060334797,1.0,0.46963582747073646,0.0016162867045794531,0.4597246947482673,0.009911132722469199,0.0007932871131270833,0.4908084134327463,0.4908084134327463,0.0,1.0,1.0,536400.6845118103,579.5186725472751,0.09718610723611205,0.0971679797592287,0.0717441674147847,0.02542381235944346,0.37476142640481186,0.37476142640481186,0.13280327718868437,0.0,0.20160735683077746,5.533368708654052,3.979039320256561e-13,0.07615003296604073,5.53535408017018,3.979039320256561e-13,24835.06280466417,21109.803383964543,0.85,1.0769661424842385,0.667449746344938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268224256768278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.13478227458,1541.733322331925,0.37476142640481186,0.13280327718868437,6.112871287277225,3.6129901262504336
197.0,-29.85632741399938,4.598934827566428,35.038657290356156,23.884265846014046,4.755505806228755,-26.3951441151538,-39.917275042366214,1.294322507382101,-5.219744216616107,-5.269940955819234,40.05532549740463,42496.19909260485,26063.154366393916,26063.154366393916,68559.35345899877,77446.54696942242,77446.54696942242,26063.154366393916,103509.70133581632,103509.70133581632,103509.70133581632,128341.4258442889,91459.82824920522,56509.48037238329,38833.719863135484,24831.72450847257,63665.44437160806,21106.965832201684,1541.6007668869881,0.0,0.8853366534724034,2.8554299087718276,0.0014959128612989448,350939.82512859046,1556920.0869709013,4.436430337880344,1556920.0869709013,4.436430337880344,0.85,0.09716434079751542,4.028046144702076,101325.0,128385.42125408996,1.2670655934279789,1.0,0.0,4.028046144700319,1.285684102951301,1.2859842388572298,3.132998327859584,22705.754840842274,2315.3426339108946,19299.888102233774,1968.0408806507598,0.85,0.8499998453043212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4720.444986933383,4632.441516551485,5.521334204410617,4.598934827566428,-2.581838388896189,7.180773216462617,3.611517332462222,3.5,1.0318620949892063,0.6,0.0002334323654385558,0.9851663778950762,0.00023694714991929737,198.80474111559306,0.0,0.0,0.0,0.0,7.95970907744268e-05,0.000153835274664129,0.0006196555850300298,0.09716434078361524,0.07174395350531605,0.025420387278299192,0.09716434160808968,1.0,0.46965396858278013,0.0016162867045794531,0.4597435320917142,0.009910436491066045,0.0007933169024257396,0.49082684413478195,0.49082684413478195,0.0,1.0,1.0,536394.620752106,579.5206564816002,0.09718248190955923,0.09716434078361524,0.07174395351557963,0.025420387281935786,0.37476376468182326,0.37476376468182326,0.132786610417697,0.0,0.17241235255886522,5.53471445596881,3.410605131648481e-13,0.05019673920310197,5.536363796392607,3.410605131648481e-13,24831.72450847257,21106.965832201684,0.85,1.0768691577620273,0.6674923816530567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682370585736042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.115753269532,1541.6007668869881,0.37476376468182326,0.132786610417697,6.112871287277225,3.611517332462222
198.0,-29.85752193177108,4.596409597648007,35.03786086674264,23.882454831060045,4.7536468707242205,-26.396405074437233,-39.91852125674484,1.2925300133903173,-5.246865776509367,-5.271825205887967,40.054119695299455,42496.537161492895,26053.027590210717,26053.027590210717,68549.56475170361,77446.74092229175,77446.74092229175,26053.027590210717,103499.76851250246,103499.76851250246,103499.76851250246,128328.21146240165,91459.7532005433,56509.549439744325,38833.55973422108,24828.4429498992,63662.00268412028,21104.17650741432,1541.4699455374264,0.0,0.8853313607028512,2.8555822870280325,0.0014959128612989448,350913.99331108737,1556868.0366098392,4.436608588673939,1556868.0366098392,4.436608588673939,0.85,0.0971606991998448,4.028046144702076,101325.0,128385.59245807694,1.2670672830799599,1.0,0.0,4.028046144705295,1.2856925002686914,1.2859926381349278,3.1329778651273705,22705.73620931244,2315.3407340235904,19299.874506141517,1968.0394942351893,0.85,0.849999943988865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4719.306717868492,4632.441516551485,5.520520099184769,4.596409597648007,-2.5844592575328282,7.180868855180835,3.6100660045921806,3.5,1.0314474298834801,0.6,0.0002334323654385558,0.9852887240383562,0.00023691772750813347,198.80571720740753,0.0,0.0,0.0,0.0,7.958587406531198e-05,0.00015384649137324381,0.0006197007664519359,0.09716069918698295,0.07174373609887645,0.0254169630881065,0.09716069999230023,1.0,0.46967212323220064,0.0016162867045794531,0.45976237780950513,0.009909745422695493,0.0007933467532282047,0.4908453128893541,0.4908453128893541,0.0,1.0,1.0,536388.6624797726,579.5226058954518,0.09717885384926532,0.09716069918698295,0.07174373610837387,0.02541696309147093,0.3747660725245752,0.3747660725245752,0.13276994366757375,0.0,0.14399127652342258,5.535952023342986,3.979039320256561e-13,0.02495942937861173,5.537276633070917,3.979039320256561e-13,24828.4429498992,21104.17650741432,0.85,1.0767736147389921,0.6675337779169983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682494518792529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.096648438892,1541.4699455374264,0.3747660725245752,0.13276994366757375,6.112871287277225,3.6100660045921806
199.0,-29.858718040562923,4.59396676088594,35.037078619890615,23.88067542286592,4.751823716837102,-26.39766388750847,-39.91975961308924,1.2907695637816476,-5.2731017440125925,-5.273671296536852,40.05293968301416,42496.8360967168,26043.140411447817,26043.140411447817,68539.97650816462,77446.91808766604,77446.91808766604,26043.140411447817,103490.05849911386,103490.05849911386,103490.05849911386,128315.27210320823,91459.67649531482,56509.594504361325,38833.42443439278,24825.213604094366,63658.638038487145,21101.43156348021,1541.3408429774058,0.0,0.8853261698375472,2.855726981343253,0.0014959128612989448,350888.68608145963,1556817.1007805062,4.436783408910162,1556817.1007805062,4.436783408910162,0.85,0.09715707216433486,4.028046144702076,101325.0,128385.75230414086,1.2670688606379557,1.0,0.0,4.028046144702744,1.2857007475741575,1.286000887365682,3.132957768207056,22705.71716652452,2315.338792199632,19299.860154249694,1968.0380307495113,0.85,0.8500000247824744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4718.184824792349,4632.441516551485,5.519737224917634,4.59396676088594,-2.587021871108015,7.180988631993955,3.6086357849460677,3.5,1.0310387956988765,0.6,0.0002334323654385558,0.9854112495620863,0.00023688826928076214,198.80669460891696,0.0,0.0,0.0,0.0,7.957472953088655e-05,0.00015385763590766924,0.0006197456571508628,0.09715707215194117,0.07174352789447387,0.025413544257467294,0.09715691563738409,1.0,0.4696902741457382,0.0016162867045794531,0.45978121313566084,0.009909061010077401,0.0007933766429951961,0.490863805751361,0.490863805751361,0.0,1.0,1.0,536382.8316596013,579.5245136028599,0.0971752230778723,0.09715707215194117,0.07174352790362572,0.025413544260709145,0.3747683503541681,0.3747683503541681,0.13275327693414182,0.0,0.11636517151350745,5.537087138406264,3.979039320256561e-13,0.0005695525242686017,5.538075194824842,3.979039320256561e-13,24825.213604094366,21101.43156348021,0.85,1.076679907394913,0.6675737559924513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682614445588989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.0775073524,1541.3408429774058,0.3747683503541681,0.13275327693414182,6.112871287277225,3.6086357849460677
200.0,-29.859914246967044,4.591625498779686,35.03630079975685,23.879754286631965,4.750964494603959,-26.398826391099963,-39.92086675772441,1.2898766387374838,-5.2744978788155095,-5.274497878815935,40.05150409849153,42496.58978986467,26030.951452750483,26030.951452750483,68527.54124261516,77446.6674070021,77446.6674070021,26030.951452750483,103477.61885975258,103477.61885975258,103477.61885975258,128297.65077659165,91459.56226710932,56509.4846499743,38833.41957459446,24820.03191683907,63653.45149143353,21097.02712931321,1541.2127665367736,0.0,0.8853271594096322,2.8558303297399656,0.0014959128612989448,350877.355299677,1556755.1347439564,4.436750081561589,1556755.1347439564,4.436750081561589,0.85,0.09715246681824014,4.028046144702076,101325.0,128385.81404892835,1.2670694700116294,1.0,0.0,4.028046144702807,1.2857049307650656,1.2860050715331333,3.1329475747636475,22705.6888083078,2315.335900466296,19299.836537421932,1968.0356225032945,0.85,0.8500000462597859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4717.0789532497365,4632.441516551485,5.518447265932868,4.591625498779686,-2.5888069749277256,7.180432473707411,3.607226211852258,3.5,1.0306360605292164,0.6,0.0002334323654385558,0.9855338015235396,0.00023685881202419645,198.8076720998021,0.0,0.0,0.0,0.0,7.956476705209193e-05,0.00015386759838646388,0.0006197857864751632,0.09715246682299548,0.07174259574703497,0.025409871075960513,0.09715246686013658,1.0,0.469709368917273,0.0016162867045794531,0.45980107711929225,0.00990829179798075,0.0007934077419156796,0.4908830467191889,0.4908830467191889,0.0,1.0,1.0,536375.7379961794,579.5268344736648,0.09717156158977465,0.09715246682299548,0.07174259574352333,0.025409871074716803,0.3747705987828385,0.3747705987828385,0.13273661021406294,0.0,0.08751479540228502,5.537951761197576,3.979039320256561e-13,3.979039320256561e-13,5.539819626712585,3.979039320256561e-13,24820.03191683907,21097.02712931321,0.85,1.076572277496022,0.667624281074277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682730460804517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.058294575207,1541.2127665367736,0.3747705987828385,0.13273661021406294,6.112871287277225,3.607226211852258
201.0,-29.8611088313564,4.589376001266481,35.035531289352,23.878584626968973,4.749826122610993,-26.400015355486065,-39.92200798876581,1.288732646740584,-5.275619848333406,-5.275619848333832,40.05019044327517,42496.49161939057,26019.93970158447,26019.93970158447,68516.43132097504,77446.54078298644,77446.54078298644,26019.93970158447,103466.48048457091,103466.48048457091,103466.48048457091,128282.1432826531,91459.45839678489,56509.40923318867,38833.38795955135,24815.662798082187,63649.05075763354,21093.313378369858,1541.1230564240268,0.0,0.8853261833578798,2.8558746615762556,0.0014959128612989448,350861.9758120369,1556698.4333368698,4.436782953564684,1556698.4333368698,4.436782953564684,0.85,0.09714821269065584,4.028046144702076,101325.0,128385.89956740767,1.2670703140133992,1.0,0.0,4.028046144701942,1.2857102901986157,1.2860104322178136,3.132934515193019,22705.66302153161,2315.33327094692,19299.80915850186,1968.0328306304252,0.85,0.8499998057841338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4715.9937592508595,4632.441516551485,5.5173821319300815,4.589376001266481,-2.5907718210974453,7.180147822363926,3.605843209051681,3.5,1.0302409168719089,0.6,0.0002334323654385558,0.985656203716978,0.00023682939807842342,198.808648274836,0.0,0.0,0.0,0.0,7.955449905862229e-05,0.00015387786637993352,0.0006198271464266724,0.09714821269262439,0.07174192089597695,0.02540629179664744,0.0971482127926673,1.0,0.46972889887046426,0.0016162867045794531,0.4598213545551599,0.009907544315304393,0.0007934398239152558,0.49090289592012915,0.49090289592012915,0.0,1.0,1.0,536369.2468434008,579.5289582090243,0.09716774264384703,0.09714821269262439,0.07174192089452323,0.025406291796132605,0.3747728080376498,0.3747728080376498,0.1327199435046665,0.0,0.058951375763456326,5.539013839299855,3.979039320256561e-13,3.979039320256561e-13,5.541103036944776,3.979039320256561e-13,24815.662798082187,21093.313378369858,0.85,1.076472162670199,0.6676688986487971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682841653317527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.039039972224,1541.1230564240268,0.3747728080376498,0.1327199435046665,6.112871287277225,3.605843209051681
202.0,-29.862302980743404,4.587218391148207,35.0347692853031,23.877541708666854,4.748830010123072,-26.4011897004323,-39.92313573891295,1.2877167298119794,-5.276591551001729,-5.2765915510021095,40.04887001322962,42496.33925660036,26008.91321419259,26008.91321419259,68505.25247079296,77446.35121251301,77446.35121251301,26008.91321419259,103455.2644267056,103455.2644267056,103455.2644267056,128266.42587625343,91459.34900848441,56509.33705257177,38833.34661768071,24811.161449547835,63644.50806722855,21089.487232115658,1541.0219273493328,0.0,0.8853260054282198,2.8559347216547826,0.0014959128612989448,350848.65654696006,1556641.4410802007,4.4367889459820375,1556641.4410802007,4.4367889459820375,0.85,0.09714386122530237,4.028046144702076,101325.0,128385.97589933165,1.267071067350917,1.0,0.0,4.028046144704425,1.2857150496568441,1.2860151927871115,3.1329229177002764,22705.63586486643,2315.3305017377425,19299.78784590574,1968.030657350445,0.85,0.849999883763188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4714.927062525763,4632.441516551485,5.516291740950017,4.587218391148207,-2.592593125057865,7.1798115162060725,3.604483986466497,3.5,1.0298525675618564,0.6,0.0002334323654385558,0.9857785777287228,0.0002367999982068937,198.80962410398135,0.0,0.0,0.0,0.0,7.954435356014734e-05,0.00015388801187840844,0.0006198680129626904,0.09714386122847077,0.07174117314653698,0.025402688081933786,0.09714386129480818,1.0,0.46974887431877316,0.0016162867045794531,0.4598420886130698,0.009906785705703348,0.0007934726786207925,0.49092322319588017,0.49092322319588017,0.0,1.0,1.0,536362.7222340079,579.531092881942,0.09716383667361109,0.09714386122847077,0.07174117314419713,0.025402688081105244,0.37477499850874446,0.37477499850874446,0.13270327680381602,0.0,0.03046512838051285,5.540062498875898,3.979039320256561e-13,3.979039320256561e-13,5.542387141037125,3.979039320256561e-13,24811.161449547835,21089.487232115658,0.85,1.0763733517812712,0.6677141602180491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682948488877455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.01977799006,1541.0219273493328,0.37477499850874446,0.13270327680381602,6.112871287277225,3.604483986466497
203.0,-29.863495949778102,4.585149497085555,35.034015525890794,23.876496694888942,4.747831534163712,-26.402363220074577,-39.924259612429864,1.2866988044607555,-5.277565649023813,-5.277565649024232,40.04758609567386,42496.175473734234,25998.267287518294,25998.267287518294,68494.44276125253,77446.16291418643,77446.16291418643,25998.267287518294,103444.43020170472,103444.43020170472,103444.43020170472,128251.28828636697,91459.2394548458,56509.252014395905,38833.31937827766,24806.858084662246,63640.1774629399,21085.829371962907,1540.9262672965099,0.0,0.8853256817995392,2.855986801785354,0.0014959128612989448,350835.3048468081,1556586.0262837422,4.436799845338895,1556586.0262837422,4.436799845338895,0.8499999999999999,0.09713956681876024,4.028046144702076,101325.0,128386.0507836771,1.2670718064019453,1.0,0.0,4.028046144702732,1.2857198185596521,1.2860199628031936,3.1329112972798057,22705.608667154516,2315.327728342963,19299.768552028767,1968.0286899225289,0.85,0.8500000521874329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4713.879020564391,4632.441516551485,5.515259762522613,4.585149497085555,-2.5943827907292856,7.17953228781484,3.6031487340829287,3.5,1.0294710668808367,0.6,0.0002334323654385558,0.985900847145924,0.00023677063075289688,198.8105989781376,0.0,0.0,0.0,0.0,7.953424412668657e-05,0.0001538981213118692,0.0006199087342271672,0.0971395668215594,0.07174046669695643,0.025399100124602975,0.09713956689193563,1.0,0.4697691490978635,0.0016162867045794531,0.4598631190520092,0.009906030045854282,0.0007935061253393983,0.4909439167513682,0.4909439167513682,0.0,1.0,1.0,536356.3780619279,579.5331685124884,0.0971598415978505,0.0971395668215594,0.07174046669488923,0.02539910012387101,0.3747771738468607,0.3747771738468607,0.13268661010980232,0.0,0.0023612154824377285,5.541126265620164,3.979039320256561e-13,3.979039320256561e-13,5.543506670043428,3.979039320256561e-13,24806.858084662246,21085.829371962907,0.85,1.0762767404465434,0.667757023438242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683050961510338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16526.000484902965,1540.9262672965099,0.3747771738468607,0.13268661010980232,6.112871287277225,3.6031487340829287
204.0,-29.864689092493904,4.583167347048155,35.03327017639382,23.875492403190606,4.746878795666704,-26.40353232228372,-39.92537527866659,1.2857220254563866,-5.278491357256883,-5.2784913572573045,40.04632348100887,42495.97691886585,25987.858004488116,25987.858004488116,68483.83492335396,77445.95414279128,77445.95414279128,25987.858004488116,103433.81214727939,103433.81214727939,103433.81214727939,128236.4482207305,91459.12801617259,56509.150792246575,38833.308026584455,24802.636073451104,63635.94410003556,21082.240662433436,1540.8302908212831,0.0,0.8853255294105271,2.8560390843214902,0.0014959128612989448,350822.6167821361,1556531.5323892306,4.4368049775874345,1556531.5323892306,4.4368049775874345,0.85,0.0971352779313159,4.028046144702076,101325.0,128386.12249448536,1.2670725141325967,1.0,0.0,4.028046144702333,1.285724394728217,1.28602454004004,3.1329001465773265,22705.581001465198,2315.324907227769,19299.748340258408,1968.026628895536,0.85,0.8500001977052686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4712.84901081128,4632.441516551485,5.514256439124601,4.583167347048155,-2.596104703052825,7.17927205010098,3.6018366483592756,3.5,1.0290961852455074,0.6,0.0002334323654385558,0.9860231507273978,0.0002367412623794388,198.81157400378592,0.0,0.0,0.0,0.0,7.952420969391216e-05,0.00015390815574464365,0.0006199491533854185,0.0971352779342059,0.07173976372091845,0.025395514213287448,0.09713527799652244,1.0,0.46978965782321497,0.0016162867045794531,0.45988438295737305,0.009905274865841897,0.0007935400218449665,0.49096488859100046,0.49096488859100046,0.0,1.0,1.0,536350.1391712878,579.5352096900544,0.09715578665666753,0.0971352779342059,0.07173976371878404,0.025395514212531865,0.3747793386942021,0.3747793386942021,0.132669943421258,0.0,3.979039320256561e-13,5.542159725551016,3.979039320256561e-13,3.979039320256561e-13,5.5445119759021395,3.979039320256561e-13,24802.636073451104,21082.240662433436,0.85,1.0761816437530578,0.6677983256139371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683149221700678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.981175657274,1540.8302908212831,0.3747793386942021,0.132669943421258,6.112871287277225,3.6018366483592756
205.0,-29.86588115007854,4.5812696380916,35.032533553244185,23.87451318735259,4.745954220300121,-26.40469763144149,-39.92648661425335,1.2847707016636165,-5.2793870728700085,-5.279387072870387,40.0450869015509,42495.76475636635,25977.725074786635,25977.725074786635,68473.48983115298,77445.73297645444,77445.73297645444,25977.725074786635,103423.45805124108,103423.45805124108,103423.45805124108,128221.98934667051,91459.0151460997,56509.046926013776,38833.29802231769,24798.53129542943,63631.82931774712,21078.751601115015,1540.7359321248841,0.0,0.8853254362902823,2.856088872792508,0.0014959128612989448,350810.3401491707,1556478.1635603516,4.436808113747473,1556478.1635603516,4.436808113747473,0.8499999999999999,0.09713101249092077,4.028046144702076,101325.0,128386.18407224458,1.2670731218578295,1.0,0.0,4.028046144703512,1.285728851671499,1.2860289980237711,3.1328892864661584,22705.552980417564,2315.322049876111,19299.716022574907,1968.0233334089528,0.85,0.8499998233568666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4711.83669013181,4632.441516551485,5.513290630210683,4.5812696380916,-2.597773056011287,7.179042694102886,3.6005472822598024,3.5,1.028727794931372,0.6,0.0002334323654385558,0.9861453594216658,0.00023671192406711156,198.8125481522253,0.0,0.0,0.0,0.0,7.951421537507967e-05,0.00015391815006347614,0.0006199894109628607,0.0971310124937403,0.07173907750842054,0.02539193498531976,0.09713101255244103,1.0,0.46981033025693264,0.0016162867045794531,0.45990580740238746,0.009904522854545175,0.0007935742527773739,0.49098606734122496,0.49098606734122496,0.0,1.0,1.0,536344.0289446093,579.5372087650222,0.09715168492463852,0.0971310124937403,0.07173907750633805,0.025391934984582705,0.37478149401948807,0.37478149401948807,0.13265327673708924,0.0,3.979039320256561e-13,5.543149929484741,3.979039320256561e-13,3.979039320256561e-13,5.545386827349887,3.979039320256561e-13,24798.53129542943,21078.751601115015,0.85,1.0760886582283988,0.6678381748882731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683243362983614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.96182316654,1540.7359321248841,0.37478149401948807,0.13265327673708924,6.112871287277225,3.6005472822598024
206.0,-29.867071315493078,4.579454256021573,35.03180588049157,23.87356428606438,4.745063461485849,-26.405857856150217,-39.92759344456715,1.283850002143586,-5.280247571826806,-5.280247571827148,40.04387429996735,42495.54146952893,25967.845848403133,25967.845848403133,68463.38731793207,77445.4974337918,77445.4974337918,25967.845848403133,103413.34328219492,103413.34328219492,103413.34328219492,128207.87119583973,91458.9008242726,56508.94486001215,38833.28440473384,24794.527913644808,63627.812318378645,21075.348726598088,1540.6424944925097,0.0,0.8853254368431063,2.856137165033134,0.0014959128612989448,350798.5465115293,1556425.8309218858,4.4368080951291295,1556425.8309218858,4.4368080951291295,0.85,0.09712676430724235,4.028046144702076,101325.0,128386.24609541251,1.2670737339789047,1.0,0.0,4.028046144704246,1.2857331651697668,1.2860333125290013,3.1328787759552092,22705.52459895842,2315.3191557727073,19299.69785628188,1968.0214809626,0.85,0.8500000857574207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4710.841634087377,4632.441516551485,5.512358059439166,4.579454256021573,-2.5993848369932455,7.178839093014819,3.599280085636322,3.5,1.0283657387532348,0.6,0.0002334323654385558,0.9862673904329419,0.00023668263566545172,198.8135207639086,0.0,0.0,0.0,0.0,7.950426272661351e-05,0.00015392810271194228,0.0006200295006901443,0.09712676431003228,0.07173840348791632,0.025388360822115957,0.09712676436386668,1.0,0.46983111639988945,0.0016162867045794531,0.45992734184988904,0.009903774550000478,0.0007936087263827514,0.49100739623372885,0.49100739623372885,0.0,1.0,1.0,536338.037215079,579.5391690641134,0.09714755045019902,0.09712676431003228,0.07173840348585568,0.02538836082138666,0.3747836397919059,0.3747836397919059,0.13263661005642088,0.0,3.410605131648481e-13,5.544079350515403,3.410605131648481e-13,3.410605131648481e-13,5.546140847664333,3.410605131648481e-13,24794.527913644808,21075.348726598088,0.85,1.0759978195597444,0.6678768280903831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683333494619922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.94245264318,1540.6424944925097,0.3747836397919059,0.13263661005642088,6.112871287277225,3.599280085636322
207.0,-29.86825994480726,4.577719089966324,35.03108737860735,23.872642311640107,4.744202822415004,-26.407013686153572,-39.92869203267617,1.2829565637612337,-5.281075950927004,-5.281075950927464,40.04268602020398,42495.29034738613,25958.219926629798,25958.219926629798,68453.51027401592,77445.24913740485,77445.24913740485,25958.219926629798,103403.46906403465,103403.46906403465,103403.46906403465,128194.09761338905,91458.78532234873,56508.82653232966,38833.28754446564,24790.628549354395,63623.91609382004,21072.034266951236,1540.5502115758245,0.0,0.8853255138751699,2.8561836432084737,0.0014959128612989448,350787.19338918885,1556374.5492381467,4.43680550079658,1556374.5492381467,4.43680550079658,0.85,0.09712253542559864,4.028046144702076,101325.0,128386.30867534144,1.2670743515947835,1.0,0.0,4.028046144703071,1.2857373509766528,1.286037499313041,3.1328685766516395,22705.495924529252,2315.3162317946753,19299.674755424094,1968.0191253306782,0.85,0.8500001417971331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4709.863459578808,4632.441516551485,5.511459121779123,4.577719089966324,-2.6009430692733995,7.178662159239724,3.598034561442016,3.5,1.0280098746977189,0.6,0.0002334323654385558,0.9863892802019995,0.00023665338839727856,198.8144921297776,0.0,0.0,0.0,0.0,7.949438533111253e-05,0.00015393798010744327,0.0006200692872950117,0.09712253542833595,0.07173774311578975,0.0253847923125462,0.09712253547804213,1.0,0.46985197420722324,0.0016162867045794531,0.45994894327712926,0.009903030930093981,0.0007936433691900649,0.4910288298118282,0.4910288298118282,0.0,1.0,1.0,536332.1656812067,579.541090032063,0.09714339323293254,0.09712253542833595,0.07173774311376789,0.02538479231183075,0.37478577489466897,0.37478577489466897,0.13261994337855287,0.0,4.547473508864641e-13,5.544937654171065,4.547473508864641e-13,4.547473508864641e-13,5.546776457891099,4.547473508864641e-13,24790.628549354395,21072.034266951236,0.85,1.0759084708503976,0.6679137807978125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683419716914541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.923080291042,1540.5502115758245,0.37478577489466897,0.13261994337855287,6.112871287277225,3.598034561442016
208.0,-29.86944833793042,4.576062102245453,35.030378229637456,23.871747718099527,4.743372924185497,-26.408166229638372,-39.92979016676543,1.2820908158934388,-5.281872054123596,-5.28187205412398,40.041521384260065,42495.03817683457,25948.838526504514,25948.838526504514,68443.87670333908,77444.98723673707,77444.98723673707,25948.838526504514,103393.82576324159,103393.82576324159,103393.82576324159,128180.6540377462,91458.66856599209,56508.71950608936,38833.27673322526,24786.8282745046,63620.105007729864,21068.80403332891,1540.4589421957496,0.0,0.8853256706675515,2.8562285147366224,0.0014959128612989448,350776.28288717754,1556324.2891718189,4.436800220248612,1556324.2891718189,4.436800220248612,0.85,0.09711832437228547,4.028046144702076,101325.0,128386.36279250415,1.2670748856896537,1.0,0.0,4.028046144702674,1.2857414070779887,1.2860415563612515,3.132858693457127,22705.46693867545,2315.3132760601684,19299.650781689747,1968.0166806901182,0.85,0.8500001710520037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4708.901781192301,4632.441516551485,5.510592433706321,4.576062102245453,-2.602448388745182,7.178510490990636,3.5968102101087194,3.5,1.0276600600310626,0.6,0.0002334323654385558,0.9865111619959643,0.0002366241502693821,198.81546331211675,0.0,0.0,0.0,0.0,7.948451315145301e-05,0.0001539478522871028,0.0006201090528902291,0.0971183243749714,0.07173709522713666,0.025381229147834743,0.09711832442048728,1.0,0.4698728715168921,0.0016162867045794531,0.45997057901295074,0.009902292503941347,0.0007936781233286352,0.49105033227081135,0.49105033227081135,0.0,1.0,1.0,536326.4109918805,579.5429727656642,0.09713922168195446,0.0971183243749714,0.07173709522515269,0.025381229147132783,0.3747878977668682,0.3747878977668682,0.13260327670292513,0.0,3.979039320256561e-13,5.545715485966468,3.979039320256561e-13,3.979039320256561e-13,5.547294484281679,3.979039320256561e-13,24786.8282745046,21068.80403332891,0.85,1.075821498487359,0.6679498276790239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683502130022848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.90369903993,1540.4589421957496,0.3747878977668682,0.13260327670292513,6.112871287277225,3.5968102101087194
209.0,-29.870633565779293,4.574481298091359,35.02967859814313,23.87087942278015,4.742572300965065,-26.40931299687055,-39.93087614709509,1.281251732056806,-5.282637018680134,-5.282637018680561,40.04038024709512,42494.748240003595,25939.69649849132,25939.69649849132,68434.44473849492,77444.71334824705,77444.71334824705,25939.69649849132,103384.40984673837,103384.40984673837,103384.40984673837,128167.53593167971,91458.5503928705,56508.58528462898,38833.2945647128,24783.126084941334,63616.42064965413,21065.65717220013,1540.3687180274997,0.0,0.8853259018975941,2.856271738802977,0.0014959128612989448,350765.79938757746,1556275.0443891503,4.4367924327466985,1556275.0443891503,4.4367924327466985,0.8499999999999999,0.09711413118398354,4.028046144702076,101325.0,128386.40950474644,1.267075346703641,1.0,0.0,4.028046144701397,1.2857453382805244,1.286045488481505,3.1328491146535544,22705.437601096546,2315.310284459683,19299.617980291798,1968.0133358783885,0.85,0.8499998246833936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4707.956227769739,4632.441516551485,5.509757364668515,4.574481298091359,-2.603902353913581,7.17838365200494,3.5956065506295336,3.5,1.0273161573227239,0.6,0.0002334323654385558,0.986632735340196,0.0002365949933316039,198.8164319171709,0.0,0.0,0.0,0.0,7.947475134823972e-05,0.00015395761409031606,0.0006201483738840276,0.09711413118661007,0.07173645975744922,0.025377671429160847,0.09711413122821441,1.0,0.4698937825625697,0.0016162867045794531,0.45999222278255925,0.009901559780010435,0.0007937129431452121,0.4910718753649161,0.4910718753649161,0.0,1.0,1.0,536320.7724294885,579.5448175001001,0.09713504222966103,0.09711413118661007,0.07173645975550905,0.0253776714284745,0.37479000654485933,0.37479000654485933,0.13258661002908959,0.0,4.547473508864641e-13,5.546407753259871,4.547473508864641e-13,4.547473508864641e-13,5.547704392319133,4.547473508864641e-13,24783.126084941334,21065.65717220013,0.85,1.075735541856,0.6679839545520647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683580830631724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.884282899537,1540.3687180274997,0.37479000654485933,0.13258661002908959,6.112871287277225,3.5956065506295336
210.0,-29.871819058969333,4.572974735019972,35.02898862127148,23.870037076436006,4.74180073224944,-26.410457097600503,-39.931961673405,1.2804387708804872,-5.283371479119694,-5.283371479120115,40.03926213953501,42494.45560096518,25930.787568566517,25930.787568566517,68425.24316953169,77444.4266611017,77444.4266611017,25930.787568566517,103375.21422966821,103375.21422966821,103375.21422966821,128154.7330922524,91458.43129124262,56508.460231105644,38833.30117792998,24779.518862584177,63612.820040514154,21062.59103319655,1540.2794869433412,0.0,0.8853262060140412,2.856313394419438,0.0014959128612989448,350755.73416479334,1556226.7945712877,4.436782190537577,1556226.7945712877,4.436782190537577,0.85,0.09710995510226911,4.028046144702076,101325.0,128386.46345488087,1.2670758791500703,1.0,0.0,4.028046144701492,1.2857491471183753,1.286049298208508,3.1328398340607455,22705.408033007305,2315.307269353684,19299.594868442353,1968.0109791256295,0.85,0.8499999136939599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4707.0264353459415,4632.441516551485,5.508953035370141,4.572974735019972,-2.6053061391220997,7.178280874142072,3.594423111546791,3.5,1.0269780318705117,0.6,0.0002334323654385558,0.9867543520689458,0.00023656583317733935,198.81740074851118,0.0,0.0,0.0,0.0,7.946499473382103e-05,0.00015396737070473478,0.0006201876739771223,0.09710995510483363,0.0717358360554194,0.025374119049414223,0.09710995514262578,1.0,0.4699146874896724,0.0016162867045794531,0.46001385443048126,0.009900833059191169,0.0007937477928282905,0.4910934369374883,0.4910934369374883,0.0,1.0,1.0,536315.2476748525,579.546624994515,0.09713086002937171,0.09710995510483363,0.07173583605352496,0.025374119048744145,0.3747920993751253,0.3747920993751253,0.13256994335668784,0.0,3.979039320256561e-13,5.547009948755715,3.979039320256561e-13,3.979039320256561e-13,5.54800498356326,3.979039320256561e-13,24779.518862584177,21062.59103319655,0.85,1.0756517809767365,0.6680171634255646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683655913397194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.864890557034,1540.2794869433412,0.3747920993751253,0.13256994335668784,6.112871287277225,3.594423111546791
211.0,-29.873002998045536,4.571540515369136,35.02830841700091,23.869219805952184,4.741057284550196,-26.41159698723483,-39.933042869064934,1.2796512737390855,-5.28407633572516,-5.284076335725483,40.0381667776876,42494.15099990139,25922.10635810031,25922.10635810031,68416.25735800169,77444.12777219259,77444.12777219259,25922.10635810031,103366.2341302929,103366.2341302929,103366.2341302929,128142.2389497742,91458.31074516317,56508.33397287037,38833.30752476977,24776.004819481295,63609.31234425107,21059.604096559102,1540.1912465796606,0.0,0.8853265794207117,2.8563534882215604,0.0014959128612989448,350746.07485328236,1556179.5273979492,4.436769614738815,1556179.5273979492,4.436769614738815,0.8500000000000001,0.09710579582012685,4.028046144702076,101325.0,128386.50782872725,1.2670763170858845,1.0,0.0,4.028046144703315,1.285752836675146,1.2860529886265857,3.1328308441599715,22705.378106319495,2315.304217680808,19299.568628344023,1968.0083033802598,0.85,0.8499998783535982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4706.112049439238,4632.441516551485,5.508178744105571,4.571540515369136,-2.606661095079897,7.178201610449033,3.5932594338504082,3.5,1.0266455525286882,0.6,0.0002334323654385558,0.9868758255049037,0.0002365367145548707,198.81836831919264,0.0,0.0,0.0,0.0,7.945527814357836e-05,0.00015397708729497742,0.0006202268128509888,0.09710579582262449,0.07173522380516824,0.02537057201745625,0.09710579585682026,1.0,0.4699355707215681,0.0016162867045794531,0.46003545812299795,0.00990011259857015,0.0007937826444340334,0.4911149996996172,0.4911149996996172,0.0,1.0,1.0,536309.8353243392,579.548395708504,0.09712667905202253,0.09710579582262449,0.07173522380332317,0.025370572016803674,0.374794174444367,0.374794174444367,0.1325532766854331,0.0,3.410605131648481e-13,5.547519568664711,3.410605131648481e-13,3.410605131648481e-13,5.548201256486323,3.410605131648481e-13,24776.004819481295,21059.604096559102,0.85,1.0755698314695752,0.668049212195924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26837274704989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.845453391263,1540.1912465796606,0.374794174444367,0.1325532766854331,6.112871287277225,3.5932594338504082
212.0,-29.874184650971262,4.570176792050914,35.02763808356706,23.868427122384333,4.740341223472129,-26.412732080968226,-39.93411575267089,1.278888653469049,-5.284752151024975,-5.284752151025294,40.03709382260094,42493.82135739084,25913.646798186735,25913.646798186735,68407.46815557758,77443.81759148535,77443.81759148535,25913.646798186735,103357.46438967208,103357.46438967208,103357.46438967208,128130.0461429428,91458.18906850116,56508.192834406545,38833.32914899402,24772.581753270715,63605.91090226473,21056.694490280108,1540.1039658460354,0.0,0.8853270204608011,2.8563920666351317,0.0014959128612989448,350736.8137181184,1556133.2281755328,4.436754761153108,1556133.2281755328,4.436754761153108,0.85,0.09710165278473157,4.028046144702076,101325.0,128386.55253663019,1.2670767583185807,1.0,0.0,4.028046144701987,1.2857564096997658,1.2860565624853084,3.1328221382482986,22705.34789895403,2315.3011373867766,19299.548836703438,1968.006285194581,0.85,0.8500001375267415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4705.212723364899,4632.441516551485,5.507433631960167,4.570176792050914,-2.6079683086259084,7.178145100676822,3.5921150688141057,3.5,1.0263185910897445,0.6,0.0002334323654385558,0.986997080464136,0.00023650765545201417,198.8193340309149,0.0,0.0,0.0,0.0,7.944563733861119e-05,0.0001539867280999446,0.0006202656464582686,0.09710165278715982,0.0717346225167622,0.025367030270397623,0.09710165281787235,1.0,0.4699564203498186,0.0016162867045794531,0.46005702178634483,0.00989939856347379,0.0007938174763846721,0.49113655030109155,0.49113655030109155,5.551115123125783e-17,1.0,1.0,536304.5337022939,579.5501301906435,0.09712250241298208,0.09710165278715982,0.07173462251496834,0.025367030269763217,0.37479623009000074,0.37479623009000074,0.13253661001509598,0.0,3.410605131648481e-13,5.547935973168876,3.410605131648481e-13,3.410605131648481e-13,5.5483006770219845,3.410605131648481e-13,24772.581753270715,21056.694490280108,0.85,1.0754891673619893,0.6680797547681661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683795591994083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.82600784314,1540.1039658460354,0.37479623009000074,0.13253661001509598,6.112871287277225,3.5921150688141057
213.0,-29.875365243927625,4.568881762683883,35.02697769948274,23.867658606637292,4.739652147466439,-26.413863521953644,-39.93518437547607,1.278150425492345,-5.28539968178967,-5.285399681790035,40.036042896410066,42493.478091581725,25905.403524043486,25905.403524043486,68398.88161562521,77443.4959201157,77443.4959201157,25905.403524043486,103348.8994441592,103348.8994441592,103348.8994441592,128118.14681642903,91458.06639855255,56508.04857001821,38833.353142815926,24769.247372269834,63602.60051508576,21053.860266429358,1540.017621452573,0.0,0.8853275266197009,2.856429167033718,0.0014959128612989448,350727.94036434893,1556087.8805340452,4.4367377144732885,1556087.8805340452,4.4367377144732885,0.85,0.0970975255325525,4.028046144702076,101325.0,128386.58939420397,1.2670771220745518,1.0,0.0,4.028046144702271,1.2857598684606522,1.2860600220536236,3.132813710793887,22705.317444995904,2315.2980319472913,19299.522500783587,1968.0035996781355,0.85,0.8500001177053382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4704.3281196703065,4632.441516551485,5.506716977441407,4.568881762683883,-2.60922899107753,7.1781107537614135,3.590989579805391,3.5,1.0259970228015403,0.6,0.0002334323654385558,0.9871182427048466,0.00023647862570031871,198.8202988857407,0.0,0.0,0.0,0.0,7.943603589569045e-05,0.00015399632954286535,0.0006203043215134091,0.09709752553490858,0.0717340317778065,0.025363493757102083,0.09709752556226378,1.0,0.4699772273112262,0.0016162867045794531,0.4600785362621944,0.00989869104903177,0.0007938522720469326,0.4911580784508696,0.4911580784508696,0.0,1.0,1.0,536299.3409408145,579.5518290523889,0.09711833249396014,0.09709752553490858,0.0717340317760659,0.025363493756486607,0.3747982648814267,0.3747982648814267,0.13251994334549294,0.0,3.410605131648481e-13,5.548258919735247,3.410605131648481e-13,3.410605131648481e-13,5.548304217516943,3.410605131648481e-13,24769.247372269834,21053.860266429358,0.85,1.0754101414359911,0.6681091299325534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683860365543966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.806568629592,1540.017621452573,0.3747982648814267,0.13251994334549294,6.112871287277225,3.590989579805391
214.0,-29.876544037134572,4.567653667842659,35.026327327098336,23.866913455445342,4.738989159402645,-26.414990734570058,-39.93624859778208,1.2774358568376225,-5.286019696898904,-5.286019696899303,40.035013685484714,42493.12384814622,25897.371380946825,25897.371380946825,68390.49522909304,77443.16325977148,77443.16325977148,25897.371380946825,103340.53464071831,103340.53464071831,103340.53464071831,128106.53448222333,91457.94257237503,56507.903160747584,38833.3771240305,24765.999841505014,63599.37696553551,21051.099865279262,1539.9322033340047,0.0,0.8853280950856592,2.856464807638195,0.0014959128612989448,350719.4442329403,1556043.4708779044,4.436718569399916,1556043.4708779044,4.436718569399916,0.85,0.09709341374976183,4.028046144702076,101325.0,128386.62380202967,1.2670774616533893,1.0,0.0,4.028046144701661,1.2857632163901211,1.2860633707646483,3.132805553429289,22705.28670399318,2315.2948972374033,19299.494850580046,1968.0007801420513,0.85,0.8500000507452673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4703.457908822658,4632.441516551485,5.506028093154403,4.567653667842659,-2.6104443467390164,7.178098014581676,3.5898825405997545,3.5,1.0256807258856442,0.6,0.0002334323654385558,0.987239236248664,0.000236449643478067,198.8212622790415,0.0,0.0,0.0,0.0,7.942647505683908e-05,0.00015400589038171673,0.0006203428330134847,0.09709341375204296,0.0717334512969478,0.02535996245509516,0.09709341377619607,1.0,0.4699979846690852,0.0016162867045794531,0.46009999454752315,0.009897990121562093,0.0007938870186487566,0.491179576246852,0.491179576246852,0.0,1.0,1.0,536294.2554894323,579.553492801332,0.09711417110762087,0.09709341375204296,0.07173345129526253,0.025359962454499306,0.374800277597308,0.374800277597308,0.13250327667647718,0.0,3.979039320256561e-13,5.54848906209628,3.979039320256561e-13,3.979039320256561e-13,5.548216093085443,3.979039320256561e-13,24765.999841505014,21051.099865279262,0.85,1.0753327861396162,0.6681374232828292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683921876692084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.787111262336,1539.9322033340047,0.374800277597308,0.13250327667647718,6.112871287277225,3.5898825405997545
