time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
215.0,-29.87772097787512,4.566490793928471,35.025687011863106,23.866191144939535,4.738351653760908,-26.416113731579088,-39.937308384664334,1.2767444074652918,-5.2866127645636425,-5.286612764564025,40.03400582235135,42492.75884837376,25889.544869702488,25889.544869702488,68382.30371807625,77442.82001632752,77442.82001632752,25889.544869702488,103332.36488603,103332.36488603,103332.36488603,128095.20185102487,91457.8177307331,56507.756562781105,38833.40129772444,24762.83696499488,63596.23826271932,21048.411420245648,1539.8476814024311,0.0,0.8853287242763357,2.856499035303776,0.0014959128612989448,350711.3175163438,1555999.9832907743,4.4366973792291775,1555999.9832907743,4.4366973792291775,0.85,0.0970893169679345,4.028046144702076,101325.0,128386.66138339267,1.2670778325526046,1.0,0.0,4.028046144701572,1.2857664560166773,1.2860666111474774,3.132797659989529,22705.25571089195,2315.2917368206217,19299.466428900916,1967.9978819373505,0.85,0.8499999592447999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4702.601768864096,4632.441516551485,5.50536620836513,4.566490793928471,-2.611615417301697,7.178106211230169,3.588793534927125,3.5,1.0253695814077501,0.6,0.0002334323654385558,0.9873600556125443,0.0002364207100658307,198.82222416768985,0.0,0.0,0.0,0.0,7.941695512245557e-05,0.00015401541031610024,0.0006203811797484759,0.0970893169701395,0.0717328806796797,0.025356436290459798,0.09708931699119924,1.0,0.47001868734248664,0.0016162867045794531,0.46012139154808057,0.00989729579440607,0.000793921706592409,0.49120103775089957,0.49120103775089957,0.0,1.0,1.0,536289.275531659,579.5551220320797,0.0971100196413359,0.0970893169701395,0.07173288067805056,0.02535643628988395,0.3748022672379294,0.3748022672379294,0.13248661000793124,0.0,3.979039320256561e-13,5.548627666013715,3.979039320256561e-13,3.979039320256561e-13,5.548040403519167,3.979039320256561e-13,24762.83696499488,21048.411420245648,0.85,1.0752570527141156,0.6681646589352345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683980208947054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.767650596958,1539.8476814024311,0.3748022672379294,0.13248661000793124,6.112871287277225,3.588793534927125
216.0,-29.878895412957796,4.56539147008842,35.02505678459528,23.865491325873904,4.737739074040117,-26.41723198102046,-39.9383599293418,1.276075642102793,-5.287179525070201,-5.287179525070531,40.03301897183779,42492.36972585067,25881.91886080619,25881.91886080619,68374.28858665685,77442.46670796612,77442.46670796612,25881.91886080619,103324.3855687723,103324.3855687723,103324.3855687723,128084.14239477852,91457.69190099194,56507.59491887661,38833.44109123925,24759.756826006225,63593.197917245474,21045.793302105292,1539.7640370998197,0.0,0.8853294121202817,2.856531880997134,0.0014959128612989448,350703.551420893,1555957.4032526175,4.436674213730024,1555957.4032526175,4.436674213730024,0.85,0.09708523485134488,4.028046144702076,101325.0,128386.68922143933,1.2670781072927642,1.0,0.0,4.0280461447031195,1.285769589378068,1.2860697452403345,3.132790025505626,22705.224472485872,2315.288551389707,19299.437673250322,1967.994949677038,0.85,0.8499998622183774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4701.75938616003,4632.441516551485,5.5047306199869555,4.56539147008842,-2.612743280994173,7.178134751082593,3.5877221574094165,3.5,1.0250634735455475,0.6,0.0002334323654385558,0.9874806336565026,0.00023639184150294515,198.8231840177949,0.0,0.0,0.0,0.0,7.940751026937036e-05,0.00015402485516918544,0.000620419224052533,0.09708523485347235,0.07173231964024933,0.02535291521322303,0.09708523487156415,1.0,0.4700393316024504,0.0016162867045794531,0.46014272354200797,0.009896608060442468,0.000793956328719669,0.49122245853420604,0.49122245853420604,0.0,1.0,1.0,536284.3994106468,579.5567172869979,0.09710587911130858,0.09708523485347235,0.0717323196386774,0.02535291521266747,0.3748042330184389,0.3748042330184389,0.13246994333976117,0.0,3.410605131648481e-13,5.548676605850289,3.410605131648481e-13,3.410605131648481e-13,5.547781318454497,3.410605131648481e-13,24759.756826006225,21045.793302105292,0.85,1.0751824224287803,0.6681904844783315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268403544364591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.748187749552,1539.7640370998197,0.3748042330184389,0.13246994333976117,6.112871287277225,3.5877221574094165
217.0,-29.880068426830196,4.564354065197125,35.02443666158951,23.864813334681116,4.737150855857638,-26.418346515166373,-39.93941095015032,1.2754289441936537,-5.287720693035965,-5.28772069303629,40.03205277263464,42491.98409307748,25874.488586955325,25874.488586955325,68366.4726800328,77442.10325394853,77442.10325394853,25874.488586955325,103316.59184090386,103316.59184090386,103316.59184090386,128073.34926802649,91457.5652136486,56507.44605277698,38833.465734301804,24756.75742712263,63590.22316142444,21043.243813054236,1539.6812537052192,0.0,0.8853301562588202,2.8565633743708934,0.0014959128612989448,350696.13613591396,1555915.715118079,4.436649152345027,1555915.715118079,4.436649152345027,0.8500000000000001,0.09708116710355827,4.028046144702076,101325.0,128386.72195898216,1.2670784303871914,1.0,0.0,4.028046144704126,1.2857726193615076,1.2860727759311068,3.132782642939102,22705.19302117206,2315.285344248246,19299.413696612042,1967.9925047403592,0.85,0.8499999836432041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4700.930454739542,4632.441516551485,5.504120691866077,4.564354065197125,-2.6138290554034276,7.178183120600552,3.586668012707548,3.5,1.0247622893450137,0.6,0.0002334323654385558,0.9876010816422284,0.0002363630111161824,198.8241427156146,0.0,0.0,0.0,0.0,7.939807115925823e-05,0.00015403429427929757,0.0006204572452236296,0.09708116710560585,0.07173176793239129,0.02534939917321457,0.09708116712085665,1.0,0.470059914762252,0.0016162867045794531,0.4601639878783958,0.009895926883856212,0.0007939908796622605,0.49124383527540777,0.49124383527540777,5.551115123125783e-17,1.0,1.0,536279.6253404273,579.5582791506818,0.0971017502633597,0.09708116710560585,0.0717317679308784,0.02534939917267987,0.3748061743636406,0.3748061743636406,0.13245327667189177,0.0,3.410605131648481e-13,5.54863754010762,3.410605131648481e-13,3.410605131648481e-13,5.547439489486862,3.410605131648481e-13,24756.75742712263,21043.243813054236,0.85,1.0751098090422455,0.6682156781430243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26840876601001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.728735867466,1539.6812537052192,0.3748061743636406,0.13245327667189177,6.112871287277225,3.586668012707548
218.0,-29.881238870479947,4.563376988948322,35.02382664672229,23.864156647492223,4.736586314914951,-26.41945636842312,-39.94045372875405,1.2748038128581476,-5.28823687053324,-5.288236870533661,40.03110689569374,42491.57463972454,25867.249149856303,25867.249149856303,68358.82378958084,77441.73024661874,77441.73024661874,25867.249149856303,103308.97939647504,103308.97939647504,103308.97939647504,128062.81636076103,91457.4375184404,56507.28191154609,38833.50622988257,24753.836964285983,63587.343194168556,21040.761419643084,1539.5993140569994,0.0,0.885330954794602,2.856593544989469,0.0014959128612989448,350689.0633943236,1555874.9046361619,4.436622258980164,1555874.9046361619,4.436622258980164,0.85,0.09707711344757718,4.028046144702076,101325.0,128386.74679051981,1.267078675455414,1.0,0.0,4.0280461447011575,1.2857755483123297,1.2860757055656764,3.1327755065720204,22705.161319646406,2315.2821115922775,19299.390509167264,1967.9901402790215,0.85,0.8500001491937349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4700.1146756457365,4632.441516551485,5.503535750710694,4.563376988948322,-2.614873761365711,7.178250750314033,3.585630714682155,3.5,1.0244659184806157,0.6,0.0002334323654385558,0.987721281507615,0.00023633424712916456,198.82509932202055,0.0,0.0,0.0,0.0,7.938870709665165e-05,0.00015404365834190413,0.0006204949640999107,0.09707711344954471,0.07173122533197304,0.025345888117571675,0.09707711346207115,1.0,0.470080434949534,0.0016162867045794531,0.4601851827297693,0.009895252219764691,0.0007940253555440774,0.4912651655763496,0.4912651655763496,5.551115123125783e-17,1.0,1.0,536274.9516944734,579.5598081555518,0.09709763363485908,0.09707711344954471,0.07173122533051923,0.02534588811705794,0.37480809085421746,0.37480809085421746,0.1324366100042629,0.0,3.979039320256561e-13,5.548512593453609,3.979039320256561e-13,3.979039320256561e-13,5.5470191222422045,3.979039320256561e-13,24753.836964285983,21040.761419643084,0.85,1.0750382128852627,0.668239503417739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268413693573855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.709273309123,1539.5993140569994,0.37480809085421746,0.1324366100042629,6.112871287277225,3.585630714682155
219.0,-29.882407761233214,4.562458690228043,35.02322673086152,23.863520845212065,4.736044992473203,-26.420562502263483,-39.94149594856424,1.2741997335039112,-5.288728672076445,-5.288728672076821,40.030180969932445,42491.169206913044,25860.195846433384,25860.195846433384,68351.36505334642,77441.34766462585,77441.34766462585,25860.195846433384,103301.54351105924,103301.54351105924,103301.54351105924,128052.53693529576,91457.30902014958,56507.13056243863,38833.53161967883,24750.99342423653,63584.52504391536,21038.34441060105,1539.5181960448288,0.0,0.8853318059197,2.8566224304101975,0.0014959128612989448,350682.3247598835,1555834.9557445787,4.436593594529972,1555834.9557445787,4.436593594529972,0.85,0.0970730735754361,4.028046144702076,101325.0,128386.77340369238,1.267078938107006,1.0,0.0,4.028046144701003,1.2857783786402077,1.286078536554279,3.1327686105299035,22705.129418748,2315.2788586059464,19299.364134879997,1967.9874508501882,0.85,0.8500001818507228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4699.311757256553,4632.441516551485,5.502975155138568,4.562458690228043,-2.6158784143164264,7.17833710454447,3.5846098867890945,3.5,1.0241742533683127,0.6,0.0002334323654385558,0.9878413376468158,0.00023630552452342824,198.82605466842728,0.0,0.0,0.0,0.0,7.937934907211645e-05,0.00015405301636643934,0.0006205326586545618,0.09707307357732395,0.07173069159965428,0.02534238197766967,0.09707307358721287,1.0,0.47010089097439933,0.0016162867045794531,0.46020630697619785,0.009894583998201508,0.0007940597536166621,0.49128644773655494,0.49128644773655494,0.0,1.0,1.0,536270.3766385887,579.5613049019554,0.0970935296003015,0.09707307357732395,0.07173069159825929,0.02534238197717681,0.37480998222494205,0.37480998222494205,0.1324199433368265,0.0,3.979039320256561e-13,5.548303644221846,3.979039320256561e-13,3.979039320256561e-13,5.546521085434279,3.979039320256561e-13,24750.99342423653,21038.34441060105,0.85,1.0749685557317412,0.6682627443952133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684183346055544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.68982314045,1539.5181960448288,0.37480998222494205,0.1324199433368265,6.112871287277225,3.5846098867890945
220.0,-29.883573614723137,4.5615976563308385,35.02263689468741,23.862905508745484,4.7355263686882925,-26.42166363256243,-39.942526154313214,1.2736163865275627,-5.289196687906042,-5.289196687906459,40.02927468039668,42490.725960855816,25853.32406766454,25853.32406766454,68344.05002852036,77440.95617136391,77440.95617136391,25853.32406766454,103294.28023902845,103294.28023902845,103294.28023902845,128042.5054041759,91457.17957145693,56506.94936094884,38833.58912278676,24748.225165147454,63581.81428793422,21035.991390375337,1539.4378864788196,0.0,0.8853327077460038,2.8566500547816047,0.0014959128612989448,350675.9121302163,1555795.8548049626,4.436563222589551,1555795.8548049626,4.436563222589551,0.85,0.09706904727673801,4.028046144702076,101325.0,128386.78921570297,1.2670790941594174,1.0,0.0,4.02804614470202,1.2857811118413047,1.286081270393427,3.1327619511642277,22705.09728190349,2315.275581559808,19299.330401725754,1967.9840110257585,0.85,0.8499998992344237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4698.521414961823,4632.441516551485,5.502438274589541,4.5615976563308385,-2.6168439979242986,7.178441654255137,3.583605161656724,3.5,1.0238871890447783,0.6,0.0002334323654385558,0.987961097510812,0.00023627687975436823,198.82700754159254,0.0,0.0,0.0,0.0,7.937009992327408e-05,0.00015406226551528172,0.0006205699146528981,0.0970690472785446,0.07173016657364663,0.02533888070489797,0.09706904728590961,1.0,0.47012128209534504,0.0016162867045794531,0.4602273599414056,0.009893922153939427,0.0007940940720212621,0.4913076806060098,0.4913076806060098,0.0,1.0,1.0,536265.8986159394,579.5627698994873,0.09708943839768377,0.0970690472785446,0.07173016657231163,0.02533888070442638,0.3748118483203306,0.3748118483203306,0.13240327666954402,0.0,3.979039320256561e-13,5.548013035470035,3.979039320256561e-13,3.979039320256561e-13,5.545949627415382,3.979039320256561e-13,24748.225165147454,21035.991390375337,0.85,1.0748993370811983,0.6682842639317259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268422696468772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.67036506667,1539.4378864788196,0.3748118483203306,0.13240327666954402,6.112871287277225,3.583605161656724
221.0,-29.884738122577076,4.560792410430546,35.022057107885466,23.86230993960055,4.735029715078081,-26.422761354917704,-39.943555801268644,1.2730529474183518,-5.289641566787282,-5.289641566787705,40.02838766825216,42490.286085566404,25846.629508035185,25846.629508035185,68336.91559360159,77440.55564937046,77440.55564937046,25846.629508035185,103287.18515740565,103287.18515740565,103287.18515740565,128032.71549539668,91457.04944369072,56506.77987988514,38833.63284867286,24745.53033799103,63579.16318666389,21033.700787292375,1539.358369609354,0.0,0.8853336582443966,2.8566764470077035,0.0014959128612989448,350669.8166022605,1555757.5862879239,4.436531211502892,1555757.5862879239,4.436531211502892,0.85,0.09706503432553096,4.028046144702076,101325.0,128386.8088136878,1.2670792875764896,1.0,0.0,4.028046144702412,1.2857837517775512,1.286083910945952,3.1327555190625502,22705.064976472633,2315.2722873226467,19299.30811150801,1967.981738056116,0.85,0.8500001269102851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4697.743371037717,4632.441516551485,5.501924534103647,4.560792410430546,-2.617771525187861,7.178563935618406,3.582616180914781,3.5,1.023604623118509,0.6,0.0002334323654385558,0.9880807347823448,0.00023624827124068607,198.82795932406273,0.0,0.0,0.0,0.0,7.936085678675271e-05,0.0001540715086518031,0.0006206071464333279,0.0970650343272565,0.07172965008650567,0.02533538424075082,0.0970650343322059,1.0,0.4701416079451431,0.0016162867045794531,0.46024834134240517,0.00989326660273794,0.0007941283094804269,0.4913288633943529,0.4913288633943529,0.0,1.0,1.0,536261.5158529045,579.5642037286533,0.09708536017532894,0.0970650343272565,0.07172965008523052,0.02533538424030044,0.37481368910213997,0.37481368910213997,0.13238661000238472,0.0,3.979039320256561e-13,5.547642656377775,3.979039320256561e-13,3.979039320256561e-13,5.54530470889847,3.979039320256561e-13,24745.53033799103,21033.700787292375,0.85,1.0748319444370362,0.6683052112658034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684267863451026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.650928876385,1539.358369609354,0.37481368910213997,0.13238661000238472,6.112871287277225,3.582616180914781
222.0,-29.885899537060727,4.560041514615733,35.02148733052806,23.861733788531296,4.734554585068435,-26.423854140832994,-39.94457720601929,1.2725091888407811,-5.290063760126316,-5.290063760126722,40.02751959290543,42489.824353171294,25840.107497777473,25840.107497777473,68329.93185094876,77440.14672801584,77440.14672801584,25840.107497777473,103280.25422579331,103280.25422579331,103280.25422579331,128023.1613821775,91456.9183785902,56506.59600374601,38833.69152760466,24742.90715638419,63576.59868398885,21031.47108292656,1539.2796211794073,0.0,0.8853346563348925,2.856701646765487,0.0014959128612989448,350664.0319781992,1555720.1354531927,4.436497597649,1555720.1354531927,4.436497597649,0.85,0.09706103442919167,4.028046144702076,101325.0,128386.82345650035,1.2670794320898136,1.0,0.0,4.028046144701555,1.2857862995129612,1.286086459276117,3.132749311629659,22705.0324383398,2315.268969356488,19299.275026395597,1967.9783643135625,0.85,0.8499998878577584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4696.977354105508,4632.441516551485,5.501433272866707,4.560041514615733,-2.618661851417529,7.178703366033262,3.5816425944954107,3.5,1.0233264555701174,0.6,0.0002334323654385558,0.9882000698184636,0.00023621974190048202,198.82890858731724,0.0,0.0,0.0,0.0,7.935168862367839e-05,0.0001540806768148774,0.0006206440762172535,0.09706103443083659,0.07172914192487821,0.02533189250595838,0.0970610344334561,1.0,0.4701618685226558,0.0016162867045794531,0.4602692512654079,0.009892617257247938,0.0007941624653940145,0.491349995730275,0.491349995730275,0.0,1.0,1.0,536257.2266660208,579.5656069404522,0.09708129500670433,0.09706103443083659,0.07172914192366261,0.025331892505529065,0.37481550459994617,0.37481550459994617,0.13236994333532395,0.0,3.979039320256561e-13,5.547194792510538,3.979039320256561e-13,3.979039320256561e-13,5.544590580633155,3.979039320256561e-13,24742.90715638419,21031.47108292656,0.85,1.0747654524676074,0.6683249062185509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684306112460655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.631480781885,1539.2796211794073,0.37481550459994617,0.13236994333532395,6.112871287277225,3.5816425944954107
223.0,-29.887059405612177,4.5593435647758795,35.02092751352454,23.861176461819582,4.73410035334498,-26.424943445557194,-39.94559428011996,1.2719843932898671,-5.290463897647783,-5.290463897648173,40.026670107642104,42489.35107033716,25833.753980782476,25833.753980782476,68323.10505111964,77439.72934260278,77439.72934260278,25833.753980782476,103273.48332338526,103273.48332338526,103273.48332338526,128013.8372286536,91456.78668470992,56506.40841244383,38833.75363585121,24740.35390526834,63574.10754111955,21029.30081947809,1539.2016281090366,0.0,0.8853357000419873,2.856725678946984,0.0014959128612989448,350658.5496180327,1555683.487298488,4.436462447566362,1555683.487298488,4.436462447566362,0.85,0.09705704739894101,4.028046144702076,101325.0,128386.8344803668,1.2670795408869164,1.0,0.0,4.028046144701319,1.2857887584082675,1.2860889187454387,3.132743320674669,22704.999744106528,2315.265635472514,19299.24534737119,1967.9753378953253,0.85,0.849999804663316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4696.223099907364,4632.441516551485,5.500963951497974,4.5593435647758795,-2.6195159490194433,7.178859513795323,3.5806840616086597,3.5,1.0230525890310456,0.6,0.0002334323654385558,0.9883192615269996,0.00023619125370266675,198.8298565960753,0.0,0.0,0.0,0.0,7.934256030560579e-05,0.00015408980513295,0.0006206808455036733,0.0970570474005052,0.07172864195609631,0.025328405444408897,0.09705704740088149,1.0,0.47018206401576934,0.0016162867045794531,0.46029008999117155,0.0098919740245978,0.000794196539483876,0.49137107744168484,0.49137107744168484,0.0,1.0,1.0,536253.0293416063,579.5669800957581,0.09707724289205469,0.0970570474005052,0.07172864195494028,0.025328405444000737,0.37481729492288746,0.37481729492288746,0.13235327666834198,0.0,3.979039320256561e-13,5.546671352754743,3.979039320256561e-13,3.979039320256561e-13,5.543807301263939,3.979039320256561e-13,24740.35390526834,21029.30081947809,0.85,1.074700183670348,0.6683436498554882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684341779986597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.61205584098,1539.2016281090366,0.37481729492288746,0.13235327666834198,6.112871287277225,3.5806840616086597
224.0,-29.888216844417588,4.558697192177581,35.02037759922484,23.860637749917828,4.733666737812445,-26.426028501988146,-39.94661079542709,1.2714783953827993,-5.2908424832095875,-5.290842483210014,40.02583886499723,42488.885037355874,25827.564711795832,25827.564711795832,68316.44974915171,77439.30372768901,77439.30372768901,25827.564711795832,103266.86843948484,103266.86843948484,103266.86843948484,128004.73728202163,91456.65412407451,56506.23543374069,38833.79854481536,24737.868842536787,63571.66738735215,21027.188516156268,1539.1243700297305,0.0,0.8853367880407197,2.8567485780409636,0.0014959128612989448,350653.36260730383,1555647.62679117,4.436425805884364,1555647.62679117,4.436425805884364,0.85,0.09705307298347168,4.028046144702076,101325.0,128386.85101616653,1.2670797040825712,1.0,0.0,4.0280461447005065,1.2857911292373458,1.2860912901279742,3.132737544309604,22704.96683469322,2315.262279646283,19299.219240665447,1967.972675752214,0.85,0.8499998868607116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4695.480350151596,4632.441516551485,5.500515982557988,4.558697192177581,-2.62033468597335,7.179031878150931,3.5797402492646637,3.5,1.0227829283613326,0.6,0.0002334323654385558,0.9884382190069504,0.00023616282833850477,198.83080262791273,0.0,0.0,0.0,0.0,7.93334379727293e-05,0.0001540989274658265,0.0006207175906814472,0.09705307298495512,0.07172815000337046,0.025324922981584664,0.09705307298317437,1.0,0.47020219482611775,0.0016162867045794531,0.46031085801888855,0.00989133680722922,0.0007942305318469642,0.4913921085885673,0.4913921085885673,0.0,1.0,1.0,536248.9221622932,579.5683237566385,0.09707320379382005,0.09705307298495512,0.07172815000227413,0.025324922981197553,0.3748190602224236,0.3748190602224236,0.13233661000142308,0.0,3.979039320256561e-13,5.546074194078699,3.979039320256561e-13,3.979039320256561e-13,5.542956762153949,3.979039320256561e-13,24737.868842536787,21027.188516156268,0.85,1.0746367455314465,0.6683619729283554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684374932696352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.59262315643,1539.1243700297305,0.3748190602224236,0.13233661000142308,6.112871287277225,3.5797402492646637
225.0,-29.88937111256285,4.5581010613971,35.019837524145764,23.8601169892587,4.733252970015414,-26.42710871989302,-39.94761899868024,1.2709905773452395,-5.291200062413054,-5.2912000624134015,40.0250255797812,42488.397520052305,25821.535693657825,25821.535693657825,68309.93321371013,77438.87066044887,77438.87066044887,25821.535693657825,103260.4063541067,103260.4063541067,103260.4063541067,127995.85700366771,91456.5208637965,56506.047723398435,38833.85904488673,24735.45064956102,63569.30969444775,21025.133052126865,1539.047840239054,0.0,0.8853379185637353,2.856770358403128,0.0014959128612989448,350648.4634605538,1555612.5415870908,4.4363877321312986,1555612.5415870908,4.4363877321312986,0.85,0.09704911106041769,4.028046144702076,101325.0,128386.86092651113,1.267079801890068,1.0,0.0,4.028046144703122,1.2857934148937895,1.286093576317992,3.1327319754820837,22704.93375158711,2315.2589061083154,19299.192833953475,1967.969983016981,0.85,0.8499999623475859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4694.748852938686,4632.441516551485,5.500088823174171,4.5581010613971,-2.621118948342001,7.179220009739101,3.5788108328054697,3.5,1.0225173808015628,0.6,0.0002334323654385558,0.9885568659998312,0.00023613448398080892,198.83174607717874,0.0,0.0,0.0,0.0,7.932439119100381e-05,0.000154107974247552,0.0006207540315356986,0.09704911106182168,0.07172766598677739,0.02532144507504428,0.09704911105797122,1.0,0.470222261397391,0.0016162867045794531,0.4603315558749015,0.009890705522489494,0.0007942644427648989,0.49141308934516115,0.49141308934516115,0.0,1.0,1.0,536244.9037184445,579.5696383844781,0.09706917763169091,0.09704911106182168,0.07172766598573976,0.025321445074677935,0.37482080068199475,0.37482080068199475,0.13231994333455463,0.0,3.410605131648481e-13,5.545405703100641,3.410605131648481e-13,3.410605131648481e-13,5.542043387900037,3.410605131648481e-13,24735.45064956102,21025.133052126865,0.85,1.0745740915238604,0.6683790924311911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684405635579856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.573200485505,1539.047840239054,0.37482080068199475,0.13231994333455463,6.112871287277225,3.5788108328054697
226.0,-29.890522849128242,4.557553871066991,35.019307216314125,23.859614214766793,4.732859020632977,-26.428184677663808,-39.948622801434226,1.2705208491687905,-5.291537094389298,-5.2915370943897075,40.024229877760746,42487.90197013859,25815.662839613033,25815.662839613033,68303.56480975162,77438.43001739004,77438.43001739004,25815.662839613033,103254.09285700307,103254.09285700307,103254.09285700307,127987.19030945266,91456.38702608817,56505.85897883774,38833.92005250047,24733.097452449598,63567.01750495007,21023.132834582157,1538.9720124093988,0.0,0.8853390906139952,2.856791063067461,0.0014959128612989448,350643.8458779132,1555578.2155025792,4.436348259892743,1555578.2155025792,4.436348259892743,0.85,0.09704516132836927,4.028046144702076,101325.0,128386.86387734408,1.2670798310125249,1.0,0.0,4.028046144698222,1.2857956157984236,1.286095777736415,3.1327266131645914,22704.90052512854,2315.255517952465,19299.161724438607,1967.966810729312,0.85,0.8499998360741264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4694.028362324176,4632.441516551485,5.4996819036753335,4.557553871066991,-2.6218695468434623,7.179423417910454,3.5778954953403206,3.5,1.0222558558115202,0.6,0.0002334323654385558,0.9886752680848545,0.00023610620491269446,198.83268746616386,0.0,0.0,0.0,0.0,7.931538484321807e-05,0.00015411698059533772,0.0006207903095201748,0.09704516132969412,0.07172718969698422,0.0253179716327099,0.09704516132383048,1.0,0.4702422643859686,0.0016162867045794531,0.46035218432525743,0.009890080060711202,0.0007942982727355173,0.49143402001947933,0.49143402001947933,5.551115123125783e-17,1.0,1.0,536240.9721604788,579.5709245845784,0.09706516431694698,0.09704516132969412,0.07172718969600499,0.025317971632364277,0.374822516543995,0.374822516543995,0.13230327666772654,0.0,3.979039320256561e-13,5.544667766835289,3.979039320256561e-13,3.979039320256561e-13,5.541067233380204,3.979039320256561e-13,24733.097452449598,21023.132834582157,0.85,1.0745126559450853,0.6683953980825038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684433952047485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.55380275218,1538.9720124093988,0.374822516543995,0.13230327666772654,6.112871287277225,3.5778954953403206
227.0,-29.89167286452896,4.55705434761357,35.01878659868325,23.859128273930423,4.732483763229953,-26.42925721713077,-39.94962611524386,1.2700681158316474,-5.291854278379333,-5.291854278379709,40.02345146721831,42487.4113055006,25809.94281441063,25809.94281441063,68297.35411991124,77437.98187160067,77437.98187160067,25809.94281441063,103247.9246860113,103247.9246860113,103247.9246860113,127978.73269402908,91456.25255685489,56505.681990754354,38833.96729566726,24730.808008017768,63564.775303685026,21021.1868068151,1538.8968897720194,0.0,0.8853403016571488,2.8568106930668593,0.0014959128612989448,350639.5002706869,1555544.635915479,4.436307474527623,1555544.635915479,4.436307474527623,0.85,0.09704122375413018,4.028046144702076,101325.0,128386.8752909432,1.26707994365599,1.0,0.0,4.028046144701432,1.285797737081113,1.2860978995143062,3.1327214448565885,22704.867141888022,2315.2521138093052,19299.13599928942,1967.9641874941415,0.85,0.8499999528156059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4693.318638546633,4632.441516551485,5.499294806542928,4.55705434761357,-2.6225874564995246,7.1796418041130945,3.5769939280264,3.5,1.0219982651504,0.6,0.0002334323654385558,0.988793508492591,0.00023607797121809776,198.83362745722377,0.0,0.0,0.0,0.0,7.930638382700013e-05,0.00015412598161155568,0.0006208265660288499,0.09704122375537724,0.07172672112378976,0.025314502631587486,0.09704122374763037,1.0,0.47026220435016214,0.0016162867045794531,0.46037274401493744,0.009889460335224719,0.0007943320222304289,0.4914549009033077,0.4914549009033077,0.0,1.0,1.0,536237.1260465502,579.5721828288414,0.09706116371832368,0.09704122375537724,0.071726721122868,0.025314502631262177,0.37482420806926386,0.37482420806926386,0.13228661000093073,0.0,3.979039320256561e-13,5.543862033333937,3.979039320256561e-13,3.979039320256561e-13,5.540028528390394,3.979039320256561e-13,24730.808008017768,21021.1868068151,0.85,1.0744528521278647,0.6684112561165223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684459943894413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.534417259234,1538.8968897720194,0.37482420806926386,0.13228661000093073,6.112871287277225,3.5769939280264
228.0,-29.89282029147227,4.55660125398666,35.01827558615341,23.858659306447976,4.732127276326924,-26.43032554992009,-39.95061748484147,1.2696325347747466,-5.292151862719834,-5.292151862720201,40.02268995951425,42486.88149585944,25804.371235229257,25804.371235229257,68291.2527310887,77437.52640783148,77437.52640783148,25804.371235229257,103241.89764306074,103241.89764306074,103241.89764306074,127970.47795632551,91456.11732132273,56505.47240935069,38834.04990219116,24728.580313264767,63562.63021545592,21019.29326627505,1538.822431423283,0.0,0.8853415518336974,2.856829310850257,0.0014959128612989448,350635.42322862736,1555511.7860242834,4.4362653713114195,1555511.7860242834,4.4362653713114195,0.8499999999999999,0.09703729790079728,4.028046144702076,101325.0,128386.87701690209,1.26707996068988,1.0,0.0,4.028046144701593,1.285799778003375,1.2860999409130103,3.1327164723553897,22704.833568406662,2315.2486902669784,19299.106513724884,1967.9611808033208,0.85,0.8499999110576709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4692.619446591773,4632.441516551485,5.49892688484911,4.55660125398666,-2.6232733112740494,7.179874565260709,3.576105828236396,3.5,1.021744522353256,0.6,0.0002334323654385558,0.9889114979675216,0.00023604980417188184,198.83456534140728,0.0,0.0,0.0,0.0,7.929749089326851e-05,0.0001541348745452873,0.0006208623871762826,0.0970372979019663,0.07172625995865158,0.02531103794331472,0.09703729789235645,1.0,0.47028208217354994,0.0016162867045794531,0.46039323594558157,0.009888846227968373,0.0007943656921217804,0.4914757325362451,0.4914757325362451,0.0,1.0,1.0,536233.3634559409,579.5734137458204,0.09705717572418503,0.0970372979019663,0.07172625995778749,0.02531103794300979,0.3748258755201578,0.3748258755201578,0.13226994333416076,0.0,3.410605131648481e-13,5.542990086342854,3.410605131648481e-13,3.410605131648481e-13,5.538929467304399,3.410605131648481e-13,24728.580313264767,21019.29326627505,0.85,1.0743931221789333,0.668425478175513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684483671597924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.515027855738,1538.822431423283,0.3748258755201578,0.13226994333416076,6.112871287277225,3.576105828236396
229.0,-29.89396509394423,4.556193379892255,35.017774090746116,23.858206578902923,4.73178874497986,-26.431389725184914,-39.95160822579635,1.2692133762204842,-5.292430495620749,-5.29243049562115,40.02194510059114,42486.359779970866,25798.944891328538,25798.944891328538,68285.30467129941,77437.06414020083,77437.06414020083,25798.944891328538,103236.00903152936,103236.00903152936,103236.00903152936,127962.42240906671,91455.98148879693,56505.27712856685,38834.1159558112,24726.41337753735,63560.529333348546,21017.451370906747,1538.7486446752346,0.0,0.8853428387343376,2.8568469104335854,0.0014959128612989448,350631.60586372146,1555479.6548348146,4.436222031391479,1555479.6548348146,4.436222031391479,0.85,0.09703338376738106,4.028046144702076,101325.0,128386.8792439458,1.2670799826690926,1.0,0.0,4.028046144701066,1.2858017419838466,1.2861019053519624,3.1327116873300054,22704.799846716065,2315.2452516115154,19299.07849453046,1967.9583236406377,0.85,0.8499999394322696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4691.930558308473,4632.441516551485,5.498577732708289,4.556193379892255,-2.623928025860564,7.1801214057528195,3.5752309022383004,3.5,1.0214945434966574,0.6,0.0002334323654385558,0.9890292327049617,0.00023602170463670334,198.83550108921725,0.0,0.0,0.0,0.0,7.928860451969577e-05,0.00015414376091886002,0.0006208981818990926,0.09703338376847402,0.07172580621512162,0.025307577553352403,0.09703338375709915,1.0,0.47030189856398824,0.0016162867045794531,0.4604136609052914,0.009888237658696833,0.0007943992832113001,0.49149651541432277,0.49149651541432277,0.0,1.0,1.0,536229.6831329224,579.5746177465107,0.0970532001578193,0.09703338376847402,0.07172580621431372,0.02530757755306734,0.37482751915744433,0.37482751915744433,0.13225327666741143,0.0,3.979039320256561e-13,5.542053856284895,3.979039320256561e-13,3.979039320256561e-13,5.537772597281105,3.979039320256561e-13,24726.41337753735,21017.451370906747,0.85,1.074335053334301,0.6684393636363155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684505193902573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.49565197382,1538.7486446752346,0.37482751915744433,0.13225327666741143,6.112871287277225,3.5752309022383004
230.0,-29.89510723461041,4.555829547367532,35.01728201825319,23.857770021446072,4.731468011745924,-26.43244972505613,-39.95259082932023,1.2688105021915859,-5.292690523486783,-5.29269052348719,40.021216533043976,42485.814922998485,25793.65990296679,25793.65990296679,68279.47482596527,77436.59515981833,77436.59515981833,25793.65990296679,103230.25506278512,103230.25506278512,103230.25506278512,127954.56053009993,91455.84507157712,56505.06483475703,38834.200263133425,24724.305467314818,63558.50573044825,21015.659647217595,1538.6755009202363,0.0,0.8853441618806751,2.8568635366317463,0.0014959128612989448,350628.0434235111,1555448.2268963046,4.436177470886247,1555448.2268963046,4.436177470886247,0.85,0.09702948102485962,4.028046144702076,101325.0,128386.87323092775,1.2670799233252183,1.0,0.0,4.0280461447018805,1.2858036296683213,1.2861037934771067,3.132707088205318,22704.76597986973,2315.2417981542862,19299.047587124307,1967.9551719623223,0.85,0.8499998460338694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4691.25175014317,4632.441516551485,5.498246795682965,4.555829547367532,-2.6245522837895447,7.180381831157076,3.5743688623097998,3.5,1.0212482463742285,0.6,0.0002334323654385558,0.9891467087626649,0.0002359936735072991,198.83643467007596,0.0,0.0,0.0,0.0,7.927979204349661e-05,0.0001541525733950592,0.000620933678959872,0.09702948102587694,0.07172535966529539,0.025304121360581553,0.0970294810127838,1.0,0.47032165441680385,0.0016162867045794531,0.46043401989973554,0.009887634517068323,0.000794432796447022,0.4915172501240911,0.4915172501240911,5.551115123125783e-17,1.0,1.0,536226.0833111517,579.5757954089453,0.09704923687767528,0.09702948102587694,0.07172535966454337,0.025304121360316255,0.3748291392627076,0.3748291392627076,0.13223661000067866,0.0,3.979039320256561e-13,5.541055034421902,3.979039320256561e-13,3.979039320256561e-13,5.536559233790342,3.979039320256561e-13,24724.305467314818,21015.659647217595,0.85,1.0742775343954538,0.668452073168317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684524568284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.47629042125,1538.6755009202363,0.3748291392627076,0.13223661000067866,6.112871287277225,3.5743688623097998
231.0,-29.896246297149276,4.55550860560317,35.016799271489035,23.85734914513307,4.731164521044724,-26.43350523028066,-39.953572769276775,1.2684234541761785,-5.292932484790526,-5.292932484790856,40.020503981722534,42485.27979188665,25788.51301172341,25788.51301172341,68273.79280361006,77436.1198858359,77436.1198858359,25788.51301172341,103224.6328975593,103224.6328975593,103224.6328975593,127946.88834752867,91455.7080958141,56504.868001865056,38834.26677105449,24722.255449969358,63556.52222102385,21013.917132473955,1538.6029978157114,0.0,0.8853455195052614,2.85687919668428,0.0014959128612989448,350624.7285247858,1555417.4903077758,4.436131749326468,1555417.4903077758,4.436131749326468,0.85,0.09702558958260536,4.028046144702076,101325.0,128386.8728968712,1.2670799200283365,1.0,0.0,4.028046144703036,1.2858054432045145,1.2861056074366601,3.1327026697470535,22704.73197435984,2315.2383305573094,19299.023238901784,1967.9526891345959,0.85,0.8500000467169541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4690.58280450496,4632.441516551485,5.497933644184991,4.55550860560317,-2.625146898203151,7.180655503806321,3.573519428464662,3.5,1.0210055509899034,0.6,0.0002334323654385558,0.9892638832080872,0.00023596572097786203,198.83736574361802,0.0,0.0,0.0,0.0,7.927098642306831e-05,0.0001541613790154875,0.0006209691484052899,0.09702558958354858,0.07172492025763132,0.025300669325917267,0.0970255895688184,1.0,0.4703413505388954,0.0016162867045794531,0.4604543138234353,0.00988703671546011,0.0007944662327673184,0.49153793724612316,0.49153793724612316,0.0,1.0,1.0,536222.5626307202,579.5769471781845,0.09704528570469698,0.09702558958354858,0.07172492025693407,0.02530066932567129,0.37483073612096274,0.37483073612096274,0.1322199433339591,0.0,3.410605131648481e-13,5.539995511540212,3.410605131648481e-13,3.410605131648481e-13,5.5352916958214,3.410605131648481e-13,24722.255449969358,21013.917132473955,0.85,1.074221659992368,0.6684645148477453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684541850683952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.45694403344,1538.6029978157114,0.37483073612096274,0.1322199433339591,6.112871287277225,3.573519428464662
232.0,-29.897382937017834,4.555229432415989,35.016325748560384,23.85694353086876,4.730877860391863,-26.434556872033514,-39.95455034365875,1.2680517954076287,-5.2931568073638005,-5.293156807364137,40.019807115131144,42484.73642869743,25783.500782461706,25783.500782461706,68268.23721115914,77435.63830540939,77435.63830540939,25783.500782461706,103219.1390878711,103219.1390878711,103219.1390878711,127939.4009039085,91455.57064697499,56504.66877026348,38834.335418568335,24720.26181603742,63554.59723460575,21012.222543631804,1538.5311169701176,0.0,0.8853469106159382,2.85689392076741,0.0014959128612989448,350621.6553007481,1555387.4307391988,4.43608490013275,1555387.4307391988,4.43608490013275,0.85,0.09702170920179157,4.028046144702076,101325.0,128386.87044712309,1.2670798958512024,1.0,0.0,4.028046144701119,1.285807184638303,1.2861073492769768,3.1326984269691756,22704.697851404395,2315.2348509842195,19298.99240906943,1967.9495453666063,0.85,0.8499999663230794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4689.9235085837545,4632.441516551485,5.49763780481096,4.555229432415989,-2.625712591361945,7.180942023777934,3.572682326944692,3.5,1.020766379127055,0.6,0.0002334323654385558,0.9893808233611266,0.00023593783094111212,198.83829484555326,0.0,0.0,0.0,0.0,7.9262220849417e-05,0.0001541701445891388,0.0006210044565404421,0.0970217092026616,0.07172448783180935,0.025297221370852253,0.09702170918634939,1.0,0.4703609878146251,0.0016162867045794531,0.4604745436642449,0.009886444150380183,0.000794499593146635,0.4915585773833105,0.4915585773833105,0.0,1.0,1.0,536219.1194533394,579.5780735903517,0.09704134647752126,0.0970217092026616,0.07172448783116615,0.02529722137062541,0.3748323100332016,0.3748323100332016,0.1322032766672501,0.0,3.410605131648481e-13,5.538876845458049,3.410605131648481e-13,3.410605131648481e-13,5.5339704222029695,3.410605131648481e-13,24720.26181603742,21012.222543631804,0.85,1.0741667822888317,0.6684762122222105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684557095756115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.437621239427,1538.5311169701176,0.3748323100332016,0.1322032766672501,6.112871287277225,3.572682326944692
233.0,-29.89851617551054,4.554990933698586,35.015861344524964,23.85655300403016,4.730607715643008,-26.435603801082713,-39.95551971076054,1.2676953412150398,-5.293363900549878,-5.29336390055029,40.01912564066284,42484.17259278889,25778.619846088324,25778.619846088324,68262.79243887722,77435.15084724347,77435.15084724347,25778.619846088324,103213.77069333178,103213.77069333178,103213.77069333178,127932.09399329532,91455.43262956639,56504.45437511104,38834.42028272817,24718.323299963537,63552.743582691706,21010.574804969005,1538.4598456240903,0.0,0.8853483341736403,2.8569077302586425,0.0014959128612989448,350618.81813845335,1555358.0355394988,4.436036958305285,1555358.0355394988,4.436036958305285,0.85,0.0970178396945297,4.028046144702076,101325.0,128386.8610378633,1.2670798029890284,1.0,0.0,4.0280461447036755,1.2858088548343936,1.2861090198629654,3.1326943577635187,22704.663587296283,2315.231357017563,19298.95977651138,1967.9462177717548,0.85,0.8499998118144123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4689.273654741066,4632.441516551485,5.497358811641326,4.554990933698586,-2.6262500617849907,7.181240995483577,3.5718572907092314,3.5,1.020530654488352,0.6,0.0002334323654385558,0.9894974284177334,0.00023591002738817458,198.83922117581034,0.0,0.0,0.0,0.0,7.925352975244937e-05,0.00015417883568610643,0.0006210394646800759,0.0970178396953276,0.0717240622648293,0.025293777430498293,0.09701783967748641,1.0,0.47038056713938226,0.0016162867045794531,0.46049471041141077,0.009885856727971506,0.0007945328786478615,0.4915791711932653,0.4915791711932653,5.551115123125783e-17,1.0,1.0,536215.7523328866,579.5791751186962,0.09703741901928689,0.0970178396953276,0.07172406226423944,0.025293777430290265,0.3748338612942581,0.3748338612942581,0.13218661000054957,0.0,3.979039320256561e-13,5.537700814712025,3.979039320256561e-13,3.979039320256561e-13,5.532598109794833,3.979039320256561e-13,24718.323299963537,21010.574804969005,0.85,1.0741124393796946,0.6684868378264516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684570356796023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.41830901082,1538.4598456240903,0.3748338612942581,0.13218661000054957,6.112871287277225,3.5718572907092314
234.0,-29.899647184548936,4.554792040723232,35.01540595125865,23.856176866125338,4.730353443679316,-26.436647136299293,-39.956488519068785,1.2673533954300056,-5.293554256583093,-5.2935542565835085,40.01845925574316,42483.61559398025,25773.867157042536,25773.867157042536,68257.48275102279,77434.65748241663,77434.65748241663,25773.867157042536,103208.52463945917,103208.52463945917,103208.52463945917,127924.96326198391,91455.29422944738,56504.25234101251,38834.49098714985,24716.43862252474,63550.9296096746,21008.972829146027,1538.389174882057,0.0,0.8853497887490933,2.856920641556484,0.0014959128612989448,350616.21028988925,1555329.2916290385,4.4359879719853605,1555329.2916290385,4.4359879719853605,0.8499999999999999,0.09701398090453874,4.028046144702076,101325.0,128386.85101616653,1.2670797040825712,1.0,0.0,4.028046144701387,1.2858104570541977,1.286110622456799,3.1326904541827747,22704.62922817674,2315.2278533624367,19298.93053423138,1967.9432358890529,0.85,0.8499998101832535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4688.633040422028,4632.441516551485,5.497096261285273,4.554792040723232,-2.626760058955291,7.181552099678523,3.5710440593168413,3.5,1.0202983026619548,0.6,0.0002334323654385558,0.9896138188547832,0.0002358822815436148,198.8401456922755,0.0,0.0,0.0,0.0,7.924484454572817e-05,0.00015418752089282764,0.0006210744490935252,0.09701398090526638,0.0717236434575072,0.02529033744775917,0.09701398088596028,1.0,0.4704000893857703,0.0016162867045794531,0.4605148150334037,0.00988527435236665,0.000794566090275835,0.4915997192976822,0.4915997192976822,5.551115123125783e-17,1.0,1.0,536212.4597740065,579.5802522525661,0.09703350315092679,0.09701398090526638,0.07172364345696926,0.02529033744756948,0.37483539020846834,0.37483539020846834,0.13216994333385582,0.0,3.979039320256561e-13,5.536468889609296,3.979039320256561e-13,3.979039320256561e-13,5.531174836347816,3.979039320256561e-13,24716.43862252474,21008.972829146027,0.85,1.074059548306461,0.6684971542495393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684581685767085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.399027035117,1538.389174882057,0.37483539020846834,0.13216994333385582,6.112871287277225,3.5710440593168413
