time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
235.0,-29.90077472085614,4.554631713341401,35.01495945734267,23.855815187003486,4.730114979682015,-26.4376857652605,-39.95745289195327,1.2670260240861182,-5.29372817883376,-5.293728178834136,40.01780764814858,42483.05410292954,25769.239285819796,25769.239285819796,68252.29338874934,77434.15855252427,77434.15855252427,25769.239285819796,103203.39783834407,103203.39783834407,103203.39783834407,127918.00421568031,91455.15525843269,56504.05080883693,38834.56049955084,24714.606377336244,63549.16687688709,21007.415420735808,1538.319082546549,0.0,0.8853512739203182,2.8569326889385134,0.0014959128612989448,350613.827594946,1555301.1855133385,4.435937955391003,1555301.1855133385,4.435937955391003,0.85,0.0970101325540399,4.028046144702076,101325.0,128386.84873344669,1.267079681553878,1.0,0.0,4.028046144700582,1.2858119909878,1.2861121567484897,3.1326867169807677,22704.59472732702,2315.224335254855,19298.909109123797,1967.9410511360961,0.85,0.8500001581572308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4688.001467556509,4632.441516551485,5.496849662730867,4.554631713341401,-2.6272431845939703,7.181874897935371,3.5702423781587735,3.5,1.0200692509025067,0.6,0.0002334323654385558,0.9897298666188709,0.0002358546238844047,198.84106737859676,0.0,0.0,0.0,0.0,7.923619997572822e-05,0.00015419616546282757,0.000621109269820386,0.09701013255469794,0.07172323122031225,0.025286901334385683,0.0970101325339692,1.0,0.4704195555296639,0.0016162867045794531,0.46053485860656723,0.00988469692309672,0.0007945992292000116,0.49162022242010645,0.49162022242010645,0.0,1.0,1.0,536209.2402336835,579.5813054968925,0.09702959869793348,0.09701013255469794,0.07172323121982574,0.025286901334214153,0.37483689707025675,0.37483689707025675,0.1321532766671675,0.0,3.979039320256561e-13,5.5351826786418314,3.979039320256561e-13,3.979039320256561e-13,5.529703126527579,3.979039320256561e-13,24714.606377336244,21007.415420735808,0.85,1.074007681658102,0.6685068615491273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268459113342854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.3797519482,1538.319082546549,0.37483689707025675,0.1321532766671675,6.112871287277225,3.5702423781587735
236.0,-29.901899724233356,4.554508934039091,35.01452174995782,23.855467233248078,4.729891618575991,-26.43872060431424,-39.95840912740675,1.2667124986569542,-5.293886204826379,-5.293886204826709,40.0171705542311,42482.469183879264,25764.733516277167,25764.733516277167,68247.20270015643,77433.65419183731,77433.65419183731,25764.733516277167,103198.38770811447,103198.38770811447,103198.38770811447,127911.21327147404,91455.01594574032,56503.83093778238,38834.65000884215,24712.825563359565,63547.475572201714,21005.90172885563,1538.2495695376974,0.0,0.8853527878827632,2.856943874322401,0.0014959128612989448,350611.66268611414,1555273.70579445,4.435886969301452,1555273.70579445,4.435886969301452,0.8500000000000001,0.09700629457250982,4.028046144702076,101325.0,128386.83325549275,1.2670795287983494,1.0,0.0,4.028046144703529,1.2858134600483129,1.2861136261519466,3.132683137840793,22704.560141652637,2315.220808497564,19298.878260384325,1967.9379054401172,0.85,0.850000094253294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4687.378743357533,4632.441516551485,5.496618670464443,4.554508934039091,-2.6277002023484664,7.1822091363875575,3.5694519994664597,3.5,1.0198434284189886,0.6,0.0002334323654385558,0.9898456683204778,0.0002358270313337154,198.84198700293126,0.0,0.0,0.0,0.0,7.92276292098724e-05,0.0001542047362286834,0.0006211437932607486,0.09700629457310007,0.07172282551698883,0.025283469056111247,0.09700629455102307,1.0,0.47043896642229466,0.0016162867045794531,0.4605548420676455,0.009884124354649158,0.000794632296456509,0.491640681201586,0.491640681201586,1.1102230246251565e-16,1.0,1.0,536206.0924089336,579.582335278078,0.09702570546514062,0.09700629457310007,0.07172282551655242,0.02528346905595741,0.3748383821754819,0.3748383821754819,0.13213661000048352,0.0,3.410605131648481e-13,5.533843697831912,3.410605131648481e-13,3.410605131648481e-13,5.528183675677099,3.410605131648481e-13,24712.825563359565,21005.90172885563,0.85,1.0739561577487835,0.6685154492976091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684598749183371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.360508731355,1538.2495695376974,0.3748383821754819,0.13213661000048352,6.112871287277225,3.5694519994664597
237.0,-29.903021465979446,4.554422712871301,35.01409271309936,23.855132969934516,4.729683252567914,-26.439751008382295,-39.95936092743648,1.266412794971133,-5.294028606329846,-5.294028606330238,40.01654765555354,42481.87908289835,25760.346540134768,25760.346540134768,68242.22562303311,77433.1445915202,77433.1445915202,25760.346540134768,103193.49113165497,103193.49113165497,103193.49113165497,127904.58587241793,91454.87614397434,56503.610635353965,38834.73945402264,24711.094740762957,63545.834194785595,21004.430529648514,1538.1806110086957,0.0,0.8853543303998022,2.8569542355036854,0.0014959128612989448,350609.71183709725,1555246.8387124378,4.43583502169229,1555246.8387124378,4.43583502169229,0.85,0.09700246665447648,4.028046144702076,101325.0,128386.81772186275,1.2670793754933407,1.0,0.0,4.028046144703521,1.2858148643485485,1.2861150307800084,3.132679716486918,22704.52543456117,2315.2172693591765,19298.8425055746,1967.9342594642005,0.85,0.8499998188113465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4686.764678950514,4632.441516551485,5.4964028076406795,4.554422712871301,-2.628131672590095,7.182554385461396,3.5686726805658324,3.5,1.0196207658759522,0.6,0.0002334323654385558,0.9899611488401535,0.00023579952174087543,198.84290396954287,0.0,0.0,0.0,0.0,7.921909904995704e-05,0.00015421326638859876,0.0006211781531385095,0.09700246665499983,0.07172242613737834,0.02528004051762149,0.09700246663159866,1.0,0.4704583230501353,0.0016162867045794531,0.46057476650532225,0.009883556544813045,0.0007946652932220687,0.4916610963701735,0.4916610963701735,0.0,1.0,1.0,536203.0147260696,579.5833421110729,0.09702182328231711,0.09700246665499983,0.07172242613699137,0.02528004051748511,0.37483984581661195,0.37483984581661195,0.13211994333380297,0.0,3.979039320256561e-13,5.532453417237036,3.979039320256561e-13,3.979039320256561e-13,5.526618281459548,3.979039320256561e-13,24711.094740762957,21004.430529648514,0.85,1.0739055752081526,0.6685234307048298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684604581360588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.341278673004,1538.1806110086957,0.37483984581661195,0.13211994333380297,6.112871287277225,3.5686726805658324
238.0,-29.904140227673977,4.554372082064616,35.01367222993918,23.85481201289224,4.729489381458938,-26.44077728089611,-39.960308361891634,1.266126434680991,-5.294155865249422,-5.29415586524981,40.01593869610225,42481.282844324145,25756.075696802236,25756.075696802236,68237.35854112638,77432.629976892,77432.629976892,25756.075696802236,103188.70567369423,103188.70567369423,103188.70567369423,127898.11862170315,91454.73598998567,56503.38885741737,38834.83014729811,24709.412948008925,63544.243095307036,21003.001005807586,1538.1122059800541,0.0,0.8853558999252842,2.8569637765170954,0.0014959128612989448,350607.96844320535,1555220.5732010582,4.435782164640068,1555220.5732010582,4.435782164640068,0.85,0.09699864870951001,4.028046144702076,101325.0,128386.80775584203,1.2670792771363635,1.0,0.0,4.028046144703481,1.2858162061294507,1.286116372874142,3.1326764474584237,22704.490640027136,2315.213721304129,19298.82029856038,1967.931994978956,0.85,0.8500001433433308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4686.159090580138,4632.441516551485,5.4962017291678595,4.554372082064616,-2.628538300328267,7.182910382392883,3.5679041854036138,3.5,1.0194011958296039,0.6,0.0002334323654385558,0.9900763370464736,0.00023577208817545815,198.84381850853813,0.0,0.0,0.0,0.0,7.921060885813074e-05,0.00015422175658042506,0.0006212123520229632,0.09699864870996805,0.07172203303006681,0.02527661567990124,0.09699864868531075,1.0,0.47047762629279866,0.0016162867045794531,0.4605946328833418,0.009882993409456841,0.0007946982205960855,0.49168146860606676,0.49168146860606676,0.0,1.0,1.0,536200.0059198565,579.5843264099169,0.09701795195217341,0.09699864870996805,0.07172203302972813,0.02527661567978189,0.3748412882816251,0.3748412882816251,0.1321032766671252,0.0,3.979039320256561e-13,5.531013347851911,3.979039320256561e-13,3.979039320256561e-13,5.525008214064883,3.979039320256561e-13,24709.412948008925,21003.001005807586,0.85,1.0738558713931072,0.668530786976382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268460867698073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.322076455883,1538.1122059800541,0.3748412882816251,0.1321032766671252,6.112871287277225,3.5679041854036138
239.0,-29.905256360291613,4.554356098070213,35.0132601812954,23.854503908101492,4.729309640612394,-26.441799774244807,-39.96125146569682,1.2658530545657367,-5.294268333390107,-5.2942683333904705,40.015343373644825,42480.67926126616,25751.918079328378,25751.918079328378,68232.59734059454,77432.11032528749,77432.11032528749,25751.918079328378,103184.02840461586,103184.02840461586,103184.02840461586,127891.8072970923,91454.59545537585,56503.16439135531,38834.92340446726,24707.778892476435,63542.702296943695,21001.61205860497,1538.0443376649082,0.0,0.8853574957514924,2.8569725237604127,0.0014959128612989448,350606.42768245423,1555194.8962017116,4.4357284219850595,1555194.8962017116,4.4357284219850595,0.85,0.09699484050141334,4.028046144702076,101325.0,128386.79016219653,1.2670791035005826,1.0,0.0,4.028046144699836,1.2858174870925536,1.2861176541362789,3.132673326608861,22704.455751000354,2315.2101636135026,19298.785044825974,1967.9284000985022,0.85,0.8499998967813035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4685.561798367795,4632.441516551485,5.496015032455447,4.554356098070213,-2.6289206871503983,7.183276785220611,3.5671462829650493,3.5,1.0191846522757284,0.6,0.0002334323654385558,0.9901912689691545,0.00023574472200868038,198.8447309067603,0.0,0.0,0.0,0.0,7.920215830976707e-05,0.00015423020712878872,0.00062124639122172,0.09699484050180754,0.07172164603583153,0.025273194465976007,0.09699484047593086,1.0,0.4704968770901862,0.0016162867045794531,0.4606144422386791,0.00988243485150716,0.0007947310797017652,0.49170179860419555,0.49170179860419555,5.551115123125783e-17,1.0,1.0,536197.064496708,579.5852886633445,0.09701409129880088,0.09699484050180754,0.07172164603554004,0.025273194465873297,0.37484270985837115,0.37484270985837115,0.13208661000044966,0.0,3.410605131648481e-13,5.529524728295144,3.410605131648481e-13,3.410605131648481e-13,5.523353872994107,3.410605131648481e-13,24707.778892476435,21001.61205860497,0.85,1.073806981354591,0.6685374988106134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268461108201218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.302896547735,1538.0443376649082,0.37484270985837115,0.13208661000044966,6.112871287277225,3.5671462829650493
240.0,-29.906369446184307,4.5543738406968215,35.01285644682542,23.854208480939292,4.729143722279012,-26.442818143271737,-39.96219401070846,1.2655924193661872,-5.2943663658207925,-5.294366365821149,40.014761415988374,42480.08550239294,25747.870884806976,25747.870884806976,68227.95638719991,77431.58588520307,77431.58588520307,25747.870884806976,103179.45677001005,103179.45677001005,103179.45677001005,127885.64824328192,91454.45449515159,56502.95411234066,38835.000425345475,24706.191473271872,63541.19189861735,21000.26275228109,1537.9769946178492,0.0,0.8853591170441922,2.856980495507456,0.0014959128612989448,350605.084688491,1555169.7959525704,4.43567382182812,1555169.7959525704,4.43567382182812,0.85,0.09699104184093536,4.028046144702076,101325.0,128386.774350186,1.2670789474481716,1.0,0.0,4.02804614470083,1.285818708339839,1.2861188756686577,3.13267035125256,22704.420756310818,2315.2065951482737,19298.754953902415,1967.9253316782404,0.85,0.8499998815665984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4684.972626832658,4632.441516551485,5.495842331572851,4.5543738406968215,-2.6292794284594776,7.183653269156299,3.5663987479301786,3.5,1.018971070837194,0.6,0.0002334323654385558,0.9903059014937374,0.00023571743345814243,198.8456408227335,0.0,0.0,0.0,0.0,7.919371360111311e-05,0.0001542386518374427,0.0006212804068978569,0.09699104184126683,0.07172126502935526,0.025269776811911566,0.09699104181420962,1.0,0.47051607638347775,0.0016162867045794531,0.46063419560199226,0.009881880781485495,0.0007947638717178753,0.49172208709386583,0.49172208709386583,0.0,1.0,1.0,536194.1891114729,579.5862293115255,0.09701024113422688,0.09699104184126683,0.07172126502911015,0.02526977681182521,0.3748441108190801,0.3748441108190801,0.1320699433337759,0.0,3.410605131648481e-13,5.527988898803528,3.410605131648481e-13,3.410605131648481e-13,5.521656998601259,3.410605131648481e-13,24706.191473271872,21000.26275228109,0.85,1.0737594676546278,0.6685440457297639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684611841273548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.28373201671,1537.9769946178492,0.3748441108190801,0.1320699433337759,6.112871287277225,3.5663987479301786
241.0,-29.907479456952576,4.554424412060122,35.01246090537278,23.85392541708427,4.728991312590097,-26.44383239383632,-39.96312831351531,1.2653442494736664,-5.294450330882171,-5.294450330882571,40.01419255872017,42479.47031178081,25743.931436403953,25743.931436403953,68223.40174818475,77431.05687434223,77431.05687434223,25743.931436403953,103174.98831074618,103174.98831074618,103174.98831074618,127879.6379575548,91454.31318830787,56502.72662574587,38835.09618062445,24704.649646808626,63539.74582743308,20998.95219978733,1537.910167600576,0.0,0.8853607628724428,2.856987706801211,0.0014959128612989448,350603.93441347394,1555145.261028441,4.435618395526698,1555145.261028441,4.435618395526698,0.85,0.09698725255757797,4.028046144702076,101325.0,128386.75658951221,1.2670787721639498,1.0,0.0,4.028046144702476,1.2858198711811206,1.2861200387813982,3.1326675181975667,22704.385675569778,2315.2030179082335,19298.73030683184,1967.9228183764935,0.85,0.8500001093444044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4684.391404721236,4632.441516551485,5.495683262175217,4.554424412060122,-2.6296151211485,7.184039533208622,3.565661360452656,3.5,1.0187603887007588,0.6,0.0002334323654385558,0.9904202315792908,0.0002356902231957968,198.84654823317328,0.0,0.0,0.0,0.0,7.918534355979903e-05,0.00015424702187875677,0.000621314121810503,0.09698725255784837,0.07172088989888924,0.025266362658959134,0.09698725252965915,1.0,0.4705352250961232,0.0016162867045794531,0.460653893983843,0.009881331112280256,0.0007947965978056472,0.49174233479353396,0.49174233479353396,5.551115123125783e-17,1.0,1.0,536191.3784574589,579.5871487820426,0.09700640127022342,0.09698725255784837,0.07172088989868927,0.02526636265888869,0.37484549143047696,0.37484549143047696,0.13205327666710354,0.0,3.979039320256561e-13,5.526407239422383,3.979039320256561e-13,3.979039320256561e-13,5.51991910456718,3.979039320256561e-13,24704.649646808626,20998.95219978733,0.85,1.0737122231094844,0.6685495788281929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684610998474777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.264591317315,1537.910167600576,0.37484549143047696,0.13205327666710354,6.112871287277225,3.565661360452656
242.0,-29.908586066309923,4.5545069364360815,35.01207343530699,23.853654402215057,4.7288520045340325,-26.444842272984403,-39.9640582507476,1.2651082112084386,-5.294520569491283,-5.294520569491655,40.01363654569633,42478.850544227505,25740.0970748849,25740.0970748849,68218.94761911241,77430.52360916574,77430.52360916574,25740.0970748849,103170.62068405063,103170.62068405063,103170.62068405063,127873.77309504154,91454.17155440671,56502.49848946814,38835.19229437619,24703.152410990904,63538.3447053671,20997.67954934227,1537.8438470602616,0.0,0.8853624324162561,2.856994172853366,0.0014959128612989448,350602.97218555625,1555121.2803617613,4.435562170701494,1555121.2803617613,4.435562170701494,0.85,0.09698347247877703,4.028046144702076,101325.0,128386.732593116,1.2670785353379324,1.0,0.0,4.028046144702029,1.2858209771795979,1.2861211450380647,3.1326648236346637,22704.35051363367,2315.199432388601,19298.697959205398,1967.91951983658,0.85,0.8500000009961428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4683.817964791943,4632.441516551485,5.495537458622879,4.5545069364360815,-2.6299283340680115,7.184435270504093,3.5649339058817464,3.5,1.0185525445376418,0.6,0.0002334323654385558,0.9905342254958979,0.0002356630991944685,198.8474528712749,0.0,0.0,0.0,0.0,7.917701344001092e-05,0.00015425535199854487,0.0006213476759174004,0.09698347247898739,0.07172052053107797,0.025262951947909427,0.09698347244970701,1.0,0.47055432413945675,0.0016162867045794531,0.4606735383803065,0.00988078575915025,0.0007948292591195396,0.4917625424174659,0.4917625424174659,5.551115123125783e-17,1.0,1.0,536188.6312688364,579.5880474891057,0.09700257152211056,0.09698347247898739,0.0717205205309224,0.025262951947854627,0.3748468519581912,0.3748468519581912,0.13203661000043235,0.0,3.979039320256561e-13,5.524781256723543,3.979039320256561e-13,3.979039320256561e-13,5.518142256282431,3.979039320256561e-13,24703.152410990904,20997.67954934227,0.85,1.0736657987464056,0.6685545671862507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684608596266982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.24547512005,1537.8438470602616,0.3748468519581912,0.13203661000043235,6.112871287277225,3.5649339058817464
243.0,-29.909689674092878,4.554620559610306,35.0116939138017,23.853395191859477,4.728725602736249,-26.445848160090154,-39.96498759426174,1.2648840887336037,-5.2945774189611825,-5.294577418961599,40.013093098803374,42478.240498573956,25736.36521909303,25736.36521909303,68214.60571766699,77429.98606869797,77429.98606869797,25736.36521909303,103166.351287791,103166.351287791,103166.351287791,127868.04991933609,91454.02965531823,56502.28408519455,38835.27285569297,24701.69863154509,63536.97148723806,20996.443836813323,1537.7780196279155,0.0,0.8853641249544604,2.856999914600028,0.0014959128612989448,350602.19338254293,1555097.8419384263,4.435505171645219,1555097.8419384263,4.435505171645219,0.8499999999999999,0.09697970139631132,4.028046144702076,101325.0,128386.71644704894,1.26707837598864,1.0,0.0,4.028046144699215,1.285822027346321,1.2861221954499436,3.132662265099903,22704.315285862343,2315.195840155644,19298.6671144993,1967.916374551891,0.85,0.8499999613076334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4683.252143813054,4632.441516551485,5.495404566908231,4.554620559610306,-2.630219625580201,7.184840185190508,3.564216174755261,3.5,1.0183474785015032,0.6,0.0002334323654385558,0.9906479243105127,0.000235636051628558,198.8483550638281,0.0,0.0,0.0,0.0,7.916868944794233e-05,0.00015426367599061347,0.0006213812053415608,0.0969797013964632,0.07172015678655823,0.025259544609904972,0.09697970136612198,1.0,0.47057337445077524,0.0016162867045794531,0.46069312981950317,0.009880244631272064,0.0007948618568205012,0.4917827106839432,0.4917827106839432,0.0,1.0,1.0,536185.9461712411,579.5889258824237,0.09699875170762985,0.0969797013964632,0.0717201567864459,0.025259544609865417,0.3748481926755718,0.3748481926755718,0.13201994333376205,0.0,3.979039320256561e-13,5.523112220897303,3.979039320256561e-13,3.979039320256561e-13,5.516326785341789,3.979039320256561e-13,24701.69863154509,20996.443836813323,0.85,1.0736206671633455,0.6685594151604484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684604676249365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.22639006403,1537.7780196279155,0.3748481926755718,0.13201994333376205,6.112871287277225,3.564216174755261
244.0,-29.91079054843973,4.554764446917299,35.011322217875154,23.85314736692237,4.728611583958229,-26.446850348773502,-39.96590506341306,1.2646713842921293,-5.294621275518409,-5.294621275518731,40.012561967838224,42477.59220609928,25732.73352316082,25732.73352316082,68210.3257292601,77429.44431464517,77429.44431464517,25732.73352316082,103162.17783780598,103162.17783780598,103162.17783780598,127862.46521036924,91453.8874495821,56502.03534103665,38835.391231717156,24700.287372563253,63535.67860428041,20995.244266678765,1537.7126803566123,0.0,0.885365839360767,2.8570049408767972,0.0014959128612989448,350601.59257542575,1555074.9349490367,4.435447436293347,1555074.9349490367,4.435447436293347,0.85,0.09697593917779691,4.028046144702076,101325.0,128386.68638195856,1.2670780792692677,1.0,0.0,4.028046144701043,1.2858230240133535,1.2861231923496426,3.1326598369109964,22704.279981962878,2315.192240159777,19298.633779756045,1967.9129753540756,0.85,0.8499998147964875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4682.693782440479,4632.441516551485,5.495284278390225,4.554764446917299,-2.6304895897605802,7.185254036677879,3.5635079626402124,3.5,1.0181451321829178,0.6,0.0002334323654385558,0.9907613555401301,0.0002356090739038729,198.8492550299705,0.0,0.0,0.0,0.0,7.916047260636783e-05,0.00015427189283218797,0.0006214143031585866,0.0969759391778921,0.07171979858166902,0.025256140596223085,0.0969759391465438,1.0,0.4705923769123066,0.0016162867045794531,0.4607126692662383,0.009879707646068311,0.0007948943920219989,0.4918028402818701,0.4918028402818701,0.0,1.0,1.0,536183.3219282264,579.5897843665853,0.09699494163932827,0.0969759391778921,0.07171979858159863,0.025256140596198285,0.37484951384880727,0.37484951384880727,0.13200327666709247,0.0,3.410605131648481e-13,5.52140127820428,3.410605131648481e-13,3.410605131648481e-13,5.514473228888846,3.410605131648481e-13,24700.287372563253,20995.244266678765,0.85,1.0735751506503113,0.6685628160307012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684599279000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.207328252567,1537.7126803566123,0.37484951384880727,0.13200327666709247,6.112871287277225,3.5635079626402124
245.0,-29.911888069080298,4.55493778605715,35.01095822378455,23.852910857554548,4.728509842421551,-26.44784829140081,-39.96682567577807,1.2644700647421727,-5.29465237333136,-5.294652373331734,40.01204288464803,42476.97059422819,25729.199303217883,25729.199303217883,68206.16989744607,77428.89860069528,77428.89860069528,25729.199303217883,103158.09790391316,103158.09790391316,103158.09790391316,127857.01542574025,91453.74489680235,56501.81689033576,38835.47556274066,24698.91752182708,63534.39308456774,20994.07989355302,1537.6478110685932,0.0,0.8853675754084825,2.8570092786512866,0.0014959128612989448,350601.16655553016,1555052.547810958,4.435388972285864,1555052.547810958,4.435388972285864,0.8500000000000001,0.09697218557039601,4.028046144702076,101325.0,128386.66923372183,1.2670779100293297,1.0,0.0,4.028046144700921,1.285823967335739,1.2861241358922415,3.1326575386896023,22704.244591906605,2315.188631378361,19298.611468086623,1967.9107001969708,0.85,0.8500001570176006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4682.142724782905,4632.441516551485,5.49517620789974,4.55493778605715,-2.6307386946568467,7.185676480713997,3.5628090695771726,3.5,1.0179454484506207,0.6,0.0002334323654385558,0.9908744551593751,0.00023558218119671868,198.85015226256297,0.0,0.0,0.0,0.0,7.9152228406686e-05,0.0001542801370318698,0.0006214475111753311,0.09697218557043524,0.07171944574302488,0.025252739827410362,0.09697218553809177,1.0,0.47061133248268194,0.0016162867045794531,0.46073215776785575,0.009879174714826185,0.0007949268659400204,0.4918229319635807,0.4918229319635807,0.0,1.0,1.0,536180.75721466,579.5906233751815,0.09699114114077138,0.09697218557043524,0.07171944574299587,0.025252739827400145,0.3748508157316862,0.3748508157316862,0.13198661000042347,0.0,3.979039320256561e-13,5.519649683695832,3.979039320256561e-13,3.979039320256561e-13,5.512583588977975,3.979039320256561e-13,24698.91752182708,20994.07989355302,0.85,1.0735314620328544,0.6685665594961933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684592444169045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.188284414013,1537.6478110685932,0.3748508157316862,0.13198661000042347,6.112871287277225,3.5628090695771726
246.0,-29.912982086088416,4.555139783380644,35.01060180869678,23.852685349434637,4.728420017171676,-26.44884188912961,-39.96773811578748,1.2642798202128052,-5.29467108625613,-5.294671086256503,40.01153562821796,42476.32914859947,25725.760321180616,25725.760321180616,68202.08946978008,77428.34924618957,77428.34924618957,25725.760321180616,103154.10956737018,103154.10956737018,103154.10956737018,127851.69788170418,91453.60210949882,56501.58201190841,38835.57788621157,24697.588314334007,63533.16620054557,20992.950067183905,1537.5834102609977,0.0,0.8853693319798749,2.857012931270643,0.0014959128612989448,350600.91020077735,1555030.6709754013,4.435329817269691,1555030.6709754013,4.435329817269691,0.85,0.09696844047331174,4.028046144702076,101325.0,128386.6386675466,1.2670776083646347,1.0,0.0,4.028046144702429,1.2858248587652072,1.286125027529809,3.132655366898301,22704.209143627613,2315.18501665988,19298.573531352093,1967.906831726644,0.85,0.8499998132182737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4681.598819100544,4632.441516551485,5.495080060303672,4.555139783380644,-2.6309675030721924,7.186107286452836,3.5621193009625567,3.5,1.0177483717035876,0.6,0.0002334323654385558,0.9909872075896734,0.00023555537715398082,198.85104663896385,0.0,0.0,0.0,0.0,7.914405817469699e-05,0.00015428830726385882,0.0006214804212467958,0.09696844047329671,0.07171909820953477,0.02524934226376194,0.09696844044001383,1.0,0.4706302420296056,0.0016162867045794531,0.46075159626690876,0.009878645762696871,0.0007949592797141461,0.4918429864341358,0.4918429864341358,5.551115123125783e-17,1.0,1.0,536178.2509383357,579.5914432656062,0.09698735002023547,0.09696844047329671,0.07171909820954589,0.025249342263765854,0.37485209857544133,0.37485209857544133,0.13196994333375495,0.0,3.979039320256561e-13,5.5178588665818324,3.979039320256561e-13,3.979039320256561e-13,5.510659722575838,3.979039320256561e-13,24697.588314334007,20992.950067183905,0.85,1.073487967756822,0.6685693739002531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684584210344667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.169271065566,1537.5834102609977,0.37485209857544133,0.13196994333375495,6.112871287277225,3.5621193009625567
247.0,-29.91407302698149,4.555369664699563,35.01025284937844,23.85247052824127,4.728341773581501,-26.449831560217127,-39.96864996207876,1.2641003068171526,-5.294677721631672,-5.294677721632072,40.011039941199904,42475.69776662008,25722.414241729766,25722.414241729766,68198.11200834984,77427.79625304953,77427.79625304953,25722.414241729766,103150.2104947793,103150.2104947793,103150.2104947793,127846.50922927333,91453.45912708239,56501.36064065303,38835.66498492151,24696.29873449404,63531.96371941555,20991.853924319934,1537.5194661437074,0.0,0.8853711084322717,2.8570159169225775,0.0014959128612989448,350600.819300535,1555009.2933274207,4.435269992893162,1555009.2933274207,4.435269992893162,0.85,0.09696470369271509,4.028046144702076,101325.0,128386.61790036378,1.2670774034084755,1.0,0.0,4.028046144701644,1.2858256999128972,1.2861258688738604,3.132653317611352,22704.17364691002,2315.1813970020366,19298.54727480076,1967.9041543035348,0.85,0.8499999856822467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4681.06191695392,4632.441516551485,5.494995515561983,4.555369664699563,-2.631176522345649,7.186546187045211,3.561438466465239,3.5,1.017553847561497,0.6,0.0002334323654385558,0.9910996567691139,0.00023552865127561646,198.85193850860296,0.0,0.0,0.0,0.0,7.913589403791673e-05,0.00015429647140063907,0.0006215133067664783,0.0969647036926471,0.07171875585174677,0.02524594784090034,0.09696470365844796,1.0,0.47064910644108165,0.0016162867045794531,0.46077098573584496,0.009878120705236715,0.0007949916344548977,0.4918630043806177,0.4918630043806177,0.0,1.0,1.0,536175.801827529,579.5922444539709,0.09698356810419113,0.0969647036926471,0.07171875585179706,0.02524594784091804,0.374853362640663,0.374853362640663,0.1319532766670868,0.0,3.979039320256561e-13,5.516030029454441,3.979039320256561e-13,3.979039320256561e-13,5.508702053822049,3.979039320256561e-13,24696.29873449404,20991.853924319934,0.85,1.07344568018615,0.6685720900145793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684574615229667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.150291322534,1537.5194661437074,0.374853362640663,0.1319532766670868,6.112871287277225,3.561438466465239
248.0,-29.915161061765414,4.555626674579967,35.00991122237945,23.852266114577674,4.728274868289433,-26.450817481993777,-39.9695499689318,1.2639312885177516,-5.2946725900665115,-5.294672590066896,40.010555570793336,42475.02880660489,25719.158814351456,25719.158814351456,68194.18762095635,77427.23959392378,77427.23959392378,25719.158814351456,103146.39840827523,103146.39840827523,103146.39840827523,127841.44620572284,91453.31589254877,56501.105105229886,38835.789763687644,24695.0477974476,63530.837561135246,20990.79062783046,1537.4559679053407,0.0,0.8853729040895886,2.857018252327616,0.0014959128612989448,350600.88959957124,1554988.4039490244,4.43520952192965,1554988.4039490244,4.43520952192965,0.85,0.09696097504287488,4.028046144702076,101325.0,128386.58471741213,1.267077075918205,1.0,0.0,4.028046144700255,1.285826491884617,1.2861266610304616,3.1326513881342013,22704.13808760199,2315.1777709617445,19298.519455881018,1967.901317563186,0.85,0.8500000916757693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4680.531873423952,4632.441516551485,5.494922267357003,4.555626674579967,-2.6313662553461623,7.186992929926129,3.5607663803020806,3.5,1.0173618229434516,0.6,0.0002334323654385558,0.9912118201096953,0.0002355019993735772,198.85282801039835,0.0,0.0,0.0,0.0,7.912783666800085e-05,0.00015430452877055495,0.0006215457622243044,0.09696097504275544,0.07171841854590927,0.02524255649684618,0.09696097500766929,1.0,0.47066792661324924,0.0016162867045794531,0.4607903271542495,0.009877599458999763,0.000795023931295093,0.491882986503903,0.491882986503903,0.0,1.0,1.0,536173.4086330006,579.5930273490292,0.0969797952150425,0.09696097504275544,0.0717184185459976,0.025242556496877275,0.3748546081826323,0.3748546081826323,0.13193661000041895,0.0,3.979039320256561e-13,5.514164183855883,3.979039320256561e-13,3.979039320256561e-13,5.506710823786193,3.979039320256561e-13,24695.0477974476,20990.79062783046,0.85,1.0734029368861004,0.6685734115457157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684563695602835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.131336737104,1537.4559679053407,0.3748546081826323,0.13193661000041895,6.112871287277225,3.5607663803020806
249.0,-29.916245677236816,4.555910076141544,35.009576805052326,23.852071933820866,4.728219007936549,-26.451799221825667,-39.97045308407394,1.2637725525252477,-5.29465598280683,-5.29465598280717,40.01008229345052,42474.38683186685,25715.99181261081,25715.99181261081,68190.37864447766,77426.67957788258,77426.67957788258,25715.99181261081,103142.67139049339,103142.67139049339,103142.67139049339,127836.50607851168,91453.1723887667,56500.879642750406,38835.88082890699,24693.834688018287,63529.71551692528,20989.759484815542,1537.3929083310557,0.0,0.8853747182685565,2.8570199485308074,0.0014959128612989448,350601.1171080812,1554967.9931845781,4.435148427394263,1554967.9931845781,4.435148427394263,0.85,0.0969572543713633,4.028046144702076,101325.0,128386.5573247742,1.267076805573888,1.0,0.0,4.028046144700909,1.285827235677257,1.286127404996736,3.132649576037691,22704.102461450526,2315.174138105319,19298.49028847308,1967.8983433153096,0.85,0.8500001407780879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4680.008546972135,4632.441516551485,5.494860010298166,4.555910076141544,-2.6315371840868544,7.187447260228398,3.5601028610571688,3.5,1.017172246016334,0.6,0.0002334323654385558,0.9913236445887217,0.00023547543399451724,198.85371472472136,0.0,0.0,0.0,0.0,7.911975223328244e-05,0.00015431261320527335,0.0006215783267004039,0.09695725437119365,0.07171808619213114,0.025239168179062514,0.09695725433525651,1.0,0.4706867034154538,0.0016162867045794531,0.460809621466933,0.009877081948520876,0.0007950561713723129,0.49190293350781544,0.49190293350781544,0.0,1.0,1.0,536171.0702500521,579.593792312245,0.09697603117356786,0.09695725437119365,0.07171808619225661,0.025239168179106673,0.3748558354415944,0.3748558354415944,0.13191994333375134,0.0,3.410605131648481e-13,5.512262528592657,3.410605131648481e-13,3.410605131648481e-13,5.504688017551416,3.410605131648481e-13,24693.834688018287,20989.759484815542,0.85,1.0733619392063973,0.6685751145942253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684551487352498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.112404006035,1537.3929083310557,0.3748558354415944,0.13191994333375134,6.112871287277225,3.5601028610571688
250.0,-29.917327179127184,4.5562191504854255,35.00924947510537,23.851887706574075,4.728173882017886,-26.45277708602858,-39.971348096709676,1.2636237889192343,-5.294628189461832,-5.294628189462153,40.00961987421661,42473.72372962841,25712.911078734236,25712.911078734236,68186.63480836264,77426.11630286957,77426.11630286957,25712.911078734236,103139.02738160381,103139.02738160381,103139.02738160381,127831.68590074008,91453.02871131286,56500.63613807157,38835.991748045875,24692.658519136265,63528.650267182136,20988.759741265825,1537.330278140926,0.0,0.8853765503360231,2.8570210196915355,0.0014959128612989448,350601.497858844,1554948.0508872215,4.435086730614199,1554948.0508872215,4.435086730614199,0.85,0.09695354150661747,4.028046144702076,101325.0,128386.5272596838,1.2670765088545157,1.0,0.0,4.028046144701624,1.2858279327428535,1.2861281022250584,3.1326478777838354,22704.06679218342,2315.1705008523218,19298.460084086244,1967.8952633250137,0.85,0.850000145821027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4679.491799420102,4632.441516551485,5.494808449481772,4.5562191504854255,-2.6316897828242727,7.187908933309698,3.5594477316525444,3.5,1.0169850661864412,0.6,0.0002334323654385558,0.9914351616060966,0.00023544894762497838,198.8545989014477,0.0,0.0,0.0,0.0,7.911174108330094e-05,0.00015432062435525486,0.0006216105959822016,0.09695354150639883,0.07171775867634658,0.025235782830052244,0.09695354146963721,1.0,0.47070543771474194,0.0016162867045794531,0.460828869619223,0.009876568095519024,0.0007950883557996494,0.49192284608102743,0.49192284608102743,0.0,1.0,1.0,536168.7855176342,579.5945397235135,0.09697227580590559,0.09695354150639883,0.07171775867650831,0.02523578283010916,0.3748570446578007,0.3748570446578007,0.1319032766670839,0.0,3.410605131648481e-13,5.510326200628526,3.410605131648481e-13,3.410605131648481e-13,5.502634527857651,3.410605131648481e-13,24692.658519136265,20988.759741265825,0.85,1.073321005901911,0.6685758874302676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268453802548599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.093503507367,1537.330278140926,0.3748570446578007,0.1319032766670839,6.112871287277225,3.5594477316525444
251.0,-29.918405229960744,4.556553196706254,35.00892911080096,23.851713188365125,4.728139266797366,-26.453750793197717,-39.97224251562727,1.263484830034272,-5.294589471464747,-5.294589471465152,40.00916808462329,42473.07206938024,25709.914453500536,25709.914453500536,68182.98652288078,77425.54995534364,77425.54995534364,25709.914453500536,103135.46440884417,103135.46440884417,103135.46440884417,127826.98283882896,91452.88481963331,56500.40693366957,38836.08653995972,24691.518429984793,63527.604969944514,20987.790665487075,1537.2680673001837,0.0,0.8853783997801609,2.8570214808163437,0.0014959128612989448,350602.0282707804,1554928.5671905563,4.435024448830737,1554928.5671905563,4.435024448830737,0.85,0.09694983627138538,4.028046144702076,101325.0,128386.49480052141,1.26707618850749,1.0,0.0,4.02804614470328,1.2858285838668897,1.2861287535010961,3.1326462914586,22704.03106973279,2315.1668581761146,19298.424517979063,1967.8916365914013,0.85,0.8499999166978849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4678.981495840401,4632.441516551485,5.494767285648931,4.556553196706254,-2.631824498746696,7.1883776954529495,3.5588008192065175,3.5,1.016800234059005,0.6,0.0002334323654385558,0.9915463362422067,0.00023542254850461661,198.85548026460407,0.0,0.0,0.0,0.0,7.910373599677475e-05,0.00015432862944178105,0.0006216428408401214,0.096949836271119,0.07171743588011197,0.02523240039100704,0.09694983623356221,1.0,0.47072413038200844,0.0016162867045794531,0.4608480725587191,0.009876057823289324,0.0007951204857084074,0.4919427249234797,0.4919427249234797,5.551115123125783e-17,1.0,1.0,536166.5533067568,579.5952699522381,0.09696852893865192,0.096949836271119,0.07171743588030902,0.025232400391076368,0.37485823606855495,0.37485823606855495,0.13188661000041663,0.0,3.979039320256561e-13,5.508356378891619,3.979039320256561e-13,3.979039320256561e-13,5.500551755699291,3.979039320256561e-13,24691.518429984793,20987.790665487075,0.85,1.07328123821351,0.6685766304187706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684523344156826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.074629230257,1537.2680673001837,0.37485823606855495,0.13188661000041663,6.112871287277225,3.5588008192065175
252.0,-29.919479638861528,4.556911530909551,35.008615591397735,23.851548274420225,4.728114951710348,-26.454720192644224,-39.97312872726468,1.2633555054930528,-5.294540108723481,-5.294540108723874,40.008726710189414,42472.40115858557,25706.999895604305,25706.999895604305,68179.40105418988,77424.98075977156,77424.98075977156,25706.999895604305,103131.98065537587,103131.98065537587,103131.98065537587,127822.3943057571,91452.7407754881,56500.16117430222,38836.199556873195,24690.413650381233,63526.61320725443,20986.85160282405,1537.2062691950955,0.0,0.885380265943009,2.8570213419942423,0.0014959128612989448,350602.7045098567,1554909.5328320551,4.434961604206168,1554909.5328320551,4.434961604206168,0.85,0.09694613852119924,4.028046144702076,101325.0,128386.46028134358,1.2670758478296924,1.0,0.0,4.028046144703,1.2858291898475693,1.2861293596232386,3.132644815116996,22703.995309431135,2315.1632116401765,19298.397241201565,1967.8888551341759,0.85,0.8500000540955494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4678.47750458545,4632.441516551485,5.494736240669847,4.556911530909551,-2.6319417862666725,7.188853317176224,3.5581619550672765,3.5,1.0166177014477933,0.6,0.0002334323654385558,0.9916571486818919,0.00023539624128039968,198.85635865806248,0.0,0.0,0.0,0.0,7.909580510431618e-05,0.0001543365603342396,0.0006216747868409132,0.09694613852088631,0.0717171177092601,0.0252290208116262,0.09694613848256056,1.0,0.4707427822584432,0.0016162867045794531,0.4608672311991347,0.00987555105930848,0.0007951525622023521,0.49196257071807403,0.49196257071807403,0.0,1.0,1.0,536164.3725575443,579.595983345209,0.09696479039763398,0.09694613852088631,0.0717171177094916,0.025229020811707633,0.37485940991210676,0.37485940991210676,0.1318699433337495,0.0,3.979039320256561e-13,5.506354313917029,3.979039320256561e-13,3.979039320256561e-13,5.4984412024705875,3.979039320256561e-13,24690.413650381233,20986.85160282405,0.85,1.0732415536108593,0.6685765069833036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684507476664058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.05578803925,1537.2062691950955,0.37485940991210676,0.1318699433337495,6.112871287277225,3.5581619550672765
253.0,-29.92055113445642,4.55729348484225,35.0083087966967,23.851392580568813,4.728100570348529,-26.455685976739215,-39.974014449957735,1.2632354126313257,-5.294480419408728,-5.294480419409126,40.00829552520841,42471.73984167196,25704.165528076086,25704.165528076086,68175.90536974804,77424.40861779849,77424.40861779849,25704.165528076086,103128.57414587458,103128.57414587458,103128.57414587458,127817.91750140912,91452.59662731233,56499.92785118581,38836.29864014059,24689.343355534536,63525.64199567512,20985.941852204356,1537.144877691995,0.0,0.8853821480107438,2.8570206130536033,0.0014959128612989448,350603.5222179813,1554890.9380657433,4.434898224151378,1554890.9380657433,4.434898224151378,0.85,0.09694244811587317,4.028046144702076,101325.0,128386.43327843832,1.2670755813317376,1.0,0.0,4.02804614470053,1.2858297525715459,1.2861299224785798,3.1326434441622926,22703.95952330292,2315.1595624706624,19298.36967194952,1967.886043852847,0.85,0.8500001795784577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4677.979697079716,4632.441516551485,5.49471506772939,4.55729348484225,-2.632042121940238,7.189335606782489,3.5575309745464487,3.5,1.0164374212989853,0.6,0.0002334323654385558,0.9917676739537605,0.00023537000808663097,198.85723467744788,0.0,0.0,0.0,0.0,7.908787932201408e-05,0.0001543444861165417,0.0006217067122577589,0.09694244811551528,0.07171680407306515,0.025225644042450132,0.09694244807645137,1.0,0.4707613941571893,0.0016162867045794531,0.4608863464283613,0.009875047728828034,0.0007951845863157225,0.4919823841046964,0.4919823841046964,0.0,1.0,1.0,536162.2421546663,579.5966802673531,0.0969610600146193,0.09694244811551528,0.07171680407332992,0.025225644042543256,0.3748605664325923,0.3748605664325923,0.13185327666708244,0.0,3.979039320256561e-13,5.504320963791031,3.979039320256561e-13,3.979039320256561e-13,5.496302582897272,3.979039320256561e-13,24689.343355534536,20985.941852204356,0.85,1.0732029339331906,0.668576318277326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684490455498934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.036983873273,1537.144877691995,0.3748605664325923,0.13185327666708244,6.112871287277225,3.5575309745464487
254.0,-29.92161913408386,4.557698407658706,35.00800860711047,23.8512460020371,4.7280959566577145,-26.456647637678117,-39.9748919653706,1.2631244602518634,-5.294410614861874,-5.2944106148622545,40.007874307074104,42471.058795558725,25701.409262025336,25701.409262025336,68172.46805758406,77423.83372148234,77423.83372148234,25701.409262025336,103125.24298350768,103125.24298350768,103125.24298350768,127813.54967590894,91452.45226409042,56499.67733816623,38836.41658436021,24688.306692401267,63524.72327676148,20985.060688541078,1537.083880342044,0.0,0.8853840457079712,2.8570193121672274,0.0014959128612989448,350604.47850067087,1554872.7732799894,4.434834317945012,1554872.7732799894,4.434834317945012,0.85,0.09693876485897365,4.028046144702076,101325.0,128386.39603113187,1.2670752137294041,1.0,0.0,4.028046144700185,1.2858302724660333,1.2861304424944338,3.1326421775533997,22703.923683787507,2315.155907857169,19298.3374086213,1967.88275390896,0.85,0.8500001003087374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4677.48794751835,4632.441516551485,5.494703471264157,4.557698407658706,-2.632125898261616,7.189824305920322,3.5569077165343286,3.5,1.0162593475812367,0.6,0.0002334323654385558,0.9918778518384878,0.0002353438631640771,198.85810784632645,0.0,0.0,0.0,0.0,7.908002770561971e-05,0.0001543523377329361,0.000621738338930906,0.09693876485857181,0.07171649483856106,0.025222270020010748,0.09693876481878476,1.0,0.47077996692520135,0.0016162867045794531,0.46090541916801775,0.009874547757183624,0.000795216559147738,0.49200216576343614,0.49200216576343614,0.0,1.0,1.0,536160.1609981213,579.5973610785803,0.0969573376269857,0.09693876485857181,0.07171649483885835,0.025222270020115307,0.37486170586194906,0.37486170586194906,0.13183661000041547,0.0,3.979039320256561e-13,5.502257354769824,3.979039320256561e-13,3.979039320256561e-13,5.494137401454168,3.979039320256561e-13,24688.306692401267,20985.060688541078,0.85,1.0731643451727213,0.6685752665229701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684472312409911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16525.018202256895,1537.083880342044,0.37486170586194906,0.13183661000041547,6.112871287277225,3.5569077165343286
