time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
255.0,-29.92268387034496,4.558125663725834,35.00771490429023,23.851108189579122,4.728100828643047,-26.457605413025803,-39.975768921989925,1.263022371323861,-5.2943309827082885,-5.294330982708683,40.00746285266562,42470.388596611156,25698.72927194471,25698.72927194471,68169.11786855587,77423.25619616898,77423.25619616898,25698.72927194471,103121.9854681137,103121.9854681137,103121.9854681137,127809.28842452966,91452.30779107,56499.44019151207,38836.51955506436,24687.30295641597,63523.822511480335,20984.207512953573,1537.0232726736688,0.0,0.8853859582956105,2.857017446312147,0.0014959128612989448,350605.56941849744,1554855.029704054,4.434769910480555,1554855.029704054,4.434769910480555,0.85,0.09693508862638825,4.028046144702076,101325.0,128386.357948684,1.2670748378848655,1.0,0.0,4.028046144703699,1.285830750829024,1.2861309209690959,3.1326410121277943,22703.887817013583,2315.1522504640816,19298.305222934294,1967.8794718822733,0.85,0.8500000254790172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4677.002133310226,4632.441516551485,5.494701208048415,4.558125663725834,-2.632193557661982,7.190319221387815,3.5562920240586964,3.5,1.0160834354453419,0.6,0.0002334323654385558,0.9919877062082351,0.00023531780079294085,198.858978354794,0.0,0.0,0.0,0.0,7.907218180899615e-05,0.00015436018362955964,0.0006217699425645522,0.09693508862594397,0.07171618992601557,0.025218898699928403,0.09693508858546339,1.0,0.47079850136415863,0.0016162867045794531,0.46092445028854884,0.009874051075609791,0.0007952484817524512,0.4920219163464377,0.4920219163464377,0.0,1.0,1.0,536158.1280841861,579.5980261073012,0.09695362306534551,0.09693508862594397,0.07171618992634426,0.02521889870004398,0.3748628284271297,0.3748628284271297,0.13181994333374855,0.0,3.979039320256561e-13,5.500164517344501,3.979039320256561e-13,3.979039320256561e-13,5.49194655880558,3.979039320256561e-13,24687.30295641597,20984.207512953573,0.85,1.0731268235036708,0.6685741965376171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684453078318743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.999454959878,1537.0232726736688,0.3748628284271297,0.13181994333374855,6.112871287277225,3.5562920240586964
256.0,-29.92374508174516,4.5585746333587025,35.007427570848385,23.85097910827028,4.728114976252782,-26.458559088464472,-39.97663774117825,1.2629289829721086,-5.294241752768869,-5.294241752769253,40.00706095326049,42469.69879978858,25696.123644055748,25696.123644055748,68165.82244384433,77422.67620375115,77422.67620375115,25696.123644055748,103118.79984780689,103118.79984780689,103118.79984780689,127805.1312284036,91452.16317914084,56499.18577517827,38836.64155995841,24686.331380596697,63522.972940555104,20983.381673507192,1536.9630455150027,0.0,0.8853878853525162,2.857015028957477,0.0014959128612989448,350606.79182401183,1554837.6983261963,4.43470501594462,1554837.6983261963,4.43470501594462,0.85,0.09693141925261056,4.028046144702076,101325.0,128386.32404194321,1.2670745032513517,1.0,0.0,4.02804614470464,1.2858311884236189,1.2861313586658447,3.132639946026127,22703.851915754272,2315.148589554463,19298.27777186526,1967.8766726522576,0.85,0.850000160478237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4676.522134580495,4632.441516551485,5.494708012616048,4.5585746333587025,-2.6322454947082816,7.190820128066984,3.555683743651711,3.5,1.015909641043346,0.6,0.0002334323654385558,0.9920972099594141,0.00023529182734835565,198.8598459889848,0.0,0.0,0.0,0.0,7.906440942545383e-05,0.00015436795601310197,0.000621801250084115,0.09693141925212455,0.07171588922490048,0.025215530027224067,0.09693141921097198,1.0,0.47081699828091716,0.0016162867045794531,0.4609434406670855,0.009873557613831699,0.0007952803551829501,0.492041636505249,0.492041636505249,0.0,1.0,1.0,536156.1423814704,579.5986756909742,0.09694991616936909,0.09693141925212455,0.07171588922526007,0.025215530027350497,0.37486393435204024,0.37486393435204024,0.1318032766670817,0.0,3.979039320256561e-13,5.498043502301243,3.979039320256561e-13,3.979039320256561e-13,5.489731298136746,3.979039320256561e-13,24686.331380596697,20983.381673507192,0.85,1.073089298065977,0.6685722791899521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268443278342471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.980737438975,1536.9630455150027,0.37486393435204024,0.1318032766670817,6.112871287277225,3.555683743651711
257.0,-29.924802907487198,4.559044711701966,35.007146490531035,23.850858443789207,4.728138161383434,-26.459508813031622,-39.97750596664844,1.2628440669279377,-5.294143182928394,-5.294143182928784,40.006668407083836,42469.02030572183,25693.590598808463,25693.590598808463,68162.6109045303,77422.09383624607,77422.09383624607,25693.590598808463,103115.68443505454,103115.68443505454,103115.68443505454,127801.07568387937,91452.01848050176,56498.94494997785,38836.748367248794,24685.39124882484,63522.13961607363,20982.582561501113,1536.9031925252261,0.0,0.8853898262877861,2.857012069642067,0.0014959128612989448,350608.14218538575,1554820.770434837,4.4346396542403115,1554820.770434837,4.4346396542403115,0.85,0.09692775659865208,4.028046144702076,101325.0,128386.28518003006,1.267074119714089,1.0,0.0,4.028046144703513,1.2858315863193455,1.286131756654458,3.1326389766425304,22703.815992968415,2315.1449264497473,19298.24180505376,1967.873005058176,0.85,0.8499999212040217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4676.047834367662,4632.441516551485,5.494723644605955,4.559044711701966,-2.632282118973888,7.1913268306758535,3.5550827255971695,3.5,1.0157379215991913,0.6,0.0002334323654385558,0.9922063773303087,0.0002352659393972484,198.86071086263547,0.0,0.0,0.0,0.0,7.905664305883326e-05,0.00015437572237972255,0.0006218325333672394,0.09692775659812576,0.07171559264426167,0.025212163953864098,0.09692775655632624,1.0,0.4708354584599547,0.0016162867045794531,0.4609623911561354,0.009873067303819323,0.0007953121804651679,0.49206132687461707,0.49206132687461707,5.551115123125783e-17,1.0,1.0,536154.2028929151,579.5993101558238,0.09694621677768966,0.09692775659812576,0.07171559264465108,0.025212163954001002,0.37486502386006765,0.37486502386006765,0.13178661000041486,0.0,3.979039320256561e-13,5.495895315684777,3.979039320256561e-13,3.979039320256561e-13,5.487492392554202,3.979039320256561e-13,24685.39124882484,20982.582561501113,0.85,1.073052817749899,0.6685703687313372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684411457169642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.962055041582,1536.9031925252261,0.37486502386006765,0.13178661000041486,6.112871287277225,3.5550827255971695
258.0,-29.92585738631529,4.559535308588469,35.00687154812919,23.85074602151292,4.728170144133592,-26.460454645620995,-39.97836986146865,1.262767403439352,-5.294035515031453,-5.2940355150317755,40.006285012042326,42468.3373065709,25691.128373619587,25691.128373619587,68159.4656801905,77421.50916339118,77421.50916339118,25691.128373619587,103112.63753701077,103112.63753701077,103112.63753701077,127797.11936962768,91451.87368331134,56498.70182649142,38836.857618688795,24684.481832616897,63521.33945130569,20981.809557724362,1536.8437061885375,0.0,0.8853917805942468,2.857008579531899,0.0014959128612989448,350609.6171906052,1554804.2373051925,4.4345738424509324,1554804.2373051925,4.4345738424509324,0.85,0.09692410051573211,4.028046144702076,101325.0,128386.24654082129,1.2670737383747475,1.0,0.0,4.028046144701231,1.2858319455458351,1.286132115964807,3.1326381014683626,22703.78004571627,2315.141260850165,19298.21551644412,1967.8703243660293,0.85,0.8500001091265545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4675.579118380203,4632.441516551485,5.494747863986519,4.559535308588469,-2.632303823012709,7.191839131601178,3.554488823619652,3.5,1.0155682353199007,0.6,0.0002334323654385558,0.992315212197266,0.0002352401359661419,198.8615730073514,0.0,0.0,0.0,0.0,7.90489161303262e-05,0.00015438344930822958,0.0006218636577918225,0.09692410051516667,0.0717153000857592,0.025208800429407464,0.09692410047274008,1.0,0.4708538826776396,0.0016162867045794531,0.4609813025999907,0.009872580077648959,0.0007953439586100813,0.4920809880800352,0.4920809880800352,0.0,1.0,1.0,536152.3086198921,579.5999298285832,0.09694252473341698,0.09692410051516667,0.07171530008617757,0.025208800429554527,0.3748660971721697,0.3748660971721697,0.13176994333374806,0.0,3.410605131648481e-13,5.493720893481964,3.410605131648481e-13,3.410605131648481e-13,5.485230528698537,3.410605131648481e-13,24684.481832616897,20981.809557724362,0.85,1.073016820315011,0.6685680382909174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684389128291038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.943405096492,1536.8437061885375,0.3748660971721697,0.13176994333374806,6.112871287277225,3.554488823619652
259.0,-29.926908429998136,4.560045848379596,35.00660262959975,23.850641666818433,4.72821072907837,-26.461396526339133,-39.979229390714295,1.2626988254192506,-5.293918975926317,-5.29391897592673,40.0059105716564,42467.6501232676,25688.735225064807,25688.735225064807,68156.3853483324,77420.92230179328,77420.92230179328,25688.735225064807,103109.6575268581,103109.6575268581,103109.6575268581,127793.2599545741,91451.72878944523,56498.456610919224,38836.96908725112,24683.602427716003,63520.57151496712,20981.062063558602,1536.7845788639067,0.0,0.8853937478214116,2.857004569835859,0.0014959128612989448,350611.2137331599,1554788.0904550673,4.434507595750693,1554788.0904550673,4.434507595750693,0.85,0.09692045085475448,4.028046144702076,101325.0,128386.20834702124,1.2670733614312484,1.0,0.0,4.0280461447015865,1.2858322668859532,1.28613243737994,3.1326373185961924,22703.744074463484,2315.1375928031985,19298.18559418077,1967.8672731443226,0.85,0.8500001379017839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4675.115874984213,4632.441516551485,5.49478043154418,4.560045848379596,-2.632310983170861,7.192356831550457,3.5539018948665837,3.5,1.0154005413904525,0.6,0.0002334323654385558,0.9924237053311451,0.0002352144191886929,198.8624323509225,0.0,0.0,0.0,0.0,7.904122894170959e-05,0.0001543911364968462,0.0006218946221422933,0.09692045085415114,0.07171501145052547,0.02520543940362567,0.09692045081111623,1.0,0.47087227170416673,0.0016162867045794531,0.4610001758352063,0.009872095868960443,0.0007953756906276905,0.4921006207463928,0.4921006207463928,5.551115123125783e-17,1.0,1.0,536150.4585915263,579.6005350269085,0.0969388398812816,0.09692045085415114,0.07171501145097191,0.02520543940378258,0.37486715450378144,0.37486715450378144,0.13175327666708128,0.0,3.979039320256561e-13,5.491521168582949,3.979039320256561e-13,3.979039320256561e-13,5.482946655938974,3.979039320256561e-13,24683.602427716003,20981.062063558602,0.85,1.0729812991728667,0.6685653027108093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268436582482876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.924786940384,1536.7845788639067,0.37486715450378144,0.13175327666708128,6.112871287277225,3.5539018948665837
260.0,-29.92795601853946,4.560575769356368,35.00633962228616,23.850545135233574,4.728259658512798,-26.462334463034104,-39.98008455438537,1.262638103007387,-5.293793798813226,-5.29379379881354,40.005544898205905,42466.958841619766,25686.409482787287,25686.409482787287,68153.36832440706,77420.33338889727,77420.33338889727,25686.409482787287,103106.74287168456,103106.74287168456,103106.74287168456,127789.49525342628,91451.58382361388,56498.20927633614,38837.082830308595,24682.752381741717,63519.83521205031,20980.33952448046,1536.7258046459376,0.0,0.885395727454146,2.8570000492416754,0.0014959128612989448,350612.92861958133,1554772.32178048,4.434440931490647,1554772.32178048,4.434440931490647,0.85,0.09691680748340535,4.028046144702076,101325.0,128386.16620021863,1.2670729454746472,1.0,0.0,4.028046144701548,1.2858325514167133,1.2861327219771224,3.132636625401984,22703.708085344653,2315.133922934402,19298.15226930242,1967.8638749524478,0.85,0.8500000174755359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4674.657995186488,4632.441516551485,5.494821120440613,4.560575769356368,-2.6323039753416086,7.192879744697977,3.5533217998845545,3.5,1.0152347999670155,0.6,0.0002334323654385558,0.9925318545436467,0.000235188789528458,198.86328887692653,0.0,0.0,0.0,0.0,7.903358148239362e-05,0.00015439878395616217,0.0006219254264613077,0.09691680748276527,0.07171472665189332,0.025202080830871942,0.09691680743914481,1.0,0.47089062628800993,0.0016162867045794531,0.4610190116739295,0.009871614614080444,0.0007954073775052411,0.49212022548450074,0.49212022548450074,0.0,1.0,1.0,536148.6518802166,579.6011260542925,0.09693516206724853,0.09691680748276527,0.07171472665236697,0.025202080831038382,0.374868196066356,0.374868196066356,0.13173661000041453,0.0,3.410605131648481e-13,5.489297091987282,3.410605131648481e-13,3.410605131648481e-13,5.480641785505441,3.410605131648481e-13,24682.752381741717,20980.33952448046,0.85,1.0729462394996534,0.6685621695939693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684341574132587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.906202452392,1536.7258046459376,0.374868196066356,0.13173661000041453,6.112871287277225,3.5533217998845545
261.0,-29.929000012325474,4.561124523904453,35.00608241471469,23.850456321984552,4.728316786371405,-26.463268344564003,-39.980935387406475,1.2625851186098629,-5.293660186878583,-5.293660186878955,40.005187800810255,42466.2639594669,25684.149454229828,25684.149454229828,68150.41341369673,77419.74254910447,77419.74254910447,25684.149454229828,103103.8920033343,103103.8920033343,103103.8920033343,127785.8230092263,91451.4387949451,56497.960205307325,38837.19843293087,24681.93100589199,63519.129438822856,20979.641355008192,1536.667375080762,0.0,0.8853977191433161,2.8569950299964986,0.0014959128612989448,350614.75906762405,1554756.9230416166,4.434373861431618,1554756.9230416166,4.434373861431618,0.85,0.09691317024751045,4.028046144702076,101325.0,128386.12978805359,1.2670725861145185,1.0,0.0,4.028046144703471,1.2858327996890837,1.2861329703074507,3.1326360205433113,22703.67208062585,2315.1302514748513,19298.120153272146,1967.860600028771,0.85,0.8499999508775575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4674.205372510343,4632.441516551485,5.494869695987666,4.561124523904453,-2.6322831484357563,7.193407672340209,3.5527484024598466,3.5,1.0150709721313846,0.6,0.0002334323654385558,0.9926396452948261,0.00023516325037493697,198.86414247113862,0.0,0.0,0.0,0.0,7.902597342956843e-05,0.00015440639200898736,0.000621956072049159,0.09691317024683427,0.07171444558692813,0.025198724659906142,0.09691317020264337,1.0,0.4709089471821273,0.0016162867045794531,0.46103781093367135,0.009871136248455986,0.0007954390202321498,0.4921398029065132,0.4921398029065132,0.0,1.0,1.0,536146.8875427556,579.6017032193328,0.09693149114162779,0.09691317024683427,0.07171444558742848,0.02519872466008196,0.37486922206988127,0.37486922206988127,0.13171994333374779,0.0,3.979039320256561e-13,5.4870496160120865,3.979039320256561e-13,3.979039320256561e-13,5.478316932739062,3.979039320256561e-13,24681.93100589199,20979.641355008192,0.85,1.0729116411983324,0.6685586583860128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268431640289113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.887652147616,1536.667375080762,0.37486922206988127,0.13171994333374779,6.112871287277225,3.5527484024598466
262.0,-29.930040244902976,4.561691577477654,35.005830897101845,23.850375052448385,4.728381896634018,-26.46419804278462,-39.98178178500382,1.2625396945155782,-5.2935183703985444,-5.293518370398883,40.00483910573453,42465.56607298692,25681.953571215825,25681.953571215825,68147.51964420275,77419.14996823523,77419.14996823523,25681.953571215825,103101.10353945105,103101.10353945105,103101.10353945105,127782.24126195165,91451.29373415808,56497.70983890942,38837.315439165184,24681.137722500593,63518.45316166578,20978.967064125503,1536.6092861476332,0.0,0.8853997223378092,2.8569895180067677,0.0014959128612989448,350616.70192396943,1554741.8867384705,4.434306404135914,1554741.8867384705,4.434306404135914,0.85,0.09690953903520162,4.028046144702076,101325.0,128386.08574826371,1.2670721514755856,1.0,0.0,4.028046144701472,1.285833012535736,1.2861331832037908,3.1326355019914596,22703.63606793339,2315.1265792022136,19298.089424712263,1967.8574665876997,0.85,0.8499999456901479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4673.757903059615,4632.441516551485,5.49492594693522,4.561691577477654,-2.6322488663107384,7.193940443788392,3.552181569697446,3.5,1.014909019913556,0.6,0.0002334323654385558,0.9927470602667936,0.00023513780577282448,198.86499299738534,0.0,0.0,0.0,0.0,7.901840570959135e-05,0.00015441395972896443,0.0006219865551744367,0.09690953903449087,0.07171416818396054,0.025195370850530335,0.0969095389897515,1.0,0.47092723510075657,0.0016162867045794531,0.46105657438805847,0.00987066071269811,0.0007954706197600813,0.4921593536012272,0.4921593536012272,5.551115123125783e-17,1.0,1.0,536145.1647206551,579.6022668029095,0.0969278269538309,0.09690953903449087,0.0717141681844865,0.02519537085071512,0.3748702327238869,0.3748702327238869,0.13170327666708107,0.0,3.410605131648481e-13,5.484779755455293,3.410605131648481e-13,3.410605131648481e-13,5.475973310261168,3.410605131648481e-13,24681.137722500593,20978.967064125503,0.85,1.0728775064902034,0.6685547893445152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268429033712302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.86913893815,1536.6092861476332,0.3748702327238869,0.13170327666708107,6.112871287277225,3.552181569697446
263.0,-29.93107735963138,4.562276408057474,35.005584960605105,23.850301082152896,4.728454729019547,-26.465124162721366,-39.982623886875786,1.2625015321096165,-5.29336858510851,-5.2933685851088965,40.00449862080151,42464.86294492902,25679.820330421655,25679.820330421655,68144.68327535068,77418.5555312403,77418.5555312403,25679.820330421655,103098.37586166196,103098.37586166196,103098.37586166196,127778.74770093319,91451.14868140535,56497.45609509442,38837.43620701214,24680.37183927123,63517.808046283375,20978.316063380546,1536.551530979612,0.0,0.885401736525809,2.8569835235873433,0.0014959128612989448,350618.7539605333,1554727.2045761892,4.434238576842338,1554727.2045761892,4.434238576842338,0.8500000000000001,0.09690591370891015,4.028046144702076,101325.0,128386.03881331709,1.2670716882636772,1.0,0.0,4.028046144702889,1.2858331913558738,1.2861333620656732,3.1326350663375067,22703.600057235515,2315.1229071329676,19298.060383768458,1967.8545052355757,0.85,0.8500000147605784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4673.31548529196,4632.441516551485,5.494989673015268,4.562276408057474,-2.632201492244716,7.194477900302189,3.5516211717318695,3.5,1.0147489062091055,0.6,0.0002334323654385558,0.992854165770354,0.00023511243995983638,198.86584098162507,0.0,0.0,0.0,0.0,7.901087706298363e-05,0.00015442148837557215,0.0006220168809103799,0.096905913708166,0.07171389435248705,0.02519201935567894,0.09690591366289637,1.0,0.47094549075286146,0.0016162867045794531,0.4610753028099766,0.009870187942884861,0.0007955021769984443,0.4921788781312958,0.4921788781312958,0.0,1.0,1.0,536143.4824643144,579.6028171157076,0.09692416936101501,0.096905913708166,0.07171389435303775,0.0251920193558724,0.3748712282419617,0.3748712282419617,0.13168661000041434,0.0,3.979039320256561e-13,5.4824882537405415,3.979039320256561e-13,3.979039320256561e-13,5.473610565571164,3.979039320256561e-13,24680.37183927123,20978.316063380546,0.85,1.072843748412978,0.6685505097088086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268426340222613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.85066627844,1536.551530979612,0.3748712282419617,0.13168661000041434,6.112871287277225,3.5516211717318695
264.0,-29.932110918070926,4.562878506974151,35.00534449765842,23.850234236475103,4.728535133238601,-26.46604632482269,-39.98346542995421,1.262470539990249,-5.293211009002675,-5.293211009003072,40.004166165488186,42464.17180656108,25677.7481299987,25677.7481299987,68141.91993655977,77417.95937912258,77417.95937912258,25677.7481299987,103095.70750912128,103095.70750912128,103095.70750912128,127775.34021592428,91451.00353927146,56497.2159667095,38837.54174729107,24679.632706803,63517.17445409407,20977.68780078255,1536.494100881482,0.0,0.8854037614500531,2.8569770591743016,0.0014959128612989448,350620.9127403108,1554712.8687628761,4.434170388217494,1554712.8687628761,4.434170388217494,0.85,0.09690229411550888,4.028046144702076,101325.0,128386.0026795325,1.2670713316509499,1.0,0.0,4.0280461447024685,1.2858333365777572,1.286133507321458,3.132634712538028,22703.56402434794,2315.1192328010015,19298.02862904473,1967.8512671549133,0.85,0.8499999651309804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4672.878019908813,4632.441516551485,5.495060650117243,4.562878506974151,-2.6321413426344136,7.195019849608565,3.551067081585911,3.5,1.0145905947388318,0.6,0.0002334323654385558,0.9929609164079412,0.0002350871636348012,198.86668606530318,0.0,0.0,0.0,0.0,7.900335407464186e-05,0.00015442901136391394,0.0006220471838545666,0.09690229411473175,0.07171362398984779,0.025188670124883968,0.09690229406894513,1.0,0.4709637148587439,0.0016162867045794531,0.46109399698093373,0.00986971787781016,0.0007955336928973067,0.4921983770845279,0.4921983770845279,0.0,1.0,1.0,536141.8398817158,579.6033544495709,0.09692051822139129,0.09690229411473175,0.07171362399042291,0.025188670125085962,0.37487220882515443,0.37487220882515443,0.13166994333374765,0.0,3.979039320256561e-13,5.480175905846636,3.979039320256561e-13,3.979039320256561e-13,5.471229810945488,3.979039320256561e-13,24679.632706803,20977.68780078255,0.85,1.0728109447911314,0.6685462974624495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684235623003228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.832221405217,1536.494100881482,0.37487220882515443,0.13166994333374765,6.112871287277225,3.551067081585911
265.0,-29.93314093214585,4.563497377753222,35.00510940237454,23.85017437571662,4.728622918704227,-26.466964558848048,-39.98429506374521,1.262446545406452,-5.293045853818171,-5.293045853818573,40.0038415735435,42463.44556801785,25675.735506511515,25675.735506511515,68139.18107452936,77417.3616620274,77417.3616620274,25675.735506511515,103093.09716853891,103093.09716853891,103093.09716853891,127772.01694071278,91450.85838568953,56496.94229168019,38837.68454889926,24678.919772173875,63516.60432107314,20977.081806347793,1536.4369915242971,0.0,0.8854057966275655,2.856970131001947,0.0014959128612989448,350623.1753640457,1554698.8721224538,4.434101854528691,1554698.8721224538,4.434101854528691,0.85,0.09689868014210434,4.028046144702076,101325.0,128385.95095644183,1.2670708211837338,1.0,0.0,4.028046144702063,1.285833449010834,1.2861336197807816,3.132634438620936,22703.527988618276,2315.115558179223,19297.998827444102,1967.84822823738,0.85,0.8500000016349251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4672.445410068862,4632.441516551485,5.495138680739154,4.563497377753222,-2.6320687539821046,7.195566131735327,3.5505191754392045,3.5,1.014434050125487,0.6,0.0002334323654385558,0.9930673132851214,0.0002350619764800723,198.8675282580955,0.0,0.0,0.0,0.0,7.89959381977924e-05,0.0001544364272407634,0.0006220770553487196,0.09689868014129555,0.07171335702282215,0.025185323118473386,0.09689868009501311,1.0,0.47098190810754165,0.0016162867045794531,0.4611126576469972,0.00986925046054445,0.0007955651683771838,0.49221785103044846,0.49221785103044846,0.0,1.0,1.0,536140.2361513625,579.6038790732729,0.09691687339090206,0.09689868014129555,0.07171335702342074,0.0251853231186836,0.37487317466810555,0.37487317466810555,0.13165327666708096,0.0,3.979039320256561e-13,5.4778435672286605,3.979039320256561e-13,3.979039320256561e-13,5.468832078851619,3.979039320256561e-13,24678.919772173875,20977.081806347793,0.85,1.0727774540668034,0.668540864580344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684207023622969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.813813205823,1536.4369915242971,0.37487317466810555,0.13165327666708096,6.112871287277225,3.5505191754392045
266.0,-29.934167475461862,4.5641325359351965,35.00487957025075,23.85012136017906,4.7287178861963275,-26.467878951019095,-39.98513164753092,1.2624293617536204,-5.292873321142338,-5.2928733211427215,40.00352467350255,42462.76241653109,25673.781018163085,25673.781018163085,68136.54343469418,77416.76243805027,77416.76243805027,25673.781018163085,103090.54345621335,103090.54345621335,103090.54345621335,127768.77589732411,91450.7132276789,56496.71320616011,38837.77780168755,24678.23244111077,63516.01024279832,20976.497574944155,1536.3801969248564,0.0,0.8854078416466624,2.8569627477358344,0.0014959128612989448,350625.5390715508,1554685.2072543865,4.4340329896423425,1554685.2072543865,4.4340329896423425,0.85,0.09689507166171027,4.028046144702076,101325.0,128385.91064695023,1.2670704233599825,1.0,0.0,4.028046144703248,1.285833529529474,1.2861337003182183,3.13263424245599,22703.491951789154,2315.111883445331,19297.96667326147,1967.8449494232457,0.85,0.849999934558115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4672.017561132289,4632.441516551485,5.495223569309723,4.5641325359351965,-2.631984051032477,7.1961165869676735,3.5499773323025146,3.5,1.0142792378007184,0.6,0.0002334323654385558,0.9931733638809872,0.00023503687667013207,198.8683676201131,0.0,0.0,0.0,0.0,7.898846084843646e-05,0.00015444390459011932,0.0006221071744569654,0.09689507166087113,0.07171309336769713,0.025181978293174,0.09689507161410472,1.0,0.47100007117755566,0.0016162867045794531,0.4611312855444728,0.009868785633082916,0.0007955966043301203,0.49223730052096737,0.49223730052096737,0.0,1.0,1.0,536138.6704260022,579.60439126401,0.09691323473172427,0.09689507166087113,0.07171309336831819,0.02518197829339209,0.3748741259645275,0.3748741259645275,0.13163661000041427,0.0,3.979039320256561e-13,5.475492033668218,3.979039320256561e-13,3.979039320256561e-13,5.46641794593728,3.979039320256561e-13,24678.23244111077,20976.497574944155,0.85,1.0727459608094598,0.6685363620008811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684177627674662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.79544155992,1536.3801969248564,0.3748741259645275,0.13163661000041427,6.112871287277225,3.5499773323025146
267.0,-29.93519042359669,4.564783509069366,35.00465489825755,23.850074980314844,4.728819854365067,-26.468789407447343,-39.985960128810234,1.2624188382157258,-5.292693594475395,-5.292693594475743,40.00321529925477,42462.060052668414,25671.883223899666,25671.883223899666,68133.94327656808,77416.161826491,77416.161826491,25671.883223899666,103088.04505039068,103088.04505039068,103088.04505039068,127765.61518978889,91450.56806091705,56496.46628709469,38837.890859802625,24677.570139398213,63515.46099920083,20975.93461848848,1536.3237107103619,0.0,0.8854098961691895,2.8569549184685705,0.0014959128612989448,350628.00135044736,1554671.8669893674,4.433963804948642,1554671.8669893674,4.433963804948642,0.8500000000000001,0.09689146854523388,4.028046144702076,101325.0,128385.8684444715,1.267070006853901,1.0,0.0,4.028046144700776,1.285833578840354,1.2861337496406096,3.132634122321508,22703.455912787453,2315.1082084898976,19297.941304618813,1967.8423625416237,0.85,0.8500001664393955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4671.594380635196,4632.441516551485,5.495315117749812,4.564783509069366,-2.6318875409925404,7.196671050061906,3.5494414339836653,3.5,1.014126123995333,0.6,0.0002334323654385558,0.9932790552170389,0.00023501186722149205,198.86920404954802,0.0,0.0,0.0,0.0,7.898105656377659e-05,0.00015445130887477922,0.0006221369992572439,0.0968914685443648,0.07171283293899448,0.025178635605370318,0.09689146849713114,1.0,0.47101820474052214,0.0016162867045794531,0.4611498814015989,0.009868323338923308,0.0007956280016460573,0.49225672610669297,0.49225672610669297,0.0,1.0,1.0,536137.1418848427,579.6048912903217,0.09690960210820036,0.0968914685443648,0.07171283293963772,0.025178635605596165,0.3748750629043406,0.3748750629043406,0.1316199433337476,0.0,3.410605131648481e-13,5.473122119415223,3.410605131648481e-13,3.410605131648481e-13,5.463988335134445,3.410605131648481e-13,24677.570139398213,20975.93461848848,0.85,1.0727142998682693,0.6685310849464303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684147458176847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.777105111083,1536.3237107103619,0.3748750629043406,0.1316199433337476,6.112871287277225,3.5494414339836653
268.0,-29.936209854192242,4.565449836153247,35.00443528480081,23.850035096425586,4.728928664175529,-26.469696013918675,-39.98678050758315,1.2624148239019017,-5.29250686529565,-5.292506865295983,40.00291328653289,42461.33821433857,25670.04074993426,25670.04074993426,68131.37896427282,77415.55988745934,77415.55988745934,25670.04074993426,103085.6006373936,103085.6006373936,103085.6006373936,127762.53293986869,91450.42291254143,56496.2012394203,38838.0240812457,24676.932302475096,63514.9563837208,20975.39245710383,1536.2675271825258,0.0,0.8854119598092368,2.856946651403351,0.0014959128612989448,350630.5595790637,1554658.8442379262,4.4338943134457915,1554658.8442379262,4.4338943134457915,0.85,0.09688787067068527,4.028046144702076,101325.0,128385.82028465079,1.267069531553425,1.0,0.0,4.02804614470555,1.285833597650507,1.2861337684551537,3.1326340764949503,22703.41987835031,2315.1045339999196,19297.9093933814,1967.839108501007,0.85,0.8500001099739004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4671.17577830522,4632.441516551485,5.495413139697297,4.565449836153247,-2.6317795327046194,7.197229368857867,3.5489113651056985,3.5,1.0139746757444852,0.6,0.0002334323654385558,0.9933843951902332,0.00023498694621013598,198.87003760981202,0.0,0.0,0.0,0.0,7.897372532493522e-05,0.0001544586401136206,0.0006221665298255948,0.09688787066978766,0.07171257565640901,0.02517529501337864,0.09688787062210032,1.0,0.47103630945582337,0.0016162867045794531,0.4611684459335216,0.009867863522301838,0.0007956593611963755,0.4922761283267505,0.4922761283267505,0.0,1.0,1.0,536135.6497161977,579.6053794177648,0.09690597538598651,0.09688787066978766,0.0717125756570734,0.02517529501361188,0.37487598567608216,0.37487598567608216,0.1316032766670809,0.0,3.410605131648481e-13,5.470734594249734,3.410605131648481e-13,3.410605131648481e-13,5.461543823032116,3.410605131648481e-13,24676.932302475096,20975.39245710383,0.85,1.0726824490386526,0.6685250314557662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684116537577539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.7588064676,1536.2675271825258,0.37487598567608216,0.1316032766670809,6.112871287277225,3.5489113651056985
269.0,-29.937225397613744,4.5661310676193665,35.00422063005156,23.850001638662093,4.7290441612784795,-26.4705984532118,-39.987600257713325,1.2624172168765555,-5.292313308194252,-5.292313308194653,40.00261848354639,42460.62957848505,25668.252224065654,25668.252224065654,68128.8818025507,77414.95682616356,77414.95682616356,25668.252224065654,103083.20905022921,103083.20905022921,103083.20905022921,127759.52747934451,91450.27777555262,56495.95052787424,38838.141386309304,24676.31842911531,63514.45981542461,20974.87066474801,1536.2116415003165,0.0,0.8854140322222372,2.8569379533136066,0.0014959128612989448,350633.2113670922,1554646.132448904,4.433824526739658,1554646.132448904,4.433824526739658,0.85,0.09688427792612536,4.028046144702076,101325.0,128385.7752983674,1.2670690875733275,1.0,0.0,4.028046144703948,1.2858335864375774,1.2861337572396063,3.1326341038126424,22703.383846740042,2315.1008597982027,19297.880028540203,1967.836114120541,0.85,0.8500001655617151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4670.761665945052,4632.441516551485,5.495517446590182,4.5661310676193665,-2.6316603185554808,7.197791386174847,3.548387012957785,3.5,1.0138248608450815,0.6,0.0002334323654385558,0.993489345475598,0.0002349621226454203,198.8708679985889,0.0,0.0,0.0,0.0,7.896640033229886e-05,0.00015446596510625693,0.0006221960352339436,0.09688427792519973,0.0717123214468953,0.025171956478304433,0.09688427787707445,1.0,0.4710543859629073,0.0016162867045794531,0.46118697983186957,0.009867406131037737,0.0007956906838395038,0.49229550771225156,0.49229550771225156,0.0,1.0,1.0,536134.1931700367,579.6058558917275,0.09690235443320927,0.09688427792519973,0.07171232144758044,0.025171956478544928,0.3748768944650283,0.3748768944650283,0.13158661000041424,0.0,3.979039320256561e-13,5.468330335929352,3.979039320256561e-13,3.979039320256561e-13,5.459085751780947,3.979039320256561e-13,24676.31842911531,20974.87066474801,0.85,1.0726515190483517,0.6685191010342719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684084887780889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.740544193883,1536.2116415003165,0.3748768944650283,0.13158661000041424,6.112871287277225,3.548387012957785
270.0,-29.938237728354707,4.5668267641948805,35.00401083541244,23.849974327627592,4.729166105455356,-26.471497356408427,-39.98841574704272,1.2624257335089943,-5.292113133936311,-5.292113133936679,40.00233072649634,42459.91611112552,25666.516410938337,25666.516410938337,68126.43252206386,77414.35253866053,77414.35253866053,25666.516410938337,103080.86894959887,103080.86894959887,103080.86894959887,127756.59690466498,91450.13272177044,56495.69629423508,38838.26269726151,24675.727955066115,63513.99065232763,20974.368761806196,1536.15604897583,0.0,0.8854161129214001,2.856928831195264,0.0014959128612989448,350635.9538286323,1554633.7245536563,4.433754461225213,1554633.7245536563,4.433754461225213,0.8499999999999999,0.09688069020121483,4.028046144702076,101325.0,128385.7250228551,1.267068591392599,1.0,0.0,4.028046144702046,1.285833546530594,1.286133717323307,3.1326342010367174,22703.3478357866,2315.0971877028956,19297.844508647107,1967.8324920994537,0.85,0.8499999492686492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4670.351957445535,4632.441516551485,5.495627876614405,4.5668267641948805,-2.631530213518595,7.198356977713475,3.54786826751032,3.5,1.0136766478600914,0.6,0.0002334323654385558,0.9935939756539696,0.0002349373800147227,198.87169576732538,0.0,0.0,0.0,0.0,7.895911403586555e-05,0.00015447325140269025,0.000622225384772201,0.09688069020026234,0.07171207023879944,0.0251686199614629,0.09688069015171479,1.0,0.4710724348836748,0.0016162867045794531,0.4612054837733739,0.009866951110300951,0.0007957219703814664,0.4923148647618851,0.4923148647618851,0.0,1.0,1.0,536132.7714369984,579.6063209770035,0.09689873912198231,0.09688069020026234,0.07171207023950449,0.02516861996171034,0.37487778946090994,0.37487778946090994,0.13156994333374758,0.0,3.410605131648481e-13,5.465909988528722,3.410605131648481e-13,3.410605131648481e-13,5.4566137612380885,3.410605131648481e-13,24675.727955066115,20974.368761806196,0.85,1.0726208796261048,0.6685128059981139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684052530147774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.7223258122,1536.15604897583,0.37487778946090994,0.13156994333374758,6.112871287277225,3.54786826751032
271.0,-29.939246479694695,4.567536497947799,35.00380580358661,23.84995309347289,4.7292943761164,-26.472392405477937,-39.989226835872955,1.2624403018996988,-5.291906488370046,-5.291906488370431,40.00204985605419,42459.19910393633,25664.831949649724,25664.831949649724,68124.03105358605,77413.7471188883,77413.7471188883,25664.831949649724,103078.57906853803,103078.57906853803,103078.57906853803,127753.73938000224,91449.98764800109,56495.43963304933,38838.38668327973,24675.16031146421,63513.54699474394,20973.88626474458,1536.100741433006,0.0,0.8854182017376091,2.856919296607325,0.0014959128612989448,350638.7849671573,1554621.6136766048,4.433684122599897,1554621.6136766048,4.433684122599897,0.85,0.09687710735508723,4.028046144702076,101325.0,128385.67380084921,1.2670680858707053,1.0,0.0,4.028046144701126,1.2858334782664678,1.286133649043245,3.1326343673463835,22703.311819871156,2315.093515101605,19297.81189250321,1967.82916617838,0.85,0.8499998610604789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4669.94656853016,4632.441516551485,5.495744238831321,4.567536497947799,-2.631389481192107,7.198925979139906,3.5473550210899654,3.5,1.0135300060257044,0.6,0.0002334323654385558,0.9936982477045393,0.00023491272725677915,198.87252061609004,0.0,0.0,0.0,0.0,7.895186767387263e-05,0.00015448049776468318,0.0006222545734526897,0.09687710735410868,0.07171182193735626,0.02516528541675242,0.09687710730514651,1.0,0.47109045685651635,0.0016162867045794531,0.4612239584504651,0.009866498406051272,0.0007957532216652334,0.4923341999971985,0.4923341999971985,5.551115123125783e-17,1.0,1.0,536131.3837298139,579.6067749311583,0.0968951293279288,0.09687710735410868,0.07171182193808062,0.025165285417006612,0.37487867084343024,0.37487867084343024,0.13155327666708092,0.0,3.979039320256561e-13,5.463474209161632,3.979039320256561e-13,3.979039320256561e-13,5.45412868552944,3.979039320256561e-13,24675.16031146421,20973.88626474458,0.85,1.0725905618091782,0.6685061866793558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684019485549969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.704137939767,1536.100741433006,0.37487867084343024,0.13155327666708092,6.112871287277225,3.5473550210899654
272.0,-29.94025165053755,4.568259851173773,35.00360543904422,23.84993772665041,4.729428813946633,-26.473283615361826,-39.99003362897781,1.2624607787708837,-5.291693552325512,-5.291693552325892,40.001775729078744,42458.47857050796,25663.197612883112,25663.197612883112,68121.67618339107,77413.14069709863,77413.14069709863,25663.197612883112,103076.33830998174,103076.33830998174,103076.33830998174,127750.95334787606,91449.84261956619,56495.18049297551,38838.513473989646,24674.61503789432,63513.128511883966,20973.42278221017,1536.0457154541405,0.0,0.8854202982626889,2.8569093543269886,0.0014959128612989448,350641.7023068772,1554609.7936404373,4.433613524611121,1554609.7936404373,4.433613524611121,0.85,0.09687352929077253,4.028046144702076,101325.0,128385.6265875221,1.267067619911395,1.0,0.0,4.0280461447000375,1.2858333823165737,1.286133553070952,3.1326346011060133,22703.275815210414,2315.089843647975,19297.7823241207,1967.8261510424766,0.85,0.8499999066739017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4669.545417018979,4632.441516551485,5.495866368351207,4.568259851173773,-2.6312384069056534,7.1994982580794264,3.5468471687124206,3.5,1.013384905346406,0.6,0.0002334323654385558,0.9938021613897594,0.00023488816437279404,198.8733425439138,0.0,0.0,0.0,0.0,7.894466030032366e-05,0.00015448770513823212,0.000622283605085927,0.09687352928976878,0.07171157647993981,0.025161952809828976,0.09687352924040962,1.0,0.47110845248911615,0.0016162867045794531,0.461242404520121,0.009866047968995175,0.0007957844385084697,0.4923535139240828,0.4923535139240828,5.551115123125783e-17,1.0,1.0,536130.029341194,579.6072179855926,0.09689152492337234,0.09687352928976878,0.07171157648068284,0.025161952810089698,0.3748795387854906,0.3748795387854906,0.13153661000041425,0.0,3.979039320256561e-13,5.461023715183671,3.979039320256561e-13,3.979039320256561e-13,5.451631415728116,3.979039320256561e-13,24674.61503789432,20973.42278221017,0.85,1.0725605521171075,0.6684992467748387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683985774320445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.685988030313,1536.0457154541405,0.3748795387854906,0.13153661000041425,6.112871287277225,3.5468471687124206
273.0,-29.941253212352294,4.5689964163801875,35.00340964780001,23.849928157310956,4.729569252128187,-26.474170977097696,-39.990839863289125,1.2624870168735165,-5.291474491771112,-5.291474491771503,40.00150819948577,42457.7703073332,25661.612175230217,25661.612175230217,68119.38248256342,77412.53335992922,77412.53335992922,25661.612175230217,103074.14553515943,103074.14553515943,103074.14553515943,127748.23717909202,91449.69764387554,56494.93459127932,38838.62561399579,24674.09164393259,63512.71725792838,20972.9778973427,1535.9909660371156,0.0,0.885422402175692,2.8568990114098516,0.0014959128612989448,350644.70357559976,1554598.2581412136,4.433542678068824,1554598.2581412136,4.433542678068824,0.85,0.09686995589816225,4.028046144702076,101325.0,128385.57887311012,1.2670671490067615,1.0,0.0,4.028046144702861,1.2858332593708994,1.2861334300965765,3.1326349006346423,22703.239823643922,2315.086173529587,19297.751458237177,1967.8230035982908,0.85,0.8499998946467475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4669.148422579358,4632.441516551485,5.495994098438635,4.5689964163801875,-2.6310772614579587,7.200073677838146,3.5463446077655023,3.5,1.0132413165044292,0.6,0.0002334323654385558,0.9939057136357767,0.000234863692034372,198.87416152739402,0.0,0.0,0.0,0.0,7.893745852631309e-05,0.0001544949069122427,0.0006223126141639653,0.0968699558971341,0.07171133379411751,0.025158622103016583,0.09686995584738921,1.0,0.47112642237773367,0.0016162867045794531,0.46126082262838586,0.009865599749347842,0.0007958156217033937,0.49237280703268516,0.49237280703268516,0.0,1.0,1.0,536128.707549314,579.6076503764601,0.0968879257867798,0.0968699558971341,0.07171133379487865,0.0251586221032836,0.3748803934586436,0.3748803934586436,0.13151994333374759,0.0,3.979039320256561e-13,5.458559214328375,3.979039320256561e-13,3.979039320256561e-13,5.449122649686387,3.979039320256561e-13,24674.09164393259,20972.9778973427,0.85,1.0725313830602954,0.668492423885913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268395141630624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.667876225103,1535.9909660371156,0.3748803934586436,0.13151994333374759,6.112871287277225,3.5463446077655023
274.0,-29.942251148479617,4.569745796102284,35.00321833735762,23.849924245756142,4.72971555119198,-26.475054489654894,-39.99163796016944,1.2625188923671162,-5.291249465715055,-5.291249465715449,40.001247122659436,42457.04300859664,25660.07443334835,25660.07443334835,68117.117441945,77411.92518144356,77411.92518144356,25660.07443334835,103071.9996147919,103071.9996147919,103071.9996147919,127745.58925465996,91449.55273171702,56494.670558869395,38838.757969830694,24673.589639868067,63512.34760969876,20972.551193887855,1535.9364878426286,0.0,0.8854245131861396,2.856888275391764,0.0014959128612989448,350647.78659648076,1554587.0009385683,4.433471592756863,1554587.0009385683,4.433471592756863,0.85,0.0968663870654532,4.028046144702076,101325.0,128385.52670461067,1.2670666341437027,1.0,0.0,4.028046144703218,1.285833110009748,1.2861332807005577,3.132635264518534,22703.203847849873,2315.0825050195403,19297.723912594447,1967.820194724442,0.85,0.850000028274514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4668.755506736667,4632.441516551485,5.496127264818809,4.569745796102284,-2.630906306930262,7.200652103032546,3.545847238021394,3.5,1.0130992108632555,0.6,0.0002334323654385558,0.9940089025954723,0.0002348393106229098,198.87497755283525,0.0,0.0,0.0,0.0,7.893033003898561e-05,0.0001545020353995702,0.0006223413280398624,0.09686638706440148,0.07171109380612883,0.025155293258272655,0.09686638701428266,1.0,0.4711443671111822,0.0016162867045794531,0.4612792134133199,0.009865153697862271,0.000795846772031653,0.49239207980661265,0.49239207980661265,5.551115123125783e-17,1.0,1.0,536127.417639604,579.6080723375397,0.09688433179890167,0.09686638706440148,0.07171109380690742,0.025155293258545774,0.3748812350332576,0.3748812350332576,0.13150327666708092,0.0,3.979039320256561e-13,5.456081397396758,3.979039320256561e-13,3.979039320256561e-13,5.446603023890816,3.979039320256561e-13,24673.589639868067,20972.551193887855,0.85,1.0725019623041467,0.6684848632821309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683916430869198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.649803215063,1535.9364878426286,0.3748812350332576,0.13150327666708092,6.112871287277225,3.545847238021394
