time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
275.0,-29.943245569891126,4.570507602361569,35.003031416722834,23.849925817362987,4.72986754087225,-26.475934269870542,-39.992435498256214,1.2625562408516264,-5.291018643333757,-5.291018643334179,40.00099235734693,42456.32766870453,25658.58324888584,25658.58324888584,68114.91091759037,77411.3161960364,77411.3161960364,25658.58324888584,103069.89944492224,103069.89944492224,103069.89944492224,127743.00800057477,91449.40789373679,56494.4193664047,38838.8761414801,24673.108555652536,63511.98469713263,20972.142272304656,1535.8822765943341,0.0,0.8854266309389853,2.8568771523569385,0.0014959128612989448,350650.94905334787,1554576.0159373947,4.433400280633156,1554576.0159373947,4.433400280633156,0.85,0.09686282269155788,4.028046144702076,101325.0,128385.47921290307,1.2670661654369906,1.0,0.0,4.0280461447018565,1.2858329350034778,1.286133105653433,3.1326356908809316,22703.167890471275,2315.078838387347,19297.695359168894,1967.8172830853448,0.85,0.8500001168237103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4668.366592844874,4632.441516551485,5.4962657149102885,4.570507602361569,-2.6307258093551504,7.20123341171672,3.545354961598193,3.5,1.0129585604566267,0.6,0.0002334323654385558,0.9941117396209229,0.0002348150174019359,198.87579071090877,0.0,0.0,0.0,0.0,7.89232071372309e-05,0.0001545091583013249,0.0006223700194168145,0.09686282269048344,0.07171085645005698,0.02515196624042646,0.09686282264000197,1.0,0.4711622872616022,0.0016162867045794531,0.4612975774950995,0.009864709766502697,0.0007958778902514519,0.4924113327149678,0.4924113327149678,0.0,1.0,1.0,536126.1589141181,579.608484097172,0.09688074284197787,0.09686282269048344,0.07171085645085243,0.025151966240705457,0.3748820636781978,0.3748820636781978,0.13148661000041426,0.0,3.979039320256561e-13,5.453590897932372,3.979039320256561e-13,3.979039320256561e-13,5.444072923348131,3.979039320256561e-13,24673.108555652536,20972.142272304656,0.85,1.0724733488082219,0.6684774199887553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268388083689472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.631769454234,1535.8822765943341,0.3748820636781978,0.13148661000041426,6.112871287277225,3.545354961598193
276.0,-29.94423632692479,4.571281456907484,35.00284879640522,23.8499327673577,4.73002509340413,-26.47681019591083,-39.993228705693014,1.2625989623901388,-5.2907821679428935,-5.290782167943232,40.0007437653488,42455.609133334896,25657.137454490206,25657.137454490206,68112.7465878251,77410.70650394839,77410.70650394839,25657.137454490206,103067.84395843859,103067.84395843859,103067.84395843859,127740.49188210136,91449.26311750869,56494.16574689497,38838.99707845968,24672.64792366276,63511.645002122445,20971.750735113346,1535.8283267461832,0.0,0.8854287552010928,2.856865650059419,0.0014959128612989448,350654.18898432475,1554565.297174478,4.433328749550377,1554565.297174478,4.433328749550377,0.85,0.09685926266523162,4.028046144702076,101325.0,128385.42765684068,1.2670656566182155,1.0,0.0,4.028046144700983,1.2858327348203904,1.2861329054236141,3.132636178580978,22703.131948423223,2315.0751733184343,19297.661405143368,1967.8138207383122,0.85,0.8499999669201425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4667.981605971635,4632.441516551485,5.496409287831739,4.571281456907484,-2.6305360123999657,7.20181746930745,3.5448676828132477,3.5,1.0128193379466421,0.6,0.0002334323654385558,0.9942142091120948,0.000234790816002346,198.87660087916095,0.0,0.0,0.0,0.0,7.891612350241801e-05,0.00015451624193613779,0.000622398552624713,0.09685926266413514,0.07171062165224212,0.025148641011893017,0.09685926261330034,1.0,0.47118018339795326,0.0016162867045794531,0.461315915489873,0.009864267908080274,0.000795908977120769,0.49243056622671355,0.49243056622671355,5.551115123125783e-17,1.0,1.0,536124.9306899948,579.6088858787607,0.0968771588015827,0.09685926266413514,0.07171062165305393,0.025148641012177696,0.3748828795581141,0.3748828795581141,0.1314699433337476,0.0,3.410605131648481e-13,5.451088369553418,3.410605131648481e-13,3.410605131648481e-13,5.44153313171887,3.410605131648481e-13,24672.64792366276,20971.750735113346,0.85,1.0724450072982503,0.6684696819286622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683844652817466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.613772840345,1535.8283267461832,0.3748828795581141,0.1314699433337476,6.112871287277225,3.5448676828132477
277.0,-29.945223482395885,4.572066990580984,35.002670388492774,23.849944990966492,4.7301880517726245,-26.477682339920975,-39.99401758247984,1.262646909297771,-5.29054019793341,-5.290540197933793,40.00050121364689,42454.88719205806,25655.73595918006,25655.73595918006,68110.62315123812,77410.09617399887,77410.09617399887,25655.73595918006,103065.83213317893,103065.83213317893,103065.83213317893,127738.0394421318,91449.1184340773,56493.90945213647,38839.121091045374,24672.207308952875,63511.32839999825,20971.376212609943,1535.7746344237703,0.0,0.8854308856428745,2.8568537739365056,0.0014959128612989448,350657.5042209684,1554554.8389102363,4.433257010608923,1554554.8389102363,4.433257010608923,0.85,0.0968557068915128,4.028046144702076,101325.0,128385.37654618698,1.2670651521952823,1.0,0.0,4.028046144702015,1.285832510152526,1.2861326807033022,3.1326367259327323,22703.096029412816,2315.071510598708,19297.635678759216,1967.81119737721,0.85,0.8500001785553087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4667.600472969277,4632.441516551485,5.496557836891993,4.572066990580984,-2.6303371673963847,7.2024041579773685,3.5443853082718686,3.5,1.0126815166491052,0.6,0.0002334323654385558,0.9943163174417046,0.0002347667048642613,198.87740810888496,0.0,0.0,0.0,0.0,7.890907912487444e-05,0.00015452328631368137,0.0006224269277025192,0.0968557068903951,0.07171038935097979,0.025145317539415325,0.09685570683921918,1.0,0.4711980560703667,0.0016162867045794531,0.46133422799324547,0.009863828077121231,0.0007959400333735899,0.49244978079596846,0.49244978079596846,5.551115123125783e-17,1.0,1.0,536123.732309977,579.6092778973328,0.09687357956392623,0.0968557068903951,0.07171038935180729,0.025145317539705496,0.3748836828359241,0.3748836828359241,0.13145327666708093,0.0,3.979039320256561e-13,5.448574452715263,3.979039320256561e-13,3.979039320256561e-13,5.4389842078575725,3.979039320256561e-13,24672.207308952875,20971.376212609943,0.85,1.0724169194237794,0.6684616471045065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683807896609893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.595816488767,1535.7746344237703,0.3748836828359241,0.13145327666708093,6.112871287277225,3.5443853082718686
278.0,-29.946207019737127,4.5728638433209685,35.002496106508914,23.849962348490976,4.730356293248015,-26.478550699303035,-39.994805900473125,1.26269997281411,-5.29029287751564,-5.290292877516039,40.00026456821576,42454.17759666623,25654.37767120183,25654.37767120183,68108.55526786807,77409.48525839347,77409.48525839347,25654.37767120183,103063.8629295953,103063.8629295953,103063.8629295953,127735.64918875153,91448.97383909042,56493.666177363986,38839.2307352516,24671.786259156226,63511.01699440782,20971.01832028279,1535.721194547793,0.0,0.8854330220113928,2.8568415311329076,0.0014959128612989448,350660.8927891061,1554544.6353618787,4.433185072328012,1554544.6353618787,4.433185072328012,0.8499999999999999,0.09685215526569677,4.028046144702076,101325.0,128385.32593661814,1.2670646527176723,1.0,0.0,4.0280461447030635,1.2858322615095352,1.2861324320022671,3.1326373316946095,22703.060132359584,2315.06785011799,19297.604809535074,1967.8080495923762,0.85,0.85000016284278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4667.223122336801,4632.441516551485,5.496711213231457,4.5728638433209685,-2.630129512043693,7.2029933553646615,3.5439077466915534,3.5,1.012545070483301,0.6,0.0002334323654385558,0.9944180627733351,0.00023474268436711183,198.87821238646143,0.0,0.0,0.0,0.0,7.890204031786217e-05,0.00015453032512069363,0.0006224552803419683,0.09685215526455877,0.07171015947725191,0.02514199578730686,0.0968521552130507,1.0,0.47121590582365475,0.0016162867045794531,0.46135251559563606,0.009863390228018756,0.0007959710597326685,0.49246897686990176,0.49246897686990176,0.0,1.0,1.0,536122.5631118336,579.6096603695415,0.09687000501898482,0.09685215526455877,0.07171015947809449,0.025141995787602275,0.374884473672797,0.374884473672797,0.13143661000041426,0.0,3.979039320256561e-13,5.446049754813885,3.979039320256561e-13,3.979039320256561e-13,5.436426654221691,3.979039320256561e-13,24671.786259156226,20971.01832028279,0.85,1.0723896182274182,0.6684537518963732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683770585812446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.57789926327,1535.721194547793,0.374884473672797,0.13143661000041426,6.112871287277225,3.5439077466915534
279.0,-29.94718692280858,4.573671663768449,35.002325865558696,23.849984700232767,4.730529664880274,-26.479415274842292,-39.99558611596001,1.2627580169141224,-5.290040355635142,-5.290040355635525,40.000033702159065,42453.44904059601,25653.061546302313,25653.061546302313,68106.51058689832,77408.87383507137,77408.87383507137,25653.061546302313,103061.93538137368,103061.93538137368,103061.93538137368,127733.31974355405,91448.82934196368,56493.40454748878,38839.36088274988,24671.38436218036,63510.745244930244,20970.676707853305,1535.6680033830858,0.0,0.88543516400334,2.8568289268537255,0.0014959128612989448,350664.3526496601,1554534.681054206,4.433112944922869,1554534.681054206,4.433112944922869,0.85,0.09684860769653944,4.028046144702076,101325.0,128385.27193080765,1.2670641197217631,1.0,0.0,4.028046144700603,1.2858319895288266,1.286132159958066,3.132637994313776,22703.024259601043,2315.064192114641,19297.568934193416,1967.8043913256226,0.85,0.8499999257161754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4666.849484234227,4632.441516551485,5.496869276149724,4.573671663768449,-2.629913284322677,7.203584948091127,3.5434349089190835,3.5,1.012409973976881,0.6,0.0002334323654385558,0.9945194433144493,0.00023471875487983662,198.87901369862018,0.0,0.0,0.0,0.0,7.889507442880658e-05,0.00015453729100974923,0.0006224833392645231,0.09684860769538149,0.07170993197184501,0.025138675723536483,0.09684860764355611,1.0,0.4712337331849133,0.0016162867045794531,0.46137077886756483,0.009862954317348455,0.0007960020569022024,0.49248815488420217,0.49248815488420217,0.0,1.0,1.0,536121.4224685582,579.6100335005156,0.096866435057798,0.09684860769538149,0.07170993197270238,0.025138675723837052,0.37488525222692437,0.37488525222692437,0.1314199433337476,0.0,3.979039320256561e-13,5.44351488382523,3.979039320256561e-13,3.979039320256561e-13,5.433861072032926,3.979039320256561e-13,24671.38436218036,20970.676707853305,0.85,1.0723620125105513,0.6684451406903442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26837327375333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.560021615787,1535.6680033830858,0.37488525222692437,0.1314199433337476,6.112871287277225,3.5434349089190835
280.0,-29.948163224912477,4.574490109244691,35.002159582152444,23.850011941418074,4.730708041659525,-26.480276108985844,-39.99636200079692,1.2628209257328755,-5.289782768979023,-5.289782768979395,39.999808486608444,42452.717101113194,25651.786542851016,25651.786542851016,68104.50364396421,77408.26194952443,77408.26194952443,25651.786542851016,103060.04849237544,103060.04849237544,103060.04849237544,127731.04967587063,91448.68495116329,56493.14010275206,38839.494276012476,24671.00118349519,63510.49545950767,20970.35100597091,1535.615055951683,0.0,0.8854373113856885,2.8568159680869676,0.0014959128612989448,350667.8819314827,1554524.9704271948,4.433040636242057,1554524.9704271948,4.433040636242057,0.85,0.09684506408253189,4.028046144702076,101325.0,128385.21469578367,1.2670635548559948,1.0,0.0,4.028046144701724,1.2858316947533446,1.2861318651137703,3.1326387124675428,22702.98841323901,2315.060536802987,19297.53715572599,1967.8011508237769,0.85,0.8499998680558208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4666.479490401034,4632.441516551485,5.497031883589511,4.574490109244691,-2.6296887101322257,7.204178819376916,3.542966707826275,3.5,1.0122762022360787,0.6,0.0002334323654385558,0.9946204623883268,0.00023469491556410134,198.87981207252255,0.0,0.0,0.0,0.0,7.888814776831292e-05,0.0001545442176702429,0.0006225112401726203,0.0968450640813549,0.07170970676783693,0.02513535731351798,0.09684506402921755,1.0,0.471251538677331,0.0016162867045794531,0.4613890183760519,0.009862520301279095,0.0007960330255759274,0.4925073152680853,0.4925073152680853,0.0,1.0,1.0,536120.3097434047,579.6103974985691,0.09686286957494962,0.0968450640813549,0.07170970676870843,0.025135357313823468,0.3748860186545562,0.3748860186545562,0.13140327666708093,0.0,3.979039320256561e-13,5.440970413361185,3.979039320256561e-13,3.979039320256561e-13,5.4312879210509095,3.979039320256561e-13,24671.00118349519,20970.35100597091,0.85,1.072334629909879,0.6684362449696166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683694368467118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.542183990263,1535.615055951683,0.3748860186545562,0.13140327666708093,6.112871287277225,3.542966707826275
281.0,-29.949135942346274,4.575318845349896,35.00199717428867,23.85004396727311,4.730891292176239,-26.48113322957126,-39.997137361764885,1.2628885794011913,-5.289520259870358,-5.289520259870744,39.999588797920126,42451.997415358994,25650.55166737536,25650.55166737536,68102.54908273436,77407.64964928056,77407.64964928056,25650.55166737536,103058.20131665592,103058.20131665592,103058.20131665592,127728.83763450358,91448.54066749402,56492.88843357233,38839.61359324632,24670.636317847664,63510.24991109398,20970.040870170513,1535.562348365444,0.0,0.8854394638773632,2.8568026602699077,0.0014959128612989448,350671.4786861789,1554515.4981462732,4.432968155751931,1554515.4981462732,4.432968155751931,0.85,0.0968415243330261,4.028046144702076,101325.0,128385.16759380873,1.267063089995645,1.0,0.0,4.02804614470227,1.2858313777447978,1.2861315480312197,3.1326394847875085,22702.952593473274,2315.0568842034004,19297.509594616462,1967.7983403727535,0.85,0.8499999951620468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4666.113074163187,4632.441516551485,5.497198901888051,4.575318845349896,-2.629456016462722,7.204774861812618,3.5425030583178887,3.5,1.0121437309479682,0.6,0.0002334323654385558,0.9947211215603753,0.0002346711659971397,198.88060752142522,0.0,0.0,0.0,0.0,7.888122634626778e-05,0.000154551139092288,0.0006225391199800051,0.09684152433183088,0.0717094838061735,0.02513204052565739,0.09684152427938988,1.0,0.4712693228101081,0.0016162867045794531,0.46140723467250633,0.00986208813760178,0.0007960639664321963,0.4925264584412496,0.4925264584412496,5.551115123125783e-17,1.0,1.0,536119.2243254387,579.6107525635706,0.0968593084658032,0.09684152433183088,0.07170948380705852,0.025132040525967583,0.3748867731087094,0.3748867731087094,0.13138661000041427,0.0,3.979039320256561e-13,5.43841689192908,3.979039320256561e-13,3.979039320256561e-13,5.428707638564731,3.979039320256561e-13,24670.636317847664,20970.040870170513,0.85,1.0723080003317416,0.6684274975265602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683655494896102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.52438584069,1535.562348365444,0.3748867731087094,0.13138661000041427,6.112871287277225,3.5425030583178887
282.0,-29.950104728086966,4.576157546224602,35.00183856164943,23.850080707948678,4.731079313262289,-26.4819863345369,-39.99790455037726,1.262960919712131,-5.289252945666419,-5.289252945666842,39.99937452111831,42451.25983264237,25649.355895035293,25649.355895035293,68100.61572767766,77407.03711724833,77407.03711724833,25649.355895035293,103056.39301228362,103056.39301228362,103056.39301228362,127726.68240896988,91448.39649183008,56492.61920722389,38839.752538451314,24670.289396686265,63510.041935137575,20969.745987183323,1535.5098764510406,0.0,0.8854416212940777,2.856789009041503,0.0014959128612989448,350675.14130739396,1554506.2592507922,4.432895509659599,1554506.2592507922,4.432895509659599,0.85,0.09683798835678155,4.028046144702076,101325.0,128385.1086328259,1.2670625080959872,1.0,0.0,4.0280461447010465,1.2858310387759628,1.2861312089832542,3.1326403106091947,22702.91680052087,2315.0532343380128,19297.481816103795,1967.7955077527795,0.85,0.8500001116887789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4665.750170349649,4632.441516551485,5.497370188835709,4.576157546224602,-2.6292154090177733,7.205372955242375,3.5420438772250336,3.5,1.0120125363500097,0.6,0.0002334323654385558,0.9948213847937487,0.00023464751462590658,198.88139976147303,0.0,0.0,0.0,0.0,7.887437842903499e-05,0.00015455798700952082,0.0006225667037066139,0.09683798835556844,0.0717092630271643,0.02512872532840414,0.09683798830283694,1.0,0.47128708608184705,0.0016162867045794531,0.4614254282953206,0.009861657786526448,0.0007960948801461023,0.4925455848213766,0.4925455848213766,0.0,1.0,1.0,536118.165646562,579.6110988813772,0.09685575162852054,0.09683798835556844,0.07170926302806262,0.02512872532871893,0.37488751573867396,0.37488751573867396,0.1313699433337476,0.0,3.979039320256561e-13,5.4358549857359435,3.979039320256561e-13,3.979039320256561e-13,5.42612140957317,3.979039320256561e-13,24670.289396686265,20969.745987183323,0.85,1.0722810700901193,0.6684180727828457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268361613270906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.506626960603,1535.5098764510406,0.37488751573867396,0.1313699433337476,6.112871287277225,3.5420438772250336
283.0,-29.951070153728917,4.577005893362601,35.00168366518115,23.850121918972604,4.73127193203877,-26.48283595566005,-39.99867125004528,1.2630377339699765,-5.288980986590843,-5.2889809865912465,39.99916553238504,42450.53373403906,25648.198343440035,25648.198343440035,68098.7320774791,77406.42425746308,77406.42425746308,25648.198343440035,103054.62260090311,103054.62260090311,103054.62260090311,127724.58261147227,91448.25248941357,56492.36196598967,38839.878359359886,24669.960010569168,63509.83836992906,20969.466008983793,1535.4576371418743,0.0,0.8854437832633585,2.856775018895104,0.0014959128612989448,350678.8676014064,1554497.248399032,4.432822710508826,1554497.248399032,4.432822710508826,0.85,0.09683445607292128,4.028046144702076,101325.0,128385.0512307737,1.2670619415817783,1.0,0.0,4.028046144702394,1.285830678843513,1.2861308489667802,3.1326411875045124,22702.881050578755,2315.0495888584537,19297.44504744136,1967.7917583926583,0.85,0.8499998306139837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4665.390715366337,4632.441516551485,5.4975456308435,4.577005893362601,-2.6289671220393998,7.205973015402002,3.54158908339782,3.5,1.01188259525652,0.6,0.0002334323654385558,0.9949213111230445,0.00023462394747084337,198.88218926002534,0.0,0.0,0.0,0.0,7.886753542518809e-05,0.0001545648300133677,0.0006225942676418775,0.09683445607169137,0.0717090443790068,0.025125411692684573,0.096834456018677,1.0,0.4713048289723096,0.0016162867045794531,0.4614435997658709,0.009861229206438692,0.000796125767343709,0.4925646947958132,0.4925646947958132,5.551115123125783e-17,1.0,1.0,536117.1330949835,579.6114366521354,0.09685219896338382,0.09683445607169137,0.07170904437991758,0.025125411693003696,0.37488824669826454,0.37488824669826454,0.13135327666708094,0.0,3.979039320256561e-13,5.433285168062639,3.979039320256561e-13,3.979039320256561e-13,5.42352885333338,3.979039320256561e-13,24669.960010569168,20969.466008983793,0.85,1.0722548478366591,0.6684087823806956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683576297388992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.488914421516,1535.4576371418743,0.37488824669826454,0.13135327666708094,6.112871287277225,3.54158908339782
284.0,-29.952031696753775,4.577863576708962,35.00153240727225,23.850167670194082,4.731469088955582,-26.483681628662122,-39.99943739091975,1.2631190208638179,-5.28870447994359,-5.288704479944,39.99896171560499,42449.820953109425,25647.077998436715,25647.077998436715,68096.89895154614,77405.8112158863,77405.8112158863,25647.077998436715,103052.889214323,103052.889214323,103052.889214323,127722.53697991511,91448.10857041212,56492.118307634926,38839.98918086355,24669.647765592104,63509.636946455656,20969.200600753287,1535.4056245444976,0.0,0.8854459497082883,2.856760697928558,0.0014959128612989448,350682.65623662015,1554488.4605815413,4.432749760891121,1554488.4605815413,4.432749760891121,0.85,0.09683092737676607,4.028046144702076,101325.0,128385.0002314722,1.267061438257806,1.0,0.0,4.0280461447004114,1.285830297953626,1.2861304679879766,3.1326421154584967,22702.84532134521,2315.0459454905813,19297.42175627874,1967.789383355044,0.85,0.8500001424110181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4665.03464692504,4632.441516551485,5.49772508449471,4.577863576708962,-2.628711340882242,7.206574917591205,3.54113859736149,3.5,1.0117538849604257,0.6,0.0002334323654385558,0.9950208463444671,0.00023460047726250717,198.88297558971053,0.0,0.0,0.0,0.0,7.886069795698519e-05,0.0001545716674815706,0.0006226218092793117,0.09683092737551932,0.0717088277918797,0.02512209958363962,0.09683092732222794,1.0,0.47132255196998596,0.0016162867045794531,0.4614617496124964,0.009860802357489566,0.0007961566286801503,0.49258378876989206,0.49258378876989206,0.0,1.0,1.0,536116.1260969758,579.6117660635406,0.09684865037444246,0.09683092737551932,0.071708827792803,0.02512209958396307,0.3748889661336553,0.3748889661336553,0.13133661000041427,0.0,3.979039320256561e-13,5.430707999559161,3.979039320256561e-13,3.979039320256561e-13,5.420931000917506,3.979039320256561e-13,24669.647765592104,20969.200600753287,0.85,1.072229384793334,0.6683996790738773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683536004069447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.471236903555,1535.4056245444976,0.3748889661336553,0.13133661000041427,6.112871287277225,3.54113859736149
285.0,-29.95298985667182,4.578730293054454,35.001384711796796,23.850217717140936,4.731670597900203,-26.48452382161307,-40.00019539436323,1.2632045628414577,-5.288423585730129,-5.28842358573054,39.99876295881864,42449.08837965635,25645.994038541034,25645.994038541034,68095.08241819739,77405.1979585639,77405.1979585639,25645.994038541034,103051.19199710494,103051.19199710494,103051.19199710494,127720.54431194556,91447.9648281622,56491.855249254775,38840.12175434159,24669.35231484062,63509.47406918221,20968.949467614526,1535.3538372853825,0.0,0.8854481202142601,2.856746048133925,0.0014959128612989448,350686.50502223155,1554479.890968221,4.432676674768754,1554479.890968221,4.432676674768754,0.85,0.09682740220475664,4.028046144702076,101325.0,128384.94227265904,1.2670608662487939,1.0,0.0,4.028046144703044,1.285829897125733,1.2861300670665123,3.1326430919876174,22702.809635991875,2315.0423065972454,19297.38969495148,1967.786114009522,0.85,0.850000066263093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4664.681904315583,4632.441516551485,5.497908445764406,4.578730293054454,-2.6284482940677876,7.207178587122241,3.5406923416599136,3.5,1.0116263833314039,0.6,0.0002334323654385558,0.9951200420448651,0.00023457709178369805,198.88375915894713,0.0,0.0,0.0,0.0,7.885393365107222e-05,0.00015457843178748359,0.0006226490562156661,0.0968274022034944,0.0717086132263782,0.025118788977116203,0.09682740214993875,1.0,0.47134025552922887,0.0016162867045794531,0.4614798783276203,0.009860377201608605,0.0007961874647577774,0.4926028671162892,0.4926028671162892,0.0,1.0,1.0,536115.144099346,579.6120872965708,0.09684510576399956,0.0968274022034944,0.07170861322731298,0.025118788977443664,0.37488967419052405,0.37488967419052405,0.1313199433337476,0.0,3.979039320256561e-13,5.428123934352698,3.979039320256561e-13,3.979039320256561e-13,5.418327759907697,3.979039320256561e-13,24669.35231484062,20968.949467614526,0.85,1.0722035320906607,0.6683898583920828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683495267482405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.4536049865,1535.3538372853825,0.37488967419052405,0.1313199433337476,6.112871287277225,3.5406923416599136
286.0,-29.953944419102445,4.579605747166499,35.001240503816526,23.850271955039375,4.7318763642389134,-26.485362351103646,-40.00094913700593,1.2632942962400746,-5.288138400266632,-5.288138400266952,39.998569144359266,42448.35245642436,25644.94550655452,25644.94550655452,68093.29796297889,77404.58453515562,77404.58453515562,25644.94550655452,103049.53004171014,103049.53004171014,103049.53004171014,127718.6032866045,91447.82118693167,56491.58910820017,38840.25786525723,24669.07324489436,63509.33111015159,20968.712258160205,1535.3022688871451,0.0,0.8854502947151168,2.8567310785346667,0.0014959128612989448,350690.41264006315,1554471.5344830467,4.4326034543707475,1554471.5344830467,4.4326034543707475,0.85,0.09682388044788745,4.028046144702076,101325.0,128384.88637386137,1.267060314570554,1.0,0.0,4.028046144701328,1.2858294766581786,1.286129646500802,3.132644116365113,22702.773975717544,2315.038670261256,19297.35791398155,1967.782873252492,0.85,0.8500000015249959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4664.3324280347615,4632.441516551485,5.498095580069877,4.579605747166499,-2.628178160846816,7.207783908013315,3.5402502403853187,3.5,1.0115000686815196,0.6,0.0002334323654385558,0.9952188759146623,0.000234553796243081,198.88453979235055,0.0,0.0,0.0,0.0,7.884720789977487e-05,0.00015458515753878093,0.0006226761478522496,0.09682388044660997,0.07170840060910671,0.02511547983750325,0.09682388039279334,1.0,0.47135794012252885,0.0016162867045794531,0.46149798642362055,0.009859953698908276,0.0007962182762006602,0.49262193022111805,0.49262193022111805,5.551115123125783e-17,1.0,1.0,536114.1865207014,579.6124005414256,0.09684156504118739,0.09682388044660997,0.07170840061005282,0.025115479837834624,0.37489037100806294,0.37489037100806294,0.13130327666708094,0.0,3.410605131648481e-13,5.425533415819018,3.410605131648481e-13,3.410605131648481e-13,5.415719653098279,3.410605131648481e-13,24669.07324489436,20968.712258160205,0.85,1.0721778480846664,0.668379775293197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683454102034524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.436008792916,1535.3022688871451,0.37489037100806294,0.13130327666708094,6.112871287277225,3.5402502403853187
287.0,-29.95489530544394,4.580489651018308,35.001099709963036,23.8503303838894,4.7320863115798595,-26.486197154035466,-40.00170232085509,1.2633881601713952,-5.287849043953315,-5.287849043953733,39.99838016806775,42447.62914939889,25643.931537783053,25643.931537783053,68091.56068718195,77403.97104606661,77403.97104606661,25643.931537783053,103047.90258384966,103047.90258384966,103047.90258384966,127716.7128141282,91447.67768435592,56491.3357876883,38840.379885186245,24668.810230278545,63509.19011546479,20968.488695736763,1535.2509165105243,0.0,0.8854524729715185,2.8567157929430445,0.0014959128612989448,350694.3774419075,1554463.3866325303,4.432530107757508,1554463.3866325303,4.432530107757508,0.85,0.096820362030979,4.028046144702076,101325.0,128384.83314751611,1.2670597892673685,1.0,0.0,4.028046144700093,1.285829036836308,1.2861292065762575,3.1326451878958967,22702.738349865554,2315.0350374353684,19297.326474569392,1967.7796673246617,0.85,0.8499999505426917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4663.986160065662,4632.441516551485,5.498286370863078,4.580489651018308,-2.627901135377838,7.208390786396146,3.539812219530876,3.5,1.0113749198659645,0.6,0.0002334323654385558,0.9953173396957683,0.0002345305925343443,198.8853174255708,0.0,0.0,0.0,0.0,7.884048766442991e-05,0.00015459187777412588,0.0006227032172703223,0.09682036202968679,0.07170818989143485,0.02511217213825194,0.09682036197561568,1.0,0.4713756062030585,0.0016162867045794531,0.4615160743897345,0.009859531813323991,0.0007962490636228914,0.4926409784643189,0.4926409784643189,5.551115123125783e-17,1.0,1.0,536113.2528463928,579.6127059664731,0.09683802811150859,0.09682036202968679,0.07170818989239192,0.025112172138587092,0.3748910567199259,0.3748910567199259,0.13128661000041428,0.0,3.979039320256561e-13,5.42293694622856,3.979039320256561e-13,3.979039320256561e-13,5.413107372072943,3.979039320256561e-13,24668.810230278545,20968.488695736763,0.85,1.0721528736768022,0.6683698701278619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683412521753408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.418452730333,1535.2509165105243,0.3748910567199259,0.13128661000041428,6.112871287277225,3.539812219530876
288.0,-29.955842569395347,4.581381723369316,35.00096225839183,23.850392863992624,4.732300293089506,-26.487028293337346,-40.00245501575989,1.263486017031623,-5.287555645978728,-5.287555645979112,39.99819592758584,42446.918279385965,25642.95131787906,25642.95131787906,68089.86959726503,77403.35754800012,77403.35754800012,25642.95131787906,103046.30886587917,103046.30886587917,103046.30886587917,127714.87182071072,91447.53433977053,56491.09507115674,38840.48807623754,24668.562954831552,63509.05103106909,20968.27851160682,1535.1997780289578,0.0,0.885454654692371,2.8567001942379786,0.0014959128612989448,350698.3976591047,1554455.4430009713,4.432456644732021,1554455.4430009713,4.432456644732021,0.85,0.09681684688648047,4.028046144702076,101325.0,128384.77763845107,1.2670592414354904,1.0,0.0,4.028046144704661,1.285828578304936,1.2861287479378438,3.132646305009111,22702.702763236146,2315.031408609071,19297.29551502433,1967.776510329657,0.85,0.8499999192287185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4663.643043704969,4632.441516551485,5.498480710802291,4.581381723369316,-2.6276174157550156,7.208999139124332,3.53937820677145,3.5,1.0112509162204142,0.6,0.0002334323654385558,0.9954154388289018,0.00023450747932259025,198.88609210245312,0.0,0.0,0.0,0.0,7.883377232067037e-05,0.0001545985931178854,0.0006227302669848632,0.09681684688517425,0.07170798103034427,0.02510886585482998,0.09681684683086607,1.0,0.47139325420090805,0.0016162867045794531,0.46153414269116755,0.009859111509740507,0.0007962798276010643,0.4926600122026314,0.4926600122026314,0.0,1.0,1.0,536112.3425706684,579.6130037371685,0.09683449488433,0.09681684688517425,0.07170798103131175,0.025108865855168718,0.37489173145920496,0.37489173145920496,0.1312699433337476,0.0,3.979039320256561e-13,5.42033501628265,3.979039320256561e-13,3.979039320256561e-13,5.410491344401976,3.979039320256561e-13,24668.562954831552,20968.27851160682,0.85,1.07212859414251,0.6683601406454747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268337054032425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.40093849332,1535.1997780289578,0.37489173145920496,0.1312699433337476,6.112871287277225,3.53937820677145
289.0,-29.956786199789125,4.582281690143908,35.00082807848343,23.850459255650662,4.732518223409652,-26.487855767641634,-40.003199538309104,1.2635877912621014,-5.287258307334923,-5.287258307335329,39.99801631489872,42446.188518868075,25642.003987048978,25642.003987048978,68088.19250591705,77402.74407633019,77402.74407633019,25642.003987048978,103044.74806337917,103044.74806337917,103044.74806337917,127713.07911441085,91447.39114887333,56490.83559141099,38840.61728606926,24668.331051031684,63508.94833710094,20968.08139337693,1535.1488484655858,0.0,0.8854568397522735,2.856684289337775,0.0014959128612989448,350702.47190931055,1554447.6989289126,4.432383069517922,1554447.6989289126,4.432383069517922,0.85,0.09681333492211777,4.028046144702076,101325.0,128384.72045910324,1.267058677119203,1.0,0.0,4.028046144704091,1.2858281014181492,1.2861282709397306,3.1326474668421964,22702.667214761266,2315.027783673453,19297.26960455864,1967.7738681974622,0.85,0.8500001088863939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4663.303023472962,4632.441516551485,5.498678481320794,4.582281690143908,-2.6273271769358764,7.209608867079785,3.5389481313490343,3.5,1.0111280375282956,0.6,0.0002334323654385558,0.9955131720389053,0.00023448445685601949,198.88686381379517,0.0,0.0,0.0,0.0,7.882713040871159e-05,0.0001546052350298442,0.0006227570209127223,0.0968133349207983,0.07170777396445452,0.02510556095634378,0.09681333486624967,1.0,0.4714108845524275,0.0016162867045794531,0.461552191800938,0.009858692751489533,0.000796310568712654,0.4926790317933405,0.4926790317933405,0.0,1.0,1.0,536111.4551598306,579.6132940281087,0.09683096527363722,0.0968133349207983,0.07170777396543183,0.02510556095668594,0.37489239535817565,0.37489239535817565,0.13125327666708095,0.0,3.979039320256561e-13,5.4177280866641695,3.979039320256561e-13,3.979039320256561e-13,5.4078719649089635,3.979039320256561e-13,24668.331051031684,20968.08139337693,0.85,1.072103920608318,0.6683497307114385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683328171109736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.38346512865,1535.1488484655858,0.37489239535817565,0.13125327666708095,6.112871287277225,3.5389481313490343
290.0,-29.957726180972617,4.583189283858122,35.000697101079076,23.85052948901432,4.732739980135004,-26.488679574971037,-40.00393980005754,1.2636933741334728,-5.286957145074155,-5.286957145074482,39.99784123130625,42445.45561608694,25641.088754294295,25641.088754294295,68086.54437038123,77402.13069381582,77402.13069381582,25641.088754294295,103043.21944811012,103043.21944811012,103043.21944811012,127711.33365845404,91447.24811905425,56490.57304132558,38840.75008636518,24668.114210343912,63508.86429670909,20967.897078792324,1535.0981252835938,0.0,0.8854590279092328,2.8566680816871095,0.0014959128612989448,350706.5985900854,1554440.1501586244,4.432309390264689,1554440.1501586244,4.432309390264689,0.85,0.09680982606896357,4.028046144702076,101325.0,128384.66177650086,1.2670580979669466,1.0,0.0,4.028046144701454,1.2858276066854653,1.286127776091554,3.13264867215392,22702.631706275526,2315.0241628155923,19297.23986592643,1967.7708357009203,0.85,0.8500001284252976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4662.9660452133485,4632.441516551485,5.498879577005608,4.583189283858122,-2.6270306031733366,7.210219887031458,3.5385219241983186,3.5,1.0110062640566624,0.6,0.0002334323654385558,0.9956105375859501,0.00023446152549224481,198.88763254672696,0.0,0.0,0.0,0.0,7.882052702041812e-05,0.00015461183841813768,0.0006227836196654798,0.09680982606763108,0.0717075686495594,0.02510225741807168,0.09680982601285443,1.0,0.47142849767562367,0.0016162867045794531,0.4615702221709772,0.00985827550464648,0.0007963412875194003,0.49269803758399594,0.49269803758399594,5.551115123125783e-17,1.0,1.0,536110.5901262043,579.6135769988348,0.0968274391921597,0.09680982606763108,0.07170756865054638,0.025102257418417193,0.3748930485469662,0.3748930485469662,0.13123661000041428,0.0,3.410605131648481e-13,5.415116625851681,3.410605131648481e-13,3.410605131648481e-13,5.405249702423703,3.410605131648481e-13,24668.114210343912,20967.897078792324,0.85,1.0720793880407864,0.6683390749641602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683285427132076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.366032980775,1535.0981252835938,0.3748930485469662,0.13123661000041428,6.112871287277225,3.5385219241983186
291.0,-29.95866257573597,4.584104243665145,35.00056925825377,23.850603529159002,4.7329654722751835,-26.489499780951462,-40.004679503012426,1.2638026774906224,-5.2866522640499625,-5.286652264050349,39.99767057442017,42444.7350426542,25640.204823157324,25640.204823157324,68084.93986581152,77401.51741915263,77401.51741915263,25640.204823157324,103041.72224230996,103041.72224230996,103041.72224230996,127709.63433411486,91447.10525752934,56490.32288103071,38840.8693072207,24667.912091804905,63508.78139902561,20967.72527803417,1535.0476044370823,0.0,0.8854612189974768,2.856651576915585,0.0014959128612989448,350710.77626610163,1554432.7922734867,4.432235612555178,1554432.7922734867,4.432235612555178,0.85,0.09680632024530617,4.028046144702076,101325.0,128384.60593337927,1.2670575468381866,1.0,0.0,4.028046144701139,1.2858270945199957,1.2861272638065222,3.1326499199379225,22702.596239570386,2315.020546218167,19297.2108810011,1967.7678800610915,0.85,0.8500001795991186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4662.632055966509,4632.441516551485,5.4990838898272045,4.584104243665145,-2.6267278674251076,7.2108321110902525,3.538099517785679,3.5,1.010885576510194,0.6,0.0002334323654385558,0.9957075418565574,0.0002344386836754364,198.88839835253063,0.0,0.0,0.0,0.0,7.881392912757623e-05,0.00015461843631097956,0.0006228101962823047,0.0968063202439611,0.07170736503192748,0.025098955212033616,0.09680632018895895,1.0,0.47144609398661613,0.0016162867045794531,0.4615882342522136,0.009857859734402525,0.000796371984573088,0.492717029915988,0.492717029915988,5.551115123125783e-17,1.0,1.0,536109.7469638932,579.6138528148472,0.09682391655629866,0.0968063202439611,0.07170736503292381,0.025098955212382357,0.3748936911547671,0.3748936911547671,0.13121994333374762,0.0,3.979039320256561e-13,5.412501058207965,3.979039320256561e-13,3.979039320256561e-13,5.402624828321336,3.979039320256561e-13,24667.912091804905,20967.72527803417,0.85,1.0720555231257536,0.6683286012996215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268324232110023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.348642484412,1535.0476044370823,0.3748936911547671,0.13121994333374762,6.112871287277225,3.538099517785679
292.0,-29.95959528941191,4.585026315121312,35.00044448350072,23.850681201461725,4.733194595728908,-26.49031631089538,-40.00541113838551,1.2639156172124297,-5.28634377000634,-5.286343770006674,39.997504249691964,42443.99576473025,25639.351425259996,25639.351425259996,68083.34718999025,77400.9043278185,77400.9043278185,25639.351425259996,103040.2557530785,103040.2557530785,103040.2557530785,127707.98015113256,91446.96255888313,56490.05399579525,38841.009514542086,24667.724398054066,63508.73391259615,20967.565738345955,1534.9972831165285,0.0,0.8854634128180489,2.85663477882739,0.0014959128612989448,350715.0034897994,1554425.621195009,4.432161743089556,1554425.621195009,4.432161743089556,0.85,0.0968028173818763,4.028046144702076,101325.0,128384.5441329157,1.2670569369150328,1.0,0.0,4.028046144704602,1.2858265653159497,1.2861267344789364,3.132651209233895,22702.5608133014,2315.016933744082,19297.173747802182,1967.7640935285938,0.85,0.8499998703448465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4662.301003989558,4632.441516551485,5.499291316309318,4.585026315121312,-2.6264191409676614,7.211445456088974,3.5376808461338944,3.5,1.0107659560382556,0.6,0.0002334323654385558,0.9958041749262969,0.00023441593369081122,198.88916115371657,0.0,0.0,0.0,0.0,7.880740369702643e-05,0.00015462496174152937,0.0006228364810176734,0.09680281738051949,0.07170716306687908,0.025095654313640418,0.09680281732530174,1.0,0.4714636738875706,0.0016162867045794531,0.46160622847934346,0.009857445408227122,0.0007964026604148697,0.4927360091241289,0.4927360091241289,0.0,1.0,1.0,536108.925205739,579.6141216289749,0.09682039728283072,0.09680281738051949,0.07170716306788413,0.02509565431399216,0.3748943233076547,0.3748943233076547,0.13120327666708095,0.0,3.410605131648481e-13,5.40988183228427,3.410605131648481e-13,3.410605131648481e-13,5.399997886221058,3.410605131648481e-13,24667.724398054066,20967.565738345955,0.85,1.072031246657978,0.6683174604479404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683198865407748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.331292503284,1534.9972831165285,0.3748943233076547,0.13120327666708095,6.112871287277225,3.5376808461338944
293.0,-29.96052438539249,4.585955250031093,35.000322711578654,23.85076250592249,4.733427263737947,-26.491129230363143,-40.00614224988965,1.2640321087086217,-5.286031766219821,-5.286031766220159,39.99734216096225,42443.268937329674,25638.5278108263,25638.5278108263,68081.79674815598,77400.2914482659,77400.2914482659,25638.5278108263,103038.8192590922,103038.8192590922,103038.8192590922,127706.37007523037,91446.82004279067,56489.797531854696,38841.13612326219,24667.550816138166,63508.68693940036,20967.41819371744,1534.9471579648393,0.0,0.885465609190579,2.8566176920660515,0.0014959128612989448,350719.27884738677,1554418.6327753507,4.432087787942065,1554418.6327753507,4.432087787942065,0.85,0.0967993174053424,4.028046144702076,101325.0,128384.49018278123,1.2670564044686032,1.0,0.0,4.028046144700162,1.285826019469736,1.286126188505298,3.132652539076172,22702.525432353086,2315.0133258914193,19297.146524419306,1967.7613175161046,0.85,0.8499999958999797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4661.972838709777,4632.441516551485,5.499501755553317,4.585955250031093,-2.6261045910091734,7.212059841040267,3.5372658447626137,3.5,1.0106473842178896,0.6,0.0002334323654385558,0.9959004432452332,0.00023439327396812372,198.8899210020601,0.0,0.0,0.0,0.0,7.880088343779062e-05,0.00015463148200076516,0.0006228627449227506,0.09679931740397402,0.07170696270667823,0.02509235469729579,0.09679931734854569,1.0,0.47148123777355316,0.0016162867045794531,0.4616242052802138,0.00985703249333937,0.0007964333155704706,0.49275497553368613,0.49275497553368613,0.0,1.0,1.0,536108.1243766233,579.6143835966491,0.09681688129132493,0.09679931740397402,0.07170696270769189,0.0250923546976505,0.3748949451309642,0.3748949451309642,0.1311866100004143,0.0,3.410605131648481e-13,5.407259366078392,3.410605131648481e-13,3.410605131648481e-13,5.397369176676534,3.410605131648481e-13,24667.550816138166,20967.41819371744,0.85,1.0720076265018557,0.6683065102232205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683155072143875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.313985053454,1534.9471579648393,0.3748949451309642,0.1311866100004143,6.112871287277225,3.5372658447626137
294.0,-29.961449847839333,4.586890806226443,35.000203878577686,23.850847302842908,4.7336633683583615,-26.4919385361137,-40.00687280260024,1.2641520566325326,-5.2857163568363035,-5.285716356836662,39.99718421652188,42442.55462260919,25637.7332565579,25637.7332565579,68080.2878791671,77399.67882644047,77399.67882644047,25637.7332565579,103037.41208299837,103037.41208299837,103037.41208299837,127704.80313909179,91446.677704195,56489.55350036302,38841.24911536886,24667.391056093424,63508.640171462284,20967.28239767941,1534.8972262993648,0.0,0.885467807913996,2.8566003202998838,0.0014959128612989448,350723.6009131237,1554411.8230586515,4.432013753883898,1554411.8230586515,4.432013753883898,0.85,0.09679582024956741,4.028046144702076,101325.0,128384.43060936138,1.2670558165246621,1.0,0.0,4.028046144702169,1.2858254574281636,1.2861256263325198,3.1326539083762968,22702.49009547,2315.0097225321592,19297.115826888723,1967.7581872391413,0.85,0.8499999667762975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4661.647510696558,4632.441516551485,5.499715110962354,4.586890806226443,-2.625784383200464,7.212675189426907,3.5368544506522666,3.5,1.0105298430435048,0.6,0.0002334323654385558,0.9959963450558649,0.00023437070486986847,198.89067788454008,0.0,0.0,0.0,0.0,7.879436866019435e-05,0.00015463799677836146,0.000622888986747531,0.09679582024818821,0.07170676390880334,0.02508905633938487,0.09679582019255767,1.0,0.4714987860267548,0.0016162867045794531,0.4616421650683962,0.009856620958358615,0.0007964639505508355,0.49277392946078213,0.49277392946078213,5.551115123125783e-17,1.0,1.0,536107.3440234159,579.614638866108,0.09681336850276909,0.09679582024818821,0.07170676390982506,0.02508905633974236,0.37489555674788355,0.37489555674788355,0.13116994333374762,0.0,3.410605131648481e-13,5.404634069183544,3.410605131648481e-13,3.410605131648481e-13,5.39473907402845,3.410605131648481e-13,24667.391056093424,20967.28239767941,0.85,1.0719846574475875,0.6682957548456663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268311095310094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.29671898766,1534.8972262993648,0.37489555674788355,0.13116994333374762,6.112871287277225,3.5368544506522666
