time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
295.0,-29.962371661146484,4.587832747614564,35.000087921822015,23.85093552237379,4.733902827916417,-26.49274422201515,-40.00759528772903,1.2642753887851135,-5.28539763454836,-5.285397634548719,39.9970303244905,42441.82150840736,25636.967033425484,25636.967033425484,68078.78854183285,77399.06650730247,77399.06650730247,25636.967033425484,103036.03354072795,103036.03354072795,103036.03354072795,127703.27835827263,91446.5355496965,56489.2905508014,38841.38333210567,24667.244817544673,63508.62814965035,20967.15809491297,1534.847484566039,0.0,0.8854700088467718,2.8565826684223294,0.0014959128612989448,350727.96841817675,1554405.1880817683,4.431939645681277,1554405.1880817683,4.431939645681277,0.85,0.09679232584147114,4.028046144702076,101325.0,128384.37443218323,1.2670552620990203,1.0,0.0,4.0280461447003635,1.2858248795295784,1.2861250482990274,3.1326553163100597,22702.45480429076,2315.0061238333947,19297.08622104604,1967.755168283363,0.85,0.8499999840281103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4661.324971617473,4632.441516551485,5.499931283385611,4.587832747614564,-2.6254586726417553,7.2132914202563185,3.5364466021879157,3.5,1.010413314910833,0.6,0.0002334323654385558,0.9960918786245534,0.00023434822675282653,198.89143178832538,0.0,0.0,0.0,0.0,7.878792631579058e-05,0.00015464443912276523,0.0006229149368080694,0.09679232584008135,0.07170656662548261,0.02508575921459874,0.09679232578425495,1.0,0.47151631902601054,0.0016162867045794531,0.4616601082540732,0.00985621077193735,0.0007964945658606508,0.49279287121766757,0.49279287121766757,0.0,1.0,1.0,536106.5836921448,579.6148875858647,0.0968098588407268,0.09679232584008135,0.0717065666265122,0.02508575921495894,0.37489615827965145,0.37489615827965145,0.13115327666708096,0.0,3.410605131648481e-13,5.402006343677726,3.410605131648481e-13,3.410605131648481e-13,5.392107972319934,3.410605131648481e-13,24667.244817544673,20967.15809491297,0.85,1.071961251964276,0.668284337813098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268306651978482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.279494743794,1534.847484566039,0.37489615827965145,0.13115327666708096,6.112871287277225,3.5364466021879157
296.0,-29.96328978920076,4.588780843877188,34.99997477995893,23.851027094665938,4.734145552182244,-26.49354626478934,-40.00831347713245,1.2644020277706953,-5.285075696943693,-5.285075696944036,39.99688039804879,42441.08541272479,25636.22844848496,25636.22844848496,68077.31386120975,77398.45454956692,77398.45454956692,25636.22844848496,103034.68299805187,103034.68299805187,103034.68299805187,127701.79482666626,91446.39358604795,56489.024449205244,38841.52126315857,24667.111828614386,63508.63309177295,20967.04505432223,1534.7979302434535,0.0,0.8854722118037415,2.8565647398550515,0.0014959128612989448,350732.38002659706,1554398.7240998591,4.431865469569661,1554398.7240998591,4.431865469569661,0.85,0.09678883411843933,4.028046144702076,101325.0,128384.30862304091,1.2670546126132831,1.0,0.0,4.028046144702002,1.2858242861366764,1.2861244547676012,3.1326567619939287,22702.41956049179,2315.0025299660733,19297.053291417233,1967.7518103957248,0.85,0.8499998530993236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4661.005174258057,4632.441516551485,5.500150180066203,4.588780843877188,-2.6251276158975356,7.213908459774724,3.5360422391837094,3.5,1.010297782623917,0.6,0.0002334323654385558,0.9961870400917792,0.00023432584047374232,198.89218268381276,0.0,0.0,0.0,0.0,7.878152275867046e-05,0.00015465084267988534,0.0006229407306316394,0.09678883411703976,0.07170637081660271,0.025082463300437046,0.09678883406101788,1.0,0.47153383713700364,0.0016162867045794531,0.46167803523271594,0.009855801904287732,0.0007965251619904286,0.4928118011078233,0.4928118011078233,0.0,1.0,1.0,536105.8429538419,579.6151298962526,0.09680635222943243,0.09678883411703976,0.0717063708176396,0.02508246330079974,0.37489674984576454,0.37489674984576454,0.1311366100004143,0.0,3.410605131648481e-13,5.399376600323706,3.410605131648481e-13,3.410605131648481e-13,5.389476307676546,3.410605131648481e-13,24667.111828614386,20967.04505432223,0.85,1.071937948386243,0.6682726953262469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683021783412678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.262312755614,1534.7979302434535,0.37489674984576454,0.1311366100004143,6.112871287277225,3.5360422391837094
297.0,-29.964204101593413,4.589734870533742,34.999864392972334,23.851121949870162,4.73439145153442,-26.49434455593611,-40.009034879598744,1.2645319058770959,-5.284750629809196,-5.284750629809617,39.996734353416805,42440.37816925357,25635.516801213507,25635.516801213507,68075.89497046708,77397.84305158792,77397.84305158792,25635.516801213507,103033.35985280143,103033.35985280143,103033.35985280143,127700.3516790394,91446.25182289965,56488.786940565406,38841.62764703805,24666.991826237983,63508.619473276034,20966.943052302286,1534.748560447905,0.0,0.885474416649346,2.8565465384834217,0.0014959128612989448,350736.83456410805,1554392.427499206,4.4317912301141344,1554392.427499206,4.4317912301141344,0.85,0.09678534501611305,4.028046144702076,101325.0,128384.25539669569,1.2670540873100982,1.0,0.0,4.028046144702883,1.285823677566779,1.2861238460556366,3.132658244654917,22702.38436646888,2314.998941174497,19297.026092594508,1967.749036887674,0.85,0.8499999727383684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4660.688072458514,4632.441516551485,5.500371705350099,4.589734870533742,-2.6247913588134333,7.214526229347175,3.535641302802292,3.5,1.0101832293720834,0.6,0.0002334323654385558,0.9962818158219344,0.00023430354918801128,198.8929304642773,0.0,0.0,0.0,0.0,7.877509103746595e-05,0.00015465727440108984,0.000622966637901441,0.09678534501470365,0.07170617644071833,0.02507916857398532,0.09678534495849783,1.0,0.47155134071664007,0.0016162867045794531,0.46169594639006123,0.009855394326578898,0.0007965557394206073,0.49283071942849754,0.49283071942849754,0.0,1.0,1.0,536105.1213945568,579.6153659326918,0.09680284859574952,0.09678534501470365,0.07170617644176253,0.025079168574350517,0.3748973315651206,0.3748973315651206,0.13111994333374763,0.0,3.979039320256561e-13,5.396745295307767,3.979039320256561e-13,3.979039320256561e-13,5.386844740661104,3.979039320256561e-13,24666.991826237983,20966.943052302286,0.85,1.0719158365442494,0.6682617024467391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682976754927255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.24517386822,1534.748560447905,0.3748973315651206,0.13111994333374763,6.112871287277225,3.535641302802292
298.0,-29.965114932429678,4.5906946083243305,34.999756701850075,23.85122001813727,4.734640449631739,-26.49513940385779,-40.009744407702215,1.264664921059796,-5.284422539122545,-5.284422539122911,39.99659209980005,42439.63586955941,25634.831465129384,25634.831465129384,68074.46733468879,77397.23193541414,77397.23193541414,25634.831465129384,103032.06340054353,103032.06340054353,103032.06340054353,127698.94790950773,91446.1102863655,56488.51422051069,38841.77340650534,24666.88450896419,63508.65791546953,20966.851832619563,1534.6993723001108,0.0,0.885476623169819,2.8565280684489545,0.0014959128612989448,350741.33057971456,1554386.294363759,4.4317169345130445,1554386.294363759,4.4317169345130445,0.85,0.09678185847054332,4.028046144702076,101325.0,128384.19287244292,1.2670534702437002,1.0,0.0,4.028046144700047,1.2858230542980793,1.286123222641438,3.1326597631281037,22702.349228705043,2314.9953581197497,19297.0002338791,1967.746400032539,0.85,0.8500001493008401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4660.373621136826,4632.441516551485,5.500595778172002,4.5906946083243305,-2.6244500600442247,7.215144668368556,3.535243735583481,3.5,1.0100696387381374,0.6,0.0002334323654385558,0.996376240332295,0.00023428134472647127,198.89367540290345,0.0,0.0,0.0,0.0,7.876876565660989e-05,0.0001546635997819459,0.0006229921168274121,0.09678185846912488,0.07170598345680673,0.025075875012318144,0.09678185841273802,1.0,0.4715688301143959,0.0016162867045794531,0.46171384210602195,0.009854988008373923,0.0007965862986059676,0.492849626461064,0.492849626461064,0.0,1.0,1.0,536104.4185656843,579.6155958419381,0.09679934786829918,0.09678185846912488,0.07170598345785767,0.025075875012685662,0.3748979035591681,0.3748979035591681,0.13110327666708096,0.0,3.410605131648481e-13,5.394112739655384,3.410605131648481e-13,3.410605131648481e-13,5.384212962931656,3.410605131648481e-13,24666.88450896419,20966.851832619563,0.85,1.0718927083185474,0.6682496097783528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682931444993863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.228080816985,1534.6993723001108,0.3748979035591681,0.13110327666708096,6.112871287277225,3.535243735583481
299.0,-29.966022236107534,4.591659843288363,34.999651648795144,23.851321124844276,4.7348924080501495,-26.495930781261013,-40.01045725364236,1.2648009532035251,-5.284091519221761,-5.284091519222148,39.99645355456238,42438.92142477944,25634.171804316178,25634.171804316178,68073.09322909561,77396.62122809883,77396.62122809883,25634.171804316178,103030.79303241501,103030.79303241501,103030.79303241501,127697.58264882292,91445.968929372,56488.26912605214,38841.8886703554,24666.789616407914,63508.678286763316,20966.771173946727,1534.650363435033,0.0,0.8854788311814826,2.8565093329993343,0.0014959128612989448,350745.8667818768,1554380.321129286,4.431642588951533,1554380.321129286,4.431642588951533,0.85,0.09677837442318613,4.028046144702076,101325.0,128384.13430119271,1.2670528921904043,1.0,0.0,4.028046144701577,1.285822416893443,1.2861225850880031,3.1326613160422783,22702.31413551385,2314.991779610147,19296.971342735695,1967.743453955805,0.85,0.8500001906214889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4660.061776149621,4632.441516551485,5.500822314311983,4.591659843288363,-2.6241038678474404,7.2157637111358035,3.534849481267865,3.5,1.0099569946479614,0.6,0.0002334323654385558,0.9964703087850227,0.00023425922817828403,198.89441746233044,0.0,0.0,0.0,0.0,7.87624111703868e-05,0.000154669954268169,0.0006230177129911445,0.09677837442175907,0.07170579182751999,0.02507258259423908,0.09677837436520006,1.0,0.4715863056683967,0.0016162867045794531,0.46173172274685903,0.0098545829215377,0.0007966168399958264,0.4928685224835161,0.4928685224835161,0.0,1.0,1.0,536103.7340589303,579.6158197575614,0.09679584997718695,0.09677837442175907,0.07170579182857732,0.0250725825946088,0.37489846594289333,0.37489846594289333,0.1310866100004143,0.0,3.979039320256561e-13,5.39147922839868,3.979039320256561e-13,3.979039320256561e-13,5.3815812279348165,3.979039320256561e-13,24666.789616407914,20966.771173946727,0.85,1.0718707279928328,0.6682381458665105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268288586402969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.211027035843,1534.650363435033,0.37489846594289333,0.1310866100004143,6.112871287277225,3.534849481267865
300.0,-29.966925860604714,4.5926303673172715,34.99954917709188,23.85142530491578,4.735147299509758,-26.496718554128684,-40.0111619970761,1.2649399930337992,-5.283757630257014,-5.283757630257356,39.99631863360156,42438.18831185678,25633.537116530923,25633.537116530923,68071.7254283877,77396.01101118533,77396.01101118533,25633.537116530923,103029.54812771625,103029.54812771625,103029.54812771625,127696.25498847576,91445.82776056389,56488.00506123557,38842.02522147591,24666.706860759517,63508.73208223542,20966.70083164559,1534.6015289735583,0.0,0.8854810406818315,2.8564903388190452,0.0014959128612989448,350750.44234752725,1554374.5041684315,4.431568193514467,1554374.5041684315,4.431568193514467,0.85,0.09677489279319573,4.028046144702076,101325.0,128384.07083044633,1.2670522657828407,1.0,0.0,4.028046144699472,1.2858217653963682,1.2861219334388398,3.1326629032915676,22702.27908904143,2314.988205864534,19296.939428486243,1967.740199608046,0.85,0.850000097029951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4659.752494318211,4632.441516551485,5.501051214154988,4.5926303673172715,-2.6237529034449807,7.216383270762252,3.534458484829222,3.5,1.0098452813797778,0.6,0.0002334323654385558,0.9965640053054807,0.0002342372032260997,198.89515651815748,0.0,0.0,0.0,0.0,7.87561293778021e-05,0.0001546762360607537,0.0006230430163415471,0.0967748927917606,0.07170560149868392,0.025069291293076678,0.09677489273502517,1.0,0.4716037677299905,0.0016162867045794531,0.4617495886927004,0.009854179037290144,0.0007966473640601396,0.4928874077866166,0.4928874077866166,0.0,1.0,1.0,536103.0674587528,579.6160378155001,0.09679235485478957,0.0967748927917606,0.07170560149974728,0.025069291293448454,0.3748990188253504,0.3748990188253504,0.13106994333374763,0.0,3.410605131648481e-13,5.388845110589614,3.410605131648481e-13,3.410605131648481e-13,5.378950166473885,3.410605131648481e-13,24666.706860759517,20966.70083164559,0.85,1.0718482828509912,0.6682260363331601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682840022200088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.194013554414,1534.6015289735583,0.3748990188253504,0.13106994333374763,6.112871287277225,3.534458484829222
301.0,-29.967825930592692,4.593605976948942,34.99944923134629,23.85153245357799,4.735405025075893,-26.497502844463177,-40.01186625156549,1.2650819389463792,-5.283420980288781,-5.283420980289181,39.99618726197803,42437.46747161221,25632.9268441995,25632.9268441995,68070.39431581172,77395.40130332895,77395.40130332895,25632.9268441995,103028.32814752846,103028.32814752846,103028.32814752846,127694.9641738807,91445.68680940488,56487.75297768791,38842.14870190775,24666.636026352237,63508.78472825998,20966.6406223994,1534.552868476278,0.0,0.8854832513885514,2.8564710864373093,0.0014959128612989448,350755.05579700327,1554368.8402489496,4.431493757708024,1554368.8402489496,4.431493757708024,0.85,0.09677141354053528,4.028046144702076,101325.0,128384.01153540696,1.267051680586301,1.0,0.0,4.028046144700974,1.2858211002829836,1.2861212681701883,3.1326645237160777,22702.24409660243,2314.984637628796,19296.90908652238,1967.7371055887975,0.85,0.850000070671882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4659.445733567835,4632.441516551485,5.501282407805149,4.593605976948942,-2.623397321264348,7.217003298213291,3.53407069265009,3.5,1.0097344836143114,0.6,0.0002334323654385558,0.9966573427077421,0.00023421526680811005,198.8958926722848,0.0,0.0,0.0,0.0,7.87498524061674e-05,0.0001546825130323884,0.0006230683002729407,0.09677141353909217,0.07170541244628915,0.025066001092803016,0.09677141348219492,1.0,0.4716212166202919,0.0016162867045794531,0.4617674402904864,0.00985377632980552,0.0007966778712319303,0.4929062826382777,0.4929062826382777,5.551115123125783e-17,1.0,1.0,536102.4183948837,579.6162501368834,0.09678886243083669,0.09677141353909217,0.07170541244735847,0.02506600109317681,0.37489956231432126,0.37489956231432126,0.13105327666708097,0.0,3.979039320256561e-13,5.386210713952153,3.979039320256561e-13,3.979039320256561e-13,5.376319928977807,3.979039320256561e-13,24666.636026352237,20966.6406223994,0.85,1.0718264348321236,0.6682141321581373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682793929392306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.177043535787,1534.552868476278,0.37489956231432126,0.13105327666708097,6.112871287277225,3.53407069265009
302.0,-29.968722398743786,4.594586473911182,34.99935175724855,23.851642466057115,4.7356655025669525,-26.498283618013673,-40.01256617540491,1.2652267218368143,-5.283081644684273,-5.283081644684727,39.9960593604778,42436.74338920788,25632.340364531265,25632.340364531265,68069.08375373913,77394.79214158152,77394.79214158152,25632.340364531265,103027.13250611279,103027.13250611279,103027.13250611279,127693.70935940073,91445.54606000107,56487.49730762731,38842.2763915264,24666.576853287937,63508.85324481434,20966.590325294746,1534.5043786156068,0.0,0.8854854632030673,2.8564515804213357,0.0014959128612989448,350759.7060986308,1554363.3259543807,4.431419284851682,1554363.3259543807,4.431419284851682,0.85,0.09676793659993664,4.028046144702076,101325.0,128383.95229604367,1.2670510959392418,1.0,0.0,4.028046144701855,1.2858204218771323,1.2861205896059669,3.132666176526927,22702.20915425104,2314.9810745005725,19296.875893036322,1967.7337207952075,0.85,0.8499999168328929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4659.141452648086,4632.441516551485,5.5015158103780655,4.594586473911182,-2.6230372500382164,7.217623723949398,3.5336860521678393,3.5,1.0096245863336684,0.6,0.0002334323654385558,0.9967503159724656,0.0002341934200550624,198.8966258859389,0.0,0.0,0.0,0.0,7.87436144915688e-05,0.000154688750946987,0.0006230934268807905,0.09676793659848609,0.07170522462752141,0.02506271197096469,0.09676793654143005,1.0,0.4716386526614636,0.0016162867045794531,0.46178527788930085,0.009853374772162768,0.0007967083619383978,0.49292514730280845,0.49292514730280845,5.551115123125783e-17,1.0,1.0,536101.7864759385,579.616456849748,0.09678537264110834,0.09676793659848609,0.07170522462859626,0.025062711971340385,0.374900096515509,0.374900096515509,0.1310366100004143,0.0,4.547473508864641e-13,5.383576355641765,4.547473508864641e-13,4.547473508864641e-13,5.373690853138669,4.547473508864641e-13,24666.576853287937,20966.590325294746,0.85,1.0718046425959857,0.668202009972097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682747595272756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.160114605005,1534.5043786156068,0.374900096515509,0.1310366100004143,6.112871287277225,3.5336860521678393
303.0,-29.969615211887664,4.59557166494673,34.999256701650594,23.85175530742856,4.735928659960576,-26.499060834024036,-40.013261838443555,1.2653742820968872,-5.282739699119361,-5.2827396991196895,39.99593485431618,42436.01625523,25631.777075734215,25631.777075734215,68067.79333096422,77394.18358725803,77394.18358725803,25631.777075734215,103025.96066299223,103025.96066299223,103025.96066299223,127692.48976790742,91445.40552340653,56487.23819137841,38842.40814669791,24666.529104915186,63508.9372516131,20966.549739177906,1534.4560567158196,0.0,0.8854876760090589,2.856431824385549,0.0014959128612989448,350764.3922164727,1554357.9580592948,4.431344778862359,1554357.9580592948,4.431344778862359,0.85,0.09676446191299366,4.028046144702076,101325.0,128383.8885469168,1.2670504667842764,1.0,0.0,4.028046144703798,1.285819730458161,1.2861198980255875,3.1326678610436396,22702.174264731533,2314.977516759702,19296.844401208382,1967.730509522455,0.85,0.849999835971067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4658.839611269048,4632.441516551485,5.501751340341211,4.59557166494673,-2.622672816896504,7.218244481843234,3.5333045120463633,3.5,1.0095155748703895,0.6,0.0002334323654385558,0.9968429194727562,0.00023417166423975942,198.89735611556665,0.0,0.0,0.0,0.0,7.873741500305e-05,0.0001546949504355058,0.0006231183987066178,0.09676446191153597,0.07170503800453887,0.025059423906997103,0.09676446185432412,1.0,0.4716560761696426,0.0016162867045794531,0.46180310183095363,0.009852974338689015,0.0007967388366040045,0.4929440020428248,0.4929440020428248,0.0,1.0,1.0,536101.1713324154,579.6166580749713,0.09678188542117268,0.09676446191153597,0.07170503800561905,0.025059423907374617,0.37490062153253095,0.37490062153253095,0.13101994333374764,0.0,3.410605131648481e-13,5.3809423794047575,3.410605131648481e-13,3.410605131648481e-13,5.371063388493553,3.410605131648481e-13,24666.529104915186,20966.549739177906,0.85,1.0717829061016972,0.6681896767868234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268270102926121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.143227828692,1534.4560567158196,0.37490062153253095,0.13101994333374764,6.112871287277225,3.5333045120463633
304.0,-29.970504389998457,4.596561361519519,34.9991640125075,23.851870942767732,4.736194450488242,-26.49983451523897,-40.013953170832224,1.2655245757288227,-5.282395225465621,-5.282395225465966,39.995813669323724,42435.28600268876,25631.2364112653,25631.2364112653,68066.52241395405,77393.5756628918,77393.5756628918,25631.2364112653,103024.8120741571,103024.8120741571,103024.8120741571,127691.30462111565,91445.2652109371,56486.97555073427,38842.54406689203,24666.49254695854,63509.03661385056,20966.518664914758,1534.407900491556,0.0,0.8854898896561113,2.8564118214590417,0.0014959128612989448,350769.1130296421,1554352.7333648559,4.431270244804889,1554352.7333648559,4.431270244804889,0.85,0.09676098942573692,4.028046144702076,101325.0,128383.82507617043,1.2670498403767128,1.0,0.0,4.028046144700959,1.28581902623227,1.286119193635299,3.132669576763947,22702.13943085317,2314.9739646926496,19296.819148528302,1967.7279344657252,0.85,0.8500000278521375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4658.540170066739,4632.441516551485,5.5019889226152365,4.596561361519519,-2.622304151765231,7.218865513284749,3.532926022131939,3.5,1.0094074348948399,0.6,0.0002334323654385558,0.9969351551676602,0.00023414999885253135,198.89808337743926,0.0,0.0,0.0,0.0,7.873125455469124e-05,0.00015470111088386457,0.0006231432132768791,0.09676098942427261,0.07170485254278779,0.02505613688148482,0.09676098936690618,1.0,0.4716734874517086,0.0016162867045794531,0.461820912447642,0.009852575004066633,0.0007967692956379678,0.4929628471115103,0.4929628471115103,0.0,1.0,1.0,536100.5725978543,579.6168539324361,0.09677840070780297,0.09676098942427261,0.07170485254387293,0.025056136881863995,0.3749011374691606,0.3749011374691606,0.13100327666708098,0.0,3.410605131648481e-13,5.3783091071315425,3.410605131648481e-13,3.410605131648481e-13,5.3684377576364,3.410605131648481e-13,24666.49254695854,20966.518664914758,0.85,1.0717612176644096,0.668177132975658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682654240539106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.126384392086,1534.407900491556,0.3749011374691606,0.13100327666708098,6.112871287277225,3.532926022131939
305.0,-29.9713899178758,4.59755537958764,34.99907363898416,23.851989267300837,4.736462770406553,-26.500604658305996,-40.01464404920114,1.2656775108366045,-5.282048309118011,-5.282048309118327,39.99569573664553,42434.56837674309,25630.7178318254,25630.7178318254,68065.28620856849,77392.9684181749,77392.9684181749,25630.7178318254,103023.6862500003,103023.6862500003,103023.6862500003,127690.15322501157,91445.12512431768,56486.72508288528,38842.66671270267,24666.466975011263,63509.133687713926,20966.496928759574,1534.3599086572156,0.0,0.8854921039563091,2.856391573334262,0.0014959128612989448,350773.8673689316,1554347.6489014146,4.4311956890066915,1554347.6489014146,4.4311956890066915,0.8500000000000001,0.09675751909445557,4.028046144702076,101325.0,128383.76622653977,1.2670492595760154,1.0,0.0,4.028046144702058,1.2858183096300948,1.286118476865837,3.1326713226387852,22702.10465304418,2314.9704183430817,19296.79124083034,1967.7250886725171,0.85,0.8500001006841796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4658.2430905399415,4632.441516551485,5.502228486932509,4.59755537958764,-2.6219313855063313,7.219486765093972,3.5325505333729748,3.5,1.0093001523922784,0.6,0.0002334323654385558,0.9970270213682897,0.0002341284242409,198.89880765905892,0.0,0.0,0.0,0.0,7.872509859725837e-05,0.00015470726684129743,0.0006231680097574833,0.09675751909298495,0.07170466821526089,0.025052850877724065,0.09675751903547557,1.0,0.4716908867968766,0.0016162867045794531,0.46183871005218124,0.009852176744695344,0.0007967997394278494,0.4929816827486503,0.4929816827486503,0.0,1.0,1.0,536099.9899320496,579.6170445334351,0.09677491843962362,0.09675751909298495,0.07170466821635071,0.02505285087810485,0.37490164442819934,0.37490164442819934,0.1309866100004143,0.0,3.410605131648481e-13,5.375676865349874,3.410605131648481e-13,3.410605131648481e-13,5.365814298905491,3.410605131648481e-13,24666.466975011263,20966.496928759574,0.85,1.0717401144732661,0.6681648120946139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682607238063506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.109584016867,1534.3599086572156,0.37490164442819934,0.1309866100004143,6.112871287277225,3.5325505333729748
306.0,-29.97227185876293,4.598553539880224,34.99898553117697,23.85211024610328,4.736733536714341,-26.501371328364172,-40.01533059692008,1.2658330063157364,-5.281699015546394,-5.281699015546756,39.99558098173966,42433.84747533461,25630.22076488987,25630.22076488987,68064.06824022447,77392.36186766226,77392.36186766226,25630.22076488987,103022.58263255213,103022.58263255213,103022.58263255213,127689.0347702183,91444.98527042454,56486.470878097585,38842.793769252174,24666.452137666176,63509.24590691835,20966.48431701625,1534.3120776251494,0.0,0.8854943188449613,2.8563710849977038,0.0014959128612989448,350778.6543381594,1554342.7014541973,4.431121113646134,1554342.7014541973,4.431121113646134,0.85,0.0967540508553302,4.028046144702076,101325.0,128383.703145526,1.2670486370148137,1.0,0.0,4.028046144701843,1.2858175810317047,1.2861177480973596,3.13267309774228,22702.069933011662,2314.966877885074,19296.760759634813,1967.7219804555903,0.85,0.8500000579936061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4657.948335002564,4632.441516551485,5.502469954913263,4.598553539880224,-2.621554632732702,7.220108172612926,3.5321779977593906,3.5,1.0091937136455402,0.6,0.0002334323654385558,0.997118524524633,0.00023410693884144064,198.89952901208832,0.0,0.0,0.0,0.0,7.871898166817973e-05,0.00015471338377037605,0.0006231926490300759,0.09675405085385344,0.07170448498002811,0.02504956587382533,0.09675405079620013,1.0,0.4717082745003404,0.0016162867045794531,0.4618564949649214,0.009851779535418985,0.0007968301683615505,0.49300050919424,0.49300050919424,0.0,1.0,1.0,536099.4229667054,579.6172299984512,0.09677143855879401,0.09675405085385344,0.07170448498112253,0.025049565874207667,0.374902142512167,0.374902142512167,0.13096994333374765,0.0,3.410605131648481e-13,5.373045950399103,3.410605131648481e-13,3.410605131648481e-13,5.363193226172882,3.410605131648481e-13,24666.452137666176,20966.48431701625,0.85,1.0717190429245822,0.6681522803392647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682560030577883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.092827128727,1534.3120776251494,0.374902142512167,0.13096994333374765,6.112871287277225,3.5321779977593906
307.0,-29.973150196477363,4.599555667637736,34.99889964017123,23.852233739476674,4.737006706743552,-26.50213451529672,-40.016016620770074,1.2659910255630777,-5.281347415167488,-5.281347415167872,39.995469333598784,42433.13904344624,25629.74466909863,25629.74466909863,68062.88371254486,77391.75602837633,77391.75602837633,25629.74466909863,103021.50069747496,103021.50069747496,103021.50069747496,127687.94850131996,91444.84564172525,56486.22865679592,38842.90776103258,24666.447803845007,63509.35556487758,20966.480633268256,1534.264404618953,0.0,0.8854965342190473,2.8563503602875193,0.0014959128612989448,350783.4729733154,1554337.8879608787,4.4310465221921085,1554337.8879608787,4.4310465221921085,0.85,0.09675058465257344,4.028046144702076,101325.0,128383.6449083324,1.2670480622584002,1.0,0.0,4.028046144701992,1.2858168406086499,1.286117007501457,3.1326749016565794,22702.03526888561,2314.96334312794,19296.732234998937,1967.719071752223,0.85,0.8500000993940032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4657.655866655946,4632.441516551485,5.502713253802497,4.599555667637736,-2.6211740100161522,7.220729677653888,3.5318083684136328,3.5,1.0090881052610379,0.6,0.0002334323654385558,0.9972096628478953,0.00023408554302603194,198.9002474232276,0.0,0.0,0.0,0.0,7.87128698455082e-05,0.0001547194955930476,0.0006232172677338253,0.09675058465109118,0.07170430280101317,0.025046281850078005,0.0967505845933009,1.0,0.4717256508540422,0.0016162867045794531,0.4618742675019974,0.009851383352044867,0.0007968605828275276,0.49301932668861825,0.49301932668861825,0.0,1.0,1.0,536098.8713509835,579.6174104422547,0.09676796100627523,0.09675058465109118,0.07170430280211171,0.025046281850461725,0.3749026318217444,0.3749026318217444,0.13095327666708098,0.0,3.979039320256561e-13,5.37041664165514,3.979039320256561e-13,3.979039320256561e-13,5.360574741485152,3.979039320256561e-13,24666.447803845007,20966.480633268256,0.85,1.0716985412175322,0.6681399719148297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682512626598974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.07611258236,1534.264404618953,0.3749026318217444,0.13095327666708098,6.112871287277225,3.5318083684136328
308.0,-29.974025040761326,4.6005615921286465,34.998815918116335,23.852359782345616,4.737282198776993,-26.502894325876095,-40.01669461196286,1.26615148389169,-5.280993594336508,-5.28099359433689,39.995360725384636,42432.41133056574,25629.2890610908,25629.2890610908,68061.70039165654,77391.15089547743,77391.15089547743,25629.2890610908,103020.43995656824,103020.43995656824,103020.43995656824,127686.89372771254,91444.70624540352,56485.966680491474,38843.04396101338,24666.453771144297,63509.49773215768,20966.485705472653,1534.2168884660646,0.0,0.8854987498783919,2.856329400812549,0.0014959128612989448,350788.3220919186,1554333.205538918,4.430971921384627,1554333.205538918,4.430971921384627,0.85,0.0967471204454098,4.028046144702076,101325.0,128383.57843107692,1.2670474061788988,1.0,0.0,4.0280461447026195,1.2858160887577839,1.2861162554750756,3.132676733414914,22702.00066244946,2314.9598142535383,19296.69676551099,1967.7154548710305,0.85,0.8499998327208643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4657.365649533474,4632.441516551485,5.502958322299232,4.6005615921286465,-2.6207896440785623,7.221351236207209,3.5314415995202824,3.5,1.0089833141486522,0.6,0.0002334323654385558,0.9973004476172483,0.00023406423409943588,198.90096298217446,0.0,0.0,0.0,0.0,7.870683001722948e-05,0.00015472553542132631,0.000623241596440838,0.0967471204439221,0.07170412165314351,0.02504299879077859,0.0967471203859976,1.0,0.47174301613231273,0.0016162867045794531,0.46189202796050527,0.009850988171807476,0.0007968909831906284,0.4930381354575171,0.4930381354575171,0.0,1.0,1.0,536098.3347546487,579.6175859728779,0.09676448572368036,0.0967471204439221,0.07170412165424611,0.02504299879116369,0.3749031124553094,0.3749031124553094,0.13093661000041432,0.0,3.979039320256561e-13,5.367789175445523,3.979039320256561e-13,3.979039320256561e-13,5.357958878409818,3.979039320256561e-13,24666.453771144297,20966.485705472653,0.85,1.0716775100111346,0.668127017938615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682465034429113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.05944082152,1534.2168884660646,0.3749031124553094,0.13093661000041432,6.112871287277225,3.5314415995202824
309.0,-29.974896250284978,4.60157114709761,34.998734318203,23.852488269936316,4.737559945472916,-26.50365063976232,-40.0173720792867,1.2663143349502923,-5.280637612117744,-5.28063761211813,39.99525509172299,42431.6962069415,25628.853403724304,25628.853403724304,68060.54961066581,77390.54653940782,77390.54653940782,25628.853403724304,103019.39994313213,103019.39994313213,103019.39994313213,127685.8697739793,91444.56706691769,56485.71673445137,38843.16703607368,24666.469830847178,63509.63686692086,20966.4993562201,1534.169526413797,0.0,0.8855009657578068,2.8563082102899844,0.0014959128612989448,350793.2008854694,1554328.6513689603,4.430897313418665,1554328.6513689603,4.430897313418665,0.85,0.09674365817956285,4.028046144702076,101325.0,128383.51702034603,1.2670468001021074,1.0,0.0,4.028046144701143,1.2858153256963323,1.2861154922354914,3.132678592488148,22701.9661100931,2314.9562908937405,19296.672370825563,1967.7129673054064,0.85,0.8500000518565847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4657.077648391438,4632.441516551485,5.5032050866870454,4.60157114709761,-2.6204016401347134,7.221972787232324,3.53107764618777,3.5,1.00887932748222,0.6,0.0002334323654385558,0.9973908640585124,0.00023404301548210428,198.90167557326848,0.0,0.0,0.0,0.0,7.870079528375571e-05,0.00015473157015480007,0.0006232659046257412,0.09674365817807007,0.07170394150112339,0.02503971667694669,0.09674365812002,1.0,0.47176037060889364,0.0016162867045794531,0.4619097766365674,0.009850593972326275,0.0007969213698172518,0.49305693572762843,0.49305693572762843,0.0,1.0,1.0,536097.8128546963,579.6177566959856,0.09676101265614381,0.09674365817807007,0.07170394150222978,0.025039716677333068,0.3749035845069724,0.3749035845069724,0.13091994333374765,0.0,3.979039320256561e-13,5.365163829245262,3.979039320256561e-13,3.979039320256561e-13,5.355346131418685,3.979039320256561e-13,24666.469830847178,20966.4993562201,0.85,1.0716570424309149,0.6681142941480452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268241726217919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.042809767816,1534.169526413797,0.3749035845069724,0.13091994333374765,6.112871287277225,3.53107764618777
310.0,-29.975763887969293,4.602584170422575,34.99865479460493,23.85261913239958,4.737839891138057,-26.50440351904439,-40.01804905766619,1.266479522213057,-5.280279536903549,-5.280279536903927,39.99515236762424,42430.993455532844,25628.437201004203,25628.437201004203,68059.43065653705,77389.9429826831,77389.9429826831,25628.437201004203,103018.3801836873,103018.3801836873,103018.3801836873,127684.87596068655,91444.42813215383,56485.47860500321,38843.27725238958,24666.495776999247,63509.77302938882,20966.52141044936,1534.122316269517,0.0,0.8855031817427488,2.8562867917191515,0.0014959128612989448,350798.1084175946,1554324.2226482716,4.430822702150903,1554324.2226482716,4.430822702150903,0.85,0.09674019780637293,4.028046144702076,101325.0,128383.46073181569,1.267046244577505,1.0,0.0,4.028046144700485,1.2858145516891935,1.2861147180476649,3.132680478230996,22701.93161824299,2314.9527737038634,19296.645627958947,1967.7102402919395,0.85,0.8500001652922081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4656.791828821599,4632.441516551485,5.503453481082378,4.602584170422575,-2.620010108688369,7.222594279110944,3.530716464590289,3.5,1.0087761327400826,0.6,0.0002334323654385558,0.9974809185930068,0.00023402188561944925,198.90238524791144,0.0,0.0,0.0,0.0,7.869476533299964e-05,0.00015473760010555616,0.000623290193545637,0.09674019780487546,0.0717037623137751,0.02503643549110036,0.09674019774669423,1.0,0.47177771455143974,0.0016162867045794531,0.46192751381998975,0.009850200731449975,0.000796951743063731,0.49307572771941627,0.49307572771941627,5.551115123125783e-17,1.0,1.0,536097.3053300265,579.6179227166206,0.09675754174891905,0.09674019780487546,0.07170376231488501,0.02503643549148792,0.3749040480700837,0.3749040480700837,0.130903276667081,0.0,3.979039320256561e-13,5.362540871369333,3.979039320256561e-13,3.979039320256561e-13,5.352736714299908,3.979039320256561e-13,24666.495776999247,20966.52141044936,0.85,1.071637126226902,0.6681017964888352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682369317747384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.026222369,1534.122316269517,0.3749040480700837,0.130903276667081,6.112871287277225,3.530716464590289
311.0,-29.976628068488424,4.603600503833928,34.99857730243243,23.85275229988622,4.738121943257181,-26.505153076222495,-40.01871800338847,1.2666469509912495,-5.2799194440456745,-5.2799194440460475,39.995052488712695,42430.27130946634,25628.039990637644,25628.039990637644,68058.31130010399,77389.3402114839,77389.3402114839,25628.039990637644,103017.38020212154,103017.38020212154,103017.38020212154,127683.91160910463,91444.28943609289,56485.22053407532,38843.409891130636,24666.531406983093,63509.94129811373,20966.55169593563,1534.075256294153,0.0,0.8855053976806649,2.8562651475156815,0.0014959128612989448,350803.0436565035,1554319.9166006346,4.43074809271775,1554319.9166006346,4.43074809271775,0.85,0.09673673928181674,4.028046144702076,101325.0,128383.39653728004,1.2670456110266968,1.0,0.0,4.028046144703441,1.285813767180084,1.2861139333554161,3.132682389562508,22701.897185653102,2314.949262556847,19296.61663208539,1967.7072835357021,0.85,0.8500001772662532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4656.508157175514,4632.441516551485,5.50370344592777,4.603600503833928,-2.619615163915454,7.223215667749382,3.5303580118718156,3.5,1.0086737176776617,0.6,0.0002334323654385558,0.9975706230174166,0.0002340008416972803,198.90309209983846,0.0,0.0,0.0,0.0,7.868880734991189e-05,0.00015474355808864392,0.0006233141925764439,0.0967367392803149,0.07170358406330234,0.02503315521701257,0.09673673922201494,1.0,0.4717950482180971,0.0016162867045794531,0.46194523979071034,0.009849808427386775,0.0007969821032707159,0.4930945116436414,0.4930945116436414,5.551115123125783e-17,1.0,1.0,536096.8118625674,579.6180841388335,0.09675407294847409,0.0967367392803149,0.07170358406441553,0.025033155217401213,0.3749045032370144,0.3749045032370144,0.13088661000041432,0.0,3.979039320256561e-13,5.3599205191422925,3.979039320256561e-13,3.979039320256561e-13,5.350130627088447,3.979039320256561e-13,24666.531406983093,20966.55169593563,0.85,1.0716166620378431,0.6680886557633543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268232120883542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16524.009677485716,1534.075256294153,0.3749045032370144,0.13088661000041432,6.112871287277225,3.5303580118718156
312.0,-29.97748858968036,4.604619993358578,34.998501797728224,23.852887807320826,4.738406098706791,-26.50589912968758,-40.01938261846078,1.266816638714057,-5.279557382039513,-5.279557382039919,39.994955392365235,42429.54616250676,25627.661257041993,25627.661257041993,68057.20741954875,77388.73829101521,77388.73829101521,25627.661257041993,103016.3995480572,103016.3995480572,103016.3995480572,127682.97606227292,91444.15096072796,56484.958832219614,38843.546809453714,24666.576514215718,63510.12332366943,20966.59003708336,1534.0283432551976,0.0,0.8855076135506933,2.856243282075709,0.0014959128612989448,350808.00593845,1554315.7305254373,4.430673485821601,1554315.7305254373,4.430673485821601,0.85,0.09673328254918043,4.028046144702076,101325.0,128383.33284382932,1.2670449824212122,1.0,0.0,4.028046144701072,1.2858129720873752,1.2861131380770972,3.1326843266816544,22701.86280785306,2314.94575699684,19296.58087241989,1967.7036370646338,0.85,0.849999889248947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4656.226600503196,4632.441516551485,5.503954909383584,4.604619993358578,-2.6192168988616094,7.223836892220188,3.5300022460682783,3.5,1.0085720703052223,0.6,0.0002334323654385558,0.9976599562401512,0.00023397988861684375,198.90379596363,0.0,0.0,0.0,0.0,7.868288835085585e-05,0.00015474947708769994,0.000623338034577772,0.09673328254767444,0.07170340671231269,0.025029875835361745,0.09673328248925446,1.0,0.4718123718720989,0.0016162867045794531,0.4619629548334169,0.009849417038682024,0.0007970124507909235,0.4931132877185306,0.4931132877185306,5.551115123125783e-17,1.0,1.0,536096.332142913,579.6182410638418,0.09675060620318225,0.09673328254767444,0.07170340671342901,0.025029875835751423,0.3749049500964381,0.3749049500964381,0.13086994333374766,0.0,3.979039320256561e-13,5.357303031796448,3.979039320256561e-13,3.979039320256561e-13,5.347528348212734,3.979039320256561e-13,24666.576514215718,20966.59003708336,0.85,1.0715962095161713,0.6680753231460629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682272942961936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.993172939718,1534.0283432551976,0.3749049500964381,0.13086994333374766,6.112871287277225,3.5300022460682783
313.0,-29.978345433401373,4.6056424885608385,34.998428237780736,23.853025515005015,4.7386922531530145,-26.50664167359216,-40.02004674458874,1.266988493343873,-5.279193428647716,-5.279193428648036,39.99486102694782,42428.833770039935,25627.30057572866,25627.30057572866,68056.1343457686,77388.13730810765,77388.13730810765,25627.30057572866,103015.4378838363,103015.4378838363,103015.4378838363,127682.06885167643,91444.0127431059,56484.70920503855,38843.67059785261,24666.63096784013,63510.30156569274,20966.63632266411,1533.9815774951167,0.0,0.8855098291413993,2.8562211947479135,0.0014959128612989448,350812.99419853144,1554311.6621958783,4.430598888581263,1554311.6621958783,4.430598888581263,0.85,0.09672982758538493,4.028046144702076,101325.0,128383.27037525261,1.2670443659042943,1.0,0.0,4.0280461447011096,1.2858121668423588,1.2861123326441006,3.1326862885377538,22701.828494040088,2314.9422579616985,19296.55641453756,1967.7011430547193,0.85,0.8500000966707808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4655.947126664459,4632.441516551485,5.504207818203505,4.6056424885608385,-2.618815426607582,7.22445791516842,3.5296491262479375,3.5,1.008471178927982,0.6,0.0002334323654385558,0.9977489162682202,0.0002339590267976831,198.9044968243819,0.0,0.0,0.0,0.0,7.867697411745139e-05,0.0001547553913211044,0.0006233618573828356,0.09672982758387527,0.07170323024832581,0.025026597335549454,0.09672982752534297,1.0,0.47182968574711065,0.0016162867045794531,0.46198065919983194,0.009849026547278709,0.000797042785944598,0.4931320561422196,0.4931320561422196,0.0,1.0,1.0,536095.8659159474,579.6183935751022,0.09674714146039669,0.09672982758387527,0.07170323024944489,0.025026597335940034,0.3749053887367575,0.3749053887367575,0.130853276667081,0.0,3.410605131648481e-13,5.354688724947209,3.410605131648481e-13,3.410605131648481e-13,5.344930362647233,3.410605131648481e-13,24666.63096784013,20966.63632266411,0.85,1.0715763060166519,0.6680622312295762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682224527441397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.97671289622,1533.9815774951167,0.3749053887367575,0.130853276667081,6.112871287277225,3.5296491262479375
314.0,-29.97919871790075,4.606667842985238,34.99835658055793,23.85316538801419,4.738980364384641,-26.507380818391844,-40.02070660991592,1.267162464875656,-5.278827635334096,-5.2788276353344505,39.99476932682777,42428.11803499684,25626.95746907205,25626.95746907205,68055.0755040689,77387.53723723066,77387.53723723066,25626.95746907205,103014.4947063027,103014.4947063027,103014.4947063027,127681.18924308459,91443.87478925113,56484.45558701682,38843.79911359368,24666.69453678188,63510.49365037556,20966.690356264597,1533.9349552847775,0.0,0.8855120444276633,2.856198890791934,0.0014959128612989448,350818.007732252,1554307.7087816761,4.430524301842396,1554307.7087816761,4.430524301842396,0.8499999999999999,0.09672637433115412,4.028046144702076,101325.0,128383.20439908207,1.2670437147701166,1.0,0.0,4.028046144701687,1.2858113516793777,1.2861115172908242,3.1326882745599574,22701.7942457098,2314.938765603932,19296.520842367805,1967.697515702896,0.85,0.8499998120639506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4655.669704153601,4632.441516551485,5.504462106967922,4.606667842985238,-2.6184108396283357,7.2250786826135736,3.52929861228955,3.5,1.0083710320827286,0.6,0.0002334323654385558,0.9978375152710575,0.0002339382533389167,198.90519477875432,0.0,0.0,0.0,0.0,7.867109823473436e-05,0.00015476126720382144,0.0006233855257095608,0.09672637432964083,0.07170305463219104,0.02502331969744979,0.09672637427099497,1.0,0.47184699008934244,0.0016162867045794531,0.46199835315801163,0.009848636931330814,0.0007970731090490334,0.49315081711101894,0.49315081711101894,0.0,1.0,1.0,536095.412857394,579.6185417786952,0.09674367867338594,0.09672637432964083,0.07170305463331282,0.0250233196978413,0.374905819249752,0.374905819249752,0.13083661000041433,0.0,3.410605131648481e-13,5.3520778387958785,3.410605131648481e-13,3.410605131648481e-13,5.342336659452826,3.410605131648481e-13,24666.69453678188,20966.690356264597,0.85,1.0715563931641154,0.6680489411492072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682175969420133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.960297840687,1533.9349552847775,0.374905819249752,0.13083661000041433,6.112871287277225,3.52929861228955
