time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
315.0,-29.980048486202264,4.607695913624735,34.99828678493907,23.85330742634835,4.739270366507566,-26.50811660960865,-40.02136217951772,1.2673384899138886,-5.278460072588473,-5.278460072588896,39.994680234482026,42427.39881089569,25626.631523260432,25626.631523260432,68054.03033415612,77386.93807336768,77386.93807336768,25626.631523260432,103013.5695966281,103013.5695966281,103013.5695966281,127680.3366414486,91443.7370840309,56484.19782155858,38843.93251385814,24666.767044820484,63510.69955867862,20966.75198809741,1533.8884753705722,0.0,0.8855142592569598,2.856176371952826,0.0014959128612989448,350823.04557431675,1554303.8678022153,4.430449730740276,1554303.8678022153,4.430449730740276,0.85,0.09672292275033834,4.028046144702076,101325.0,128383.13987048986,1.2670430779224264,1.0,0.0,4.028046144703217,1.2858105268955153,1.2861106923144208,3.132690284024556,22701.76005910536,2314.9352795404507,19296.49668596316,1967.6950524351498,0.85,0.8500000280032739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4655.394302210017,4632.441516551485,5.504717723071259,4.607695913624735,-2.6180032430061164,7.225699156630851,3.5289506650218456,3.5,1.0082716185776701,0.6,0.0002334323654385558,0.9979257576112893,0.00023391756717184773,198.9058898618782,0.0,0.0,0.0,0.0,7.866526100577878e-05,0.00015476710443277703,0.0006234090383371511,0.09672292274882152,0.07170287984181226,0.025020042907009266,0.09672292269007059,1.0,0.4718642851319118,0.0016162867045794531,0.4620160369605962,0.009848248171315613,0.0007971034204129281,0.49316957081592094,0.49316957081592094,5.551115123125783e-17,1.0,1.0,536094.9726830417,579.618685767595,0.09674021779290774,0.09672292274882152,0.0717028798429367,0.02502004290740163,0.37490624172553777,0.37490624172553777,0.13081994333374766,0.0,3.979039320256561e-13,5.349470577875081,3.979039320256561e-13,3.979039320256561e-13,5.339747263998277,3.979039320256561e-13,24666.767044820484,20966.75198809741,0.85,1.0715364624708603,0.6680354508092969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682127275855322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.94392552677,1533.8884753705722,0.37490624172553777,0.13081994333374766,6.112871287277225,3.5289506650218456
316.0,-29.980894602178317,4.608726561265529,34.9982188107527,23.853451490309112,4.739562201604414,-26.50884893046535,-40.0220210320316,1.2675165298912734,-5.278090789353996,-5.278090789354377,39.99459369531662,42426.70794872468,25626.322283104626,25626.322283104626,68053.03023182931,77386.33989062396,77386.33989062396,25626.322283104626,103012.66217372859,103012.66217372859,103012.66217372859,127679.51049495119,91443.59962320775,56483.9676813078,38844.035490999944,24666.848321222606,63510.88381222255,20966.821073039213,1533.8421355369355,0.0,0.8855164735768548,2.856153641212837,0.0014959128612989448,350828.107054718,1554300.1369032015,4.430375177040134,1554300.1369032015,4.430375177040134,0.85,0.09671947279896971,4.028046144702076,101325.0,128383.08090950703,1.2670424960227686,1.0,0.0,4.028046144703317,1.2858096926715195,1.2861098578956798,3.1326923164912746,22701.725933174763,2314.9317996639793,19296.466011022945,1967.6919244617627,0.85,0.849999954533166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4655.120890696709,4632.441516551485,5.504974604272687,4.608726561265529,-2.617592724745285,7.226319286010813,3.528605246069736,3.5,1.008172927448496,0.6,0.0002334323654385558,0.9980136290473743,0.00023389697158882696,198.9065819623441,0.0,0.0,0.0,0.0,7.865939494901018e-05,0.00015477297048954562,0.0006234326670845024,0.09671947279745001,0.07170270584912738,0.025016766948322625,0.09671947273859338,1.0,0.47188157110528234,0.0016162867045794531,0.4620337108567751,0.009847860248507293,0.0007971337203455197,0.49318831744825153,0.49318831744825153,0.0,1.0,1.0,536094.5451231531,579.6188256300403,0.09673675877234031,0.09671947279745001,0.07170270585025401,0.025016766948715696,0.37490665625089636,0.37490665625089636,0.130803276667081,0.0,3.979039320256561e-13,5.3468671950814155,3.979039320256561e-13,3.979039320256561e-13,5.337162663994718,3.979039320256561e-13,24666.848321222606,20966.821073039213,0.85,1.0715176068567422,0.6680226348945839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682078453540244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.9275952112,1533.8421355369355,0.37490665625089636,0.130803276667081,6.112871287277225,3.528605246069736
317.0,-29.98173718861673,4.609759650103152,34.99815261863029,23.85359761482107,4.739855836750913,-26.50957789467416,-40.022671851888276,1.26769654280825,-5.277719846895536,-5.277719846895853,39.99450965237355,42425.99796435338,25626.02933948515,25626.02933948515,68052.02730383853,77385.74267669317,77385.74267669317,25626.02933948515,103011.77201617832,103011.77201617832,103011.77201617832,127678.7101991286,91443.46243121859,56483.71771887857,38844.16079148891,24666.938182950274,63511.098974439185,20966.897455507733,1533.7959338744995,0.0,0.8855186872802059,2.856130701252488,0.0014959128612989448,350833.19133453286,1554296.5136284532,4.430300644349161,1554296.5136284532,4.430300644349161,0.85,0.09671602443617604,4.028046144702076,101325.0,128383.01877498688,1.2670418828027326,1.0,0.0,4.0280461447020395,1.28580884920422,1.2861090142314775,3.132694371480653,22701.69187398472,2314.928326593151,19296.44233956137,1967.6895106444476,0.85,0.8500001870642233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4654.849440187381,4632.441516551485,5.505232697376692,4.609759650103152,-2.6171793805859207,7.226939030689072,3.5282623179640833,3.5,1.0080749479897382,0.6,0.0002334323654385558,0.9981011422257471,0.00023387646357963878,198.90727118052797,0.0,0.0,0.0,0.0,7.865360080759777e-05,0.00015477876463095802,0.0006234560061534805,0.09671602443465382,0.07170253262838262,0.02501349180627121,0.09671602437569102,1.0,0.47189884823469724,0.0016162867045794531,0.4620513750909992,0.009847473143698087,0.0007971640091425944,0.4932070571910143,0.4932070571910143,0.0,1.0,1.0,536094.1298963112,579.6189614580916,0.09673330156559093,0.09671602443465382,0.07170253262951114,0.0250134918066649,0.37490706291301235,0.37490706291301235,0.13078661000041433,0.0,3.410605131648481e-13,5.344267898209239,3.410605131648481e-13,3.410605131648481e-13,5.334582863207345,3.410605131648481e-13,24666.938182950274,20966.897455507733,0.85,1.0714981853994827,0.6680091928723866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682029509087924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.911309738272,1533.7959338744995,0.37490706291301235,0.13078661000041433,6.112871287277225,3.5282623179640833
318.0,-29.9825765851391,4.6107950471947285,34.99808816990054,23.853745695110433,4.740151172683811,-26.51030381789685,-40.02331841094417,1.2678784054416576,-5.277347327186419,-5.277347327186736,39.99442804722086,42425.28335989526,25625.752349010796,25625.752349010796,68051.03570890606,77385.14632124496,77385.14632124496,25625.752349010796,103010.89867025576,103010.89867025576,103010.89867025576,127677.93511443993,91443.3254947397,56483.46253339047,38844.29217927693,24667.036444184163,63511.328623461086,20966.980977556537,1533.7498694663038,0.0,0.8855209001588027,2.8561075534857436,0.0014959128612989448,350838.2972909591,1554292.9954582795,4.430226139677291,1554292.9954582795,4.430226139677291,0.85,0.09671257762971447,4.028046144702076,101325.0,128382.95357828157,1.2670412393612787,1.0,0.0,4.028046144700902,1.2858079970710257,1.2861081618993573,3.132696447586003,22701.65787822748,2314.9248599906678,19296.41231563406,1967.6864490559021,0.85,0.8500001373970447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4654.579921879988,4632.441516551485,5.505491962561583,4.6107950471947285,-2.616763320325344,7.227558367520073,3.527921844032209,3.5,1.0079776697234883,0.6,0.0002334323654385558,0.9981883323221951,0.00023385603485816795,198.90795779417613,0.0,0.0,0.0,0.0,7.864784499010247e-05,0.0001547845204484533,0.000623479190851952,0.09671257762818977,0.07170236016010505,0.025010217468084718,0.09671257756913337,1.0,0.47191611673259376,0.0016162867045794531,0.46206902989501064,0.009847086837583167,0.0007971942870747188,0.4932257902116094,0.4932257902116094,0.0,1.0,1.0,536093.7267138188,579.6190933461897,0.09672984612761094,0.09671257762818977,0.07170236016123545,0.025010217468479014,0.37490746179682494,0.37490746179682494,0.13076994333374767,0.0,3.410605131648481e-13,5.3416727491926395,3.410605131648481e-13,3.410605131648481e-13,5.332007300441887,3.410605131648481e-13,24667.036444184163,20966.980977556537,0.85,1.0714786981132056,0.6679955258284953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681980448949344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.895066769885,1533.7498694663038,0.37490746179682494,0.13076994333374767,6.112871287277225,3.527921844032209
319.0,-29.983412199652467,4.611832623789475,34.99802542688352,23.85389566132801,4.740448191012863,-26.51102616911316,-40.02396070919929,1.2680621604734956,-5.276973244970748,-5.276973244971129,39.9943488313907,42424.56621012584,25625.490808630402,25625.490808630402,68050.05701875624,77384.55101657176,77384.55101657176,25625.490808630402,103010.04182520216,103010.04182520216,103010.04182520216,127677.18477383177,91443.1887588003,56483.20395235405,38844.427562718054,24667.142948629604,63511.57051134766,20967.071506335164,1533.703938719772,0.0,0.8855231123136879,2.8560842026285385,0.0014959128612989448,350843.4247226441,1554289.5803025924,4.430151659622298,1554289.5803025924,4.430151659622298,0.85,0.09670913232423095,4.028046144702076,101325.0,128382.88526371507,1.2670405651489274,1.0,0.0,4.028046144702111,1.2858071360719805,1.2861073006993167,3.1326985452945744,22701.623932256036,2314.921398464923,19296.375896340127,1967.682735321453,0.85,0.8499998041515657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4654.31230747063,4632.441516551485,5.505752325106968,4.611832623789475,-2.616344603246983,7.228177227036458,3.5275837882383394,3.5,1.0078810823538114,0.6,0.0002334323654385558,0.998275137733099,0.00023383569981381906,198.90864131890652,0.0,0.0,0.0,0.0,7.864212748880065e-05,0.00015479023794975514,0.0006235022212110282,0.09670913232270363,0.07170218840716229,0.02500694391554134,0.09670913226355356,1.0,0.4719333768242782,0.0016162867045794531,0.46208667551118093,0.009846701313097323,0.0007972245544529259,0.4932445167024735,0.4932445167024735,0.0,1.0,1.0,536093.3353362042,579.6192213726729,0.09672639241591544,0.09670913232270363,0.07170218840829469,0.025006943915936265,0.3749078529767668,0.3749078529767668,0.130753276667081,0.0,3.979039320256561e-13,5.339082008108846,3.979039320256561e-13,3.979039320256561e-13,5.329437157332961,3.979039320256561e-13,24667.142948629604,20967.071506335164,0.85,1.071459207682444,0.6679816900850502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681931279439478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.878859619934,1533.703938719772,0.3749078529767668,0.130753276667081,6.112871287277225,3.5275837882383394
320.0,-29.98424437890158,4.612872253988768,34.99796435276556,23.8540475134738,4.740746836919266,-26.511745265807264,-40.02460629036648,1.268247723824965,-5.276597671831098,-5.276597671831483,39.99427195475222,42423.87667459314,25625.244376084785,25625.244376084785,68049.12105067793,77383.95674301134,77383.95674301134,25625.244376084785,103009.20111909612,103009.20111909612,103009.20111909612,127676.4586697449,91443.05232220278,56482.97225378468,38844.53340935345,24667.257550648774,63511.790960002225,20967.16891805146,1533.6581412731591,0.0,0.8855253235597885,2.856060649170802,0.0014959128612989448,350848.5726491494,1554286.2659996427,4.430077210415041,1554286.2659996427,4.430077210415041,0.8500000000000001,0.09670568849372445,4.028046144702076,101325.0,128382.82775031064,1.2670399975357576,1.0,0.0,4.028046144703728,1.2858062666010779,1.2861064310254409,3.1327006636465393,22701.590060599003,2314.9179445171394,19296.35563252159,1967.6806689870232,0.85,0.8500001797676915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4654.046569475247,4632.441516551485,5.506013743857762,4.612872253988768,-2.615923329003885,7.228795582992653,3.527248115589746,3.5,1.0077851758827845,0.6,0.0002334323654385558,0.9983615943743624,0.00023381544998717576,198.90932203829212,0.0,0.0,0.0,0.0,7.863638115144845e-05,0.00015479598428710733,0.0006235253677230458,0.09670568849219521,0.07170201735436024,0.025003671137834974,0.0967056884329514,1.0,0.4719506287159969,0.0016162867045794531,0.4621043121628341,0.009846316553162789,0.0007972548115516738,0.49326323683341444,0.49326323683341444,0.0,1.0,1.0,536092.9555157841,579.6193456185657,0.09672294038544306,0.09670568849219521,0.07170201735549411,0.025003671138230335,0.37490823653092736,0.37490823653092736,0.13073661000041434,0.0,3.979039320256561e-13,5.3364958887348735,3.979039320256561e-13,3.979039320256561e-13,5.3268723534114315,3.979039320256561e-13,24667.257550648774,20967.16891805146,0.85,1.071440751742195,0.6679685147173758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681882006674097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.862700256344,1533.6581412731591,0.37490823653092736,0.13073661000041434,6.112871287277225,3.527248115589746
321.0,-29.985072823896324,4.613913815274352,34.997904911634755,23.854201251547806,4.741047070111274,-26.512460842887315,-40.02524380395187,1.268435089102447,-5.276220650058406,-5.276220650058719,39.9941973699423,42423.16874701401,25625.0126457299,25625.0126457299,68048.1813927439,77383.36358385935,77383.36358385935,25625.0126457299,103008.37622958925,103008.37622958925,103008.37622958925,127675.75633546921,91442.91613099999,56482.72129415544,38844.66092982728,24667.380105879958,63512.04103570724,20967.273089997965,1533.6124752953972,0.0,0.8855275338525178,2.856036895541847,0.0014959128612989448,350853.74049149576,1554283.0505070318,4.4300027935563815,1554283.0505070318,4.4300027935563815,0.85,0.09670224610054673,4.028046144702076,101325.0,128382.7624422532,1.2670393529953436,1.0,0.0,4.028046144702539,1.28580538868831,1.2861055529077292,3.13270280256891,22701.5562498635,2314.914496781623,19296.32007773985,1967.6770434082841,0.85,0.8499998795393542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4653.782680915378,4632.441516551485,5.506276163434769,4.613913815274352,-2.6154995746791645,7.229413389953517,3.526914791739515,3.5,1.0076899404970043,0.6,0.0002334323654385558,0.9984476710797986,0.0002337952926327165,198.90999970770014,0.0,0.0,0.0,0.0,7.863070700481873e-05,0.00015480165843373707,0.0006235482234475022,0.0967022460990157,0.0717018469778779,0.025000399121137797,0.09670224603968315,1.0,0.4719678726103949,0.0016162867045794531,0.4621219400689174,0.009845932541477562,0.000797285058644005,0.4932819507733643,0.4932819507733643,0.0,1.0,1.0,536092.5870185448,579.6194661604201,0.09671948999494473,0.0967022460990157,0.07170184697901312,0.02500039912153361,0.37490861253768587,0.37490861253768587,0.13071994333374767,0.0,3.410605131648481e-13,5.333914655567696,3.410605131648481e-13,3.410605131648481e-13,5.324313412268054,3.410605131648481e-13,24667.380105879958,20967.273089997965,0.85,1.0714217380368298,0.6679547382702311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681832636633412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.846581858732,1533.6124752953972,0.37490861253768587,0.13071994333374767,6.112871287277225,3.526914791739515
322.0,-29.985897733360787,4.614957188059787,34.997847068343404,23.85435680570083,4.741348844309434,-26.513173083938497,-40.025877056736476,1.2686241948870638,-5.275842237960603,-5.275842237960942,39.99412502739372,42422.45741965906,25624.79526574778,25624.79526574778,68047.25268540684,77382.77152900284,77382.77152900284,25624.79526574778,103007.56679475063,103007.56679475063,103007.56679475063,127675.0772549932,91442.7802363736,56482.46612702957,38844.7934548267,24667.510460242574,63512.30391506928,20967.383891206187,1533.5669395275465,0.0,0.8855297430730047,2.856012943521268,0.0014959128612989448,350858.92745112936,1554279.9316873613,4.429928413048161,1554279.9316873613,4.429928413048161,0.85,0.09669880511301597,4.028046144702076,101325.0,128382.69908285904,1.267038727686741,1.0,0.0,4.0280461447048745,1.2858045026214928,1.2861046666340645,3.132704961360543,22701.522512755848,2314.9110565540577,19296.291760060805,1967.6741558086408,0.85,0.8499998953470339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4653.520615448232,4632.441516551485,5.506539539264418,4.614957188059787,-2.6150734279597243,7.230030616019511,3.5265837831506475,3.5,1.0075953666144708,0.6,0.0002334323654385558,0.9985333883925627,0.00023377522289398336,198.91067448962644,0.0,0.0,0.0,0.0,7.862507115588892e-05,0.0001548072942826669,0.000623570924907056,0.09669880511148334,0.07170167725848417,0.02499712785299917,0.0966988050520617,1.0,0.4719851087012713,0.0016162867045794531,0.4621395594398969,0.009845549261374417,0.0007973152959834137,0.49330065867916034,0.49330065867916034,0.0,1.0,1.0,536092.2295995884,579.6195830783493,0.09671604120389242,0.09669880511148334,0.07170167725962061,0.024997127853395362,0.374908981078873,0.374908981078873,0.130703276667081,0.0,3.410605131648481e-13,5.3313385243715175,3.410605131648481e-13,3.410605131648481e-13,5.32176032403072,3.410605131648481e-13,24667.510460242574,20967.383891206187,0.85,1.071402680910487,0.667940773749725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268178317513699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.83051053137,1533.5669395275465,0.374908981078873,0.130703276667081,6.112871287277225,3.5265837831506475
323.0,-29.986719239806078,4.616002255569139,34.9977907884004,23.85451403623449,4.74165208249059,-26.513882115846467,-40.026509820576734,1.2688149585311153,-5.275462495126192,-5.2754624951265265,39.99405487593458,42421.757918359835,25624.59189887782,25624.59189887782,68046.34981723766,77382.18052857334,77382.18052857334,25624.59189887782,103006.77242745116,103006.77242745116,103006.77242745116,127674.42087532145,91442.64461122759,56482.22200101456,38844.914011347806,24667.648447870295,63512.5624592181,20967.50118068975,1533.5215324608753,0.0,0.8855319511016632,2.8559887953020313,0.0014959128612989448,350864.13271191105,1554276.9073340865,4.429854072916249,1554276.9073340865,4.429854072916249,0.85,0.09669536549759591,4.028046144702076,101325.0,128382.63305101232,1.2670380760030824,1.0,0.0,4.028046144700947,1.2858036087879106,1.2861037725918216,3.1327071390779477,22701.488842549225,2314.9076231484987,19296.266269289463,1967.6715564733588,0.85,0.8500000331750321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4653.260347264216,4632.441516551485,5.506803829264195,4.616002255569139,-2.614644976448633,7.2306472320177715,3.5262550569663778,3.5,1.0075014448475366,0.6,0.0002334323654385558,0.9986187599826593,0.00023375523752689094,198.91134649240837,0.0,0.0,0.0,0.0,7.861944003150425e-05,0.00015481292540705155,0.000623593607335924,0.09669536549606204,0.07170150817556722,0.024993857320494823,0.09669536543656068,1.0,0.47200233717720164,0.0016162867045794531,0.46215717048130633,0.009845166695895307,0.0007973455238112998,0.49331936070015725,0.49331936070015725,0.0,1.0,1.0,536091.8830060874,579.61969645506,0.09671259397352627,0.09669536549606204,0.07170150817670462,0.02499385732089129,0.3749093422363005,0.3749093422363005,0.13068661000041434,0.0,3.410605131648481e-13,5.328767623999113,3.410605131648481e-13,3.410605131648481e-13,5.319212867483941,3.410605131648481e-13,24667.648447870295,20967.50118068975,0.85,1.0713841039074867,0.6679270411361401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681733627865062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.814482417638,1533.5215324608753,0.3749093422363005,0.13068661000041434,6.112871287277225,3.5262550569663778
324.0,-29.987537254377468,4.61704890424776,34.99773603799132,23.854673012997978,4.741956758250782,-26.514587861372732,-40.027138323616214,1.269007365245898,-5.275081457436443,-5.275081457436781,39.99398686629057,42421.05487076476,25624.402158565546,25624.402158565546,68045.45702933031,77381.59061005125,77381.59061005125,25624.402158565546,103005.9927686168,103005.9927686168,103005.9927686168,127673.78667077371,91442.50923601529,56481.97349672812,38845.039710319084,24667.793902156915,63512.833612475995,20967.624816833377,1533.476251339786,0.0,0.885534157933853,2.8559644547031207,0.0014959128612989448,350869.35578263324,1554273.9753224892,4.42977977331647,1554273.9753224892,4.42977977331647,0.85,0.09669192720974935,4.028046144702076,101325.0,128382.56896782889,1.267037443551235,1.0,0.0,4.028046144701425,1.2858027072568883,1.286102870850342,3.132709335552301,22701.455234390967,2314.9041960701124,19296.2346337574,1967.668330546864,0.85,0.8499998980032383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4653.001851061989,4632.441516551485,5.50706898015033,4.61704890424776,-2.6142142893012275,7.231263193548987,3.5259285809784657,3.5,1.0074081659938474,0.6,0.0002334323654385558,0.9987037765179099,0.0002337353386731382,198.91201564330447,0.0,0.0,0.0,0.0,7.861384719415093e-05,0.00015481851824440486,0.000623616135542863,0.09669192720821417,0.0717013397000979,0.02499058750811627,0.09669192714862826,1.0,0.47201955823358543,0.0016162867045794531,0.4621747734051675,0.009844784828417927,0.0007973757423844579,0.4933380569952344,0.4933380569952344,0.0,1.0,1.0,536091.546994591,579.6198063701919,0.09670914826613315,0.09669192720821417,0.07170133970123632,0.024990587508513032,0.3749096960866362,0.3749096960866362,0.13066994333374768,0.0,3.410605131648481e-13,5.326202096998884,3.410605131648481e-13,3.410605131648481e-13,5.316671285455925,3.410605131648481e-13,24667.793902156915,20967.624816833377,0.85,1.071365473071319,0.667913120198622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268168400036428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.79849498074,1533.476251339786,0.3749096960866362,0.13066994333374768,6.112871287277225,3.5259285809784657
325.0,-29.988351759500063,4.618097023315568,34.99768278415321,23.8548336661421,4.742262831843907,-26.5152903085783,-40.02776260077951,1.269201380922068,-5.274699176940146,-5.274699176940483,39.99392095563239,42420.3483408386,25624.22571186307,25624.22571186307,68044.57405270168,77381.00181280787,77381.00181280787,25624.22571186307,103005.22752467093,103005.22752467093,103005.22752467093,127673.17422482515,91442.37412728643,56481.72065531694,38845.17052441055,24667.94670015422,63513.11722456477,20967.754695131087,1533.4310954275827,0.0,0.8855363634583131,2.8559399226776256,0.0014959128612989448,350874.5959504481,1554271.1338057346,4.42970551799434,1554271.1338057346,4.42970551799434,0.85,0.0966884902235309,4.028046144702076,101325.0,128382.50655492829,1.2670368275837975,1.0,0.0,4.028046144701934,1.2858017981882792,1.2861019615695157,3.1327115503942164,22701.421692389704,2314.900775737862,19296.21036754817,1967.6658560821659,0.85,0.8500000849733972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4652.745102150452,4632.441516551485,5.507334949430136,4.618097023315568,-2.613781446442016,7.231878469757584,3.5256043237557977,3.5,1.007315521073085,0.6,0.0002334323654385558,0.9987884360722789,0.00023371552674010244,198.91268192788047,0.0,0.0,0.0,0.0,7.860829232557324e-05,0.00015482407311298254,0.0006236385108098217,0.09668849022199481,0.07170117181667084,0.024987318405323974,0.0966884901623318,1.0,0.4720367720526866,0.0016162867045794531,0.4621923684084634,0.009844403644223235,0.0007974059519480504,0.4933567477160743,0.4933567477160743,0.0,1.0,1.0,536091.2213534857,579.6199128929683,0.09670570404263218,0.09668849022199481,0.07170117181780998,0.024987318405720927,0.3749100427033494,0.3749100427033494,0.13065327666708101,0.0,3.410605131648481e-13,5.323642113147571,3.410605131648481e-13,3.410605131648481e-13,5.314135825627602,3.410605131648481e-13,24667.94670015422,20967.754695131087,0.85,1.0713467867136002,0.6678990135352988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268163429802822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.782550114163,1533.4310954275827,0.3749100427033494,0.13065327666708101,6.112871287277225,3.5256043237557977
326.0,-29.989162663204162,4.6191465048909786,34.99763099475173,23.85499592581766,4.7425702490130455,-26.515989380180645,-40.02838258221743,1.269396965989685,-5.274315695589507,-5.2743156955898245,39.99385710216719,42419.63865406442,25624.062210950746,25624.062210950746,68043.70086501517,77380.4142017512,77380.4142017512,25624.062210950746,103004.47641270194,103004.47641270194,103004.47641270194,127672.58313068782,91442.23929048632,56481.46374280011,38845.3061640958,24668.106717985876,63513.41288208167,20967.890710287993,1533.386063445051,0.0,0.8855385676119065,2.8559152009137576,0.0014959128612989448,350879.8526408787,1554268.3809816916,4.429631309075094,1554268.3809816916,4.429631309075094,0.8499999999999999,0.09668505450894185,4.028046144702076,101325.0,128382.43729386815,1.2670361440302802,1.0,0.0,4.028046144698144,1.2858008817675217,1.286101044934825,3.1327137831519734,22701.388217897293,2314.8973622895987,19296.175537368887,1967.6623043923141,0.85,0.8499998040717259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4652.4900763464675,4632.441516551485,5.507601690807463,4.6191465048909786,-2.613346519383645,7.232493024274623,3.5252822545149995,3.5,1.00722350129,0.6,0.0002334323654385558,0.9988727289858448,0.0002336958039444721,198.91334527084445,0.0,0.0,0.0,0.0,7.860277603984375e-05,0.00015482958939871206,0.0006236607306632875,0.096685054507405,0.07170100450683006,0.02498405000057494,0.09668505444766871,1.0,0.4720539788103169,0.0016162867045794531,0.462209955681325,0.009844023128991923,0.0007974361527377078,0.493375433008462,0.493375433008462,0.0,1.0,1.0,536090.9058762874,579.6200160909369,0.09670226126657211,0.096685054507405,0.07170100450796978,0.024984050000972077,0.3749103821590976,0.3749103821590976,0.13063661000041435,0.0,3.410605131648481e-13,5.321087884825772,3.410605131648481e-13,3.410605131648481e-13,5.311606890169799,3.410605131648481e-13,24668.106717985876,20967.890710287993,0.85,1.0713280514675598,0.6678847306287929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681584526118599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.766648286397,1533.386063445051,0.3749103821590976,0.13063661000041435,6.112871287277225,3.5252822545149995
327.0,-29.989970101727263,4.620197243844796,34.997580638282884,23.855159792024665,4.742878940913141,-26.51668520557837,-40.029005881492026,1.2695940447643335,-5.273931057800326,-5.273931057800685,39.99379525998536,42418.956707763595,25623.91132554189,25623.91132554189,68042.86803330548,77379.82776801231,77379.82776801231,25623.91132554189,103003.7390935542,103003.7390935542,103003.7390935542,127672.01289855427,91442.10474443625,56481.233684187886,38845.412289164844,24668.273805000055,63513.6860941649,20968.032734250046,1533.341153520486,0.0,0.8855407703338634,2.85589029205341,0.0014959128612989448,350885.1252456522,1554265.7148707756,4.429557148604248,1554265.7148707756,4.429557148604248,0.85,0.096681620031163,4.028046144702076,101325.0,128382.37454691099,1.2670355247659608,1.0,0.0,4.028046144700698,1.2857999583492683,1.2861001213010044,3.1327160329615733,22701.354815586288,2314.8939562017904,19296.14819235765,1967.659515977184,0.85,0.8499998501899678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4652.236750008273,4632.441516551485,5.507869161107573,4.620197243844796,-2.6129095804310616,7.233106824275858,3.524962343162441,3.5,1.0071320980464118,0.6,0.0002334323654385558,0.9989566693208427,0.00023367616695252525,198.91400578358494,0.0,0.0,0.0,0.0,7.859723059441203e-05,0.00015483513484414375,0.0006236830679733793,0.09668162002962565,0.07170083774864172,0.02498078228098392,0.09668161996981578,1.0,0.47207117868194537,0.0016162867045794531,0.4622275354145676,0.009843643267377758,0.0007974663449810732,0.49339411301324076,0.49339411301324076,0.0,1.0,1.0,536090.6003361671,579.6201160382988,0.09669881990279143,0.09668162002962565,0.07170083774978186,0.02498078228138113,0.37491071452858676,0.37491071452858676,0.13061994333374768,0.0,3.410605131648481e-13,5.318539585519147,3.410605131648481e-13,3.410605131648481e-13,5.309084492285251,3.410605131648481e-13,24668.273805000055,20968.032734250046,0.85,1.071310330381796,0.6678711206412045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681534689759377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.750791456874,1533.341153520486,0.37491071452858676,0.13061994333374768,6.112871287277225,3.524962343162441
328.0,-29.990774134029532,4.621249137748114,34.9975316837394,23.855325194913917,4.743188922195088,-26.517377836474292,-40.02962111318482,1.269792624639782,-5.273545306238418,-5.273545306238818,39.99373538054571,42418.25523923051,25623.77273160185,25623.77273160185,68042.02797083237,77379.2424611779,77379.2424611779,25623.77273160185,103003.01519277974,103003.01519277974,103003.01519277974,127671.4629844898,91441.97046810489,56480.98324615715,38845.54135771971,24668.447791710052,63513.98914942976,20968.180622953543,1533.2963631833593,0.0,0.8855429715820184,2.855865199638512,0.0014959128612989448,350890.413180457,1554263.1333799672,4.429483038000916,1554263.1333799672,4.429483038000916,0.85,0.09667818675010512,4.028046144702076,101325.0,128382.3093502057,1.2670348813245074,1.0,0.0,4.028046144699594,1.285799027898906,1.2860991906334336,3.1327182999074212,22701.321480235467,2314.890556942021,19296.11933854998,1967.656573707635,0.85,0.849999827338238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4651.985100004564,4632.441516551485,5.508137317889671,4.621249137748114,-2.612470699630656,7.23371983737877,3.5246445602549943,3.5,1.0070413029299983,0.6,0.0002334323654385558,0.9990402631103014,0.000233656614310832,198.91466351427746,0.0,0.0,0.0,0.0,7.859175728033435e-05,0.00015484060815822143,0.0006237051147350486,0.09667818674856724,0.07170067151622966,0.02497751523233757,0.0966781866886833,1.0,0.4720883718480365,0.0016162867045794531,0.4622451078047679,0.009843264043268558,0.0007974965289098616,0.4934127878737732,0.4934127878737732,5.551115123125783e-17,1.0,1.0,536090.3044932971,579.6202128135079,0.0966953799161963,0.09667818674856724,0.07170067151737022,0.0249775152327349,0.3749110398859434,0.3749110398859434,0.13060327666708102,0.0,3.979039320256561e-13,5.315997314089941,3.979039320256561e-13,3.979039320256561e-13,5.306568435728593,3.979039320256561e-13,24668.447791710052,20968.180622953543,0.85,1.0712919922373236,0.6678568895969171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681484793943727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.734977016353,1533.2963631833593,0.3749110398859434,0.13060327666708102,6.112871287277225,3.5246445602549943
329.0,-29.991574821678245,4.6223020862754485,34.9974841009667,23.855492134485416,4.743500117375289,-26.518067335808457,-40.03023592578245,1.2699926315054277,-5.2731585076870715,-5.273158507687392,39.99367742666829,42417.56540772308,25623.646176719903,25623.646176719903,68041.21158444298,77378.65828151668,77378.65828151668,25623.646176719903,103002.30445823658,103002.30445823658,103002.30445823658,127670.9330443396,91441.8364562019,56480.74358240804,38845.658748659844,24668.628586103023,63514.28733476286,20968.33429818757,1533.2516933062361,0.0,0.8855451711487947,2.8558399224191904,0.0014959128612989448,350895.71553034725,1554260.6349060654,4.429408984253172,1554260.6349060654,4.429408984253172,0.85,0.09667475465617635,4.028046144702076,101325.0,128382.25077895555,1.267034303271212,1.0,0.0,4.02804614469991,1.2857980907637105,1.2860982532794691,3.132720583143489,22701.28821053145,2314.887164376362,19296.09803696917,1967.654401550904,0.85,0.8500001347067802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4651.7351037058315,4632.441516551485,5.50840613351063,4.6223020862754485,-2.6120299638461972,7.234332050121646,3.5243288769889034,3.5,1.0069511077111153,0.6,0.0002334323654385558,0.9991235166609647,0.00023363714450309254,198.91531851323182,0.0,0.0,0.0,0.0,7.858628804668363e-05,0.00015484607739187217,0.0006237271450605699,0.09667475465463837,0.07170050580609091,0.024974248848547466,0.0966747545946914,1.0,0.47210555846255386,0.0016162867045794531,0.4622626730185784,0.009842885443975498,0.00079752670472941,0.4934314577171017,0.4934314577171017,5.551115123125783e-17,1.0,1.0,536090.0181639759,579.6203064766562,0.0966919412706937,0.09667475465463837,0.07170050580723156,0.024974248848944794,0.374911358300419,0.374911358300419,0.13058661000041435,0.0,3.410605131648481e-13,5.313461155300388,3.410605131648481e-13,3.410605131648481e-13,5.30405870261643,3.410605131648481e-13,24668.628586103023,20968.33429818757,0.85,1.071274109175156,0.6678428931140182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268143484353649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.719203899174,1533.2516933062361,0.374911358300419,0.13058661000041435,6.112871287277225,3.5243288769889034
330.0,-29.992371830677236,4.623355992310617,34.99743786059598,23.855660505965375,4.743812475007436,-26.518753408079675,-40.0308464775793,1.270194052410017,-5.270126849278995,-5.27277067343321,39.993621360930554,42416.87270095899,25623.53127577972,25623.53127577972,68040.40397673871,77378.07537652978,77378.07537652978,25623.53127577972,103001.6066523095,103001.6066523095,103001.6066523095,127670.23780993687,91441.7027003738,56480.50002480372,38845.78075063343,24668.631157627366,63514.411908260794,20968.33648398326,1533.2071411395275,0.0,0.88554736911275,2.8557930582620306,0.0014959128612989448,350901.0321411089,1554258.2178354347,4.429334984715623,1554258.2178354347,4.429334984715623,0.85,0.09667132370794765,4.028046144702076,101325.0,128382.18569360244,1.267033660928719,1.0,0.0,4.028046144703326,1.2857971470043945,1.2860973092998376,3.1327228825219264,22701.255004400417,2314.8837782933438,19296.070820833673,1967.6516262774417,0.85,0.8500001791572016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4651.486738845465,4632.441516551485,5.508675551365686,4.623355992310617,-2.6115874183278276,7.2349434106384445,3.524015265024229,3.5,1.006861504292637,0.6,0.0002334323654385558,0.9992063951469844,0.0002336177656311113,198.9159705071671,0.0,0.0,0.0,0.0,7.858085706437407e-05,0.00015485150837418174,0.000623749021307924,0.09667132370640963,0.07170034059087448,0.024970983115535153,0.09667059904619119,1.0,0.4721227386900994,0.0016162867045794531,0.4622802312335742,0.009842507456525292,0.0007975568726633469,0.4934501226815856,0.4934501226815856,0.0,1.0,1.0,536089.7411633139,579.6203970882277,0.09668850393549323,0.09667132370640963,0.0717003405920152,0.024970983115932453,0.37491166983657565,0.37491166983657565,0.1305699433337477,0.0,3.979039320256561e-13,5.3109313354778465,3.979039320256561e-13,0.002643824154233698,5.301556191972281,3.979039320256561e-13,24668.631157627366,20968.33648398326,0.85,1.0712592926943132,0.6678306769528977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681384843302521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.703470985478,1533.2071411395275,0.37491166983657565,0.1305699433337477,6.112871287277225,3.524015265024229
331.0,-29.993164169567418,4.624419622317732,34.99738887514619,23.856183851044648,4.744522840480389,-26.519395466718258,-40.031397657562025,1.2707541376314138,-5.261398191131775,-5.271962281811059,39.99344892513813,42415.95257899787,25622.364399146198,25622.364399146198,68038.31697814407,77377.31825761475,77377.31825761475,25622.364399146198,102999.68265676095,102999.68265676095,102999.68265676095,127667.79823117917,91441.5540206123,56480.188341996116,38845.96186512909,24668.115574418214,63514.0774395473,20967.898238255482,1533.1627048837038,0.0,0.8855521531716892,2.855768082729183,0.0014959128612989448,350912.114149428,1554250.7839104012,4.429173919167004,1554250.7839104012,4.429173919167004,0.85,0.0966674740770239,4.028046144702076,101325.0,128382.0758446703,1.2670325768040493,1.0,0.0,4.028046144704458,1.2857945227277359,1.286094684410556,3.1327292763363292,22701.21809326381,2314.8800144049,19296.038069670103,1967.648286588193,0.85,0.850000118513282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4651.239983786869,4632.441516551485,5.508716920317968,4.624419622317732,-2.6108340036875117,7.235253626005244,3.5237036968219644,3.5,1.0067724848062756,0.6,0.0002334323654385558,0.9992887953538672,0.00023359850177835022,198.91661868495234,0.0,0.0,0.0,0.0,7.85759545044347e-05,0.00015485641093412108,0.0006237687690455868,0.0966674740749418,0.07169986448012611,0.02496760959481569,0.09666747410183006,1.0,0.4721401875707083,0.0016162867045794531,0.46229809307869857,0.009842094492009743,0.0007975873056325088,0.4934689516239234,0.4934689516239234,5.551115123125783e-17,1.0,1.0,536088.8892202566,579.620675773022,0.09668492295763283,0.0966674740749418,0.07169986448167043,0.024967609595353473,0.3749119745638686,0.3749119745638686,0.13055327666708103,0.0,3.979039320256561e-13,5.308336407174181,3.979039320256561e-13,0.010564090679281435,5.29950739648109,3.979039320256561e-13,24668.115574418214,20967.898238255482,0.85,1.071232075171098,0.6678197068889079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268133479785419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,3.0,16523.687785077807,1533.1627048837038,0.3749119745638686,0.13055327666708103,6.112871287277225,3.5237036968219644
332.0,-29.99395261268401,4.625488776345205,34.99733915852481,23.856557649001502,4.745064633344745,-26.52005089495368,-40.03196965260429,1.271162915614177,-5.251135905711578,-5.271332468014628,39.993329657307854,42415.134772349935,25621.701516703277,25621.701516703277,68036.83628905322,77376.63802242448,77376.63802242448,25621.701516703277,102998.33953912776,102998.33953912776,102998.33953912776,127666.16043527715,91441.4123223294,56479.90907225408,38846.114722305916,24667.820896149402,63513.93561845532,20967.647761726992,1533.1343468005066,0.0,0.8855558252792834,2.8557004735622207,0.0014959128612989448,350920.74827607867,1554245.6421391615,4.4290502906268605,1554245.6421391615,4.4290502906268605,0.85,0.09666380558879889,4.028046144702076,101325.0,128381.99010348659,1.2670317306043581,1.0,0.0,4.028046144700631,1.285792607407191,1.28609276864289,3.132733942859305,22701.18291534434,2314.8764272554176,19296.009123657597,1967.6453349163678,0.85,0.8500001605914072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4650.996934499505,4632.441516551485,5.508862267065854,4.625488776345205,-2.6102078192855163,7.235696595630721,3.5233968185279614,3.5,1.0066848052937032,0.6,0.0002334323654385558,0.9993707976912835,0.00023357933409483674,198.91726367996876,0.0,0.0,0.0,0.0,7.85708671005572e-05,0.00015486149833799859,0.0006237892613431621,0.09666380558434783,0.07169952214613215,0.02496428343821568,0.09666379840713146,1.0,0.4721578151683817,0.0016162867045794531,0.4623161240411527,0.009841691127228994,0.0007976181485909955,0.49348803422752296,0.49348803422752296,0.0,1.0,1.0,536088.29996112,579.6208685294349,0.09668143318647228,0.09666380558434783,0.07169952214943365,0.02496428343936524,0.37491226820760953,0.37491226820760953,0.13053661000041436,0.0,3.410605131648481e-13,5.305883243557503,3.410605131648481e-13,0.020196562303055998,5.297278710399098,3.410605131648481e-13,24667.820896149402,20967.647761726992,0.85,1.0712111543168752,0.6678083220531105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681284290913815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.67216616102,1533.1343468005066,0.37491226820760953,0.13053661000041436,6.112871287277225,3.5233968185279614
333.0,-29.994736842777822,4.6265643160523,34.99728832482887,23.85697765219959,4.745657761296946,-26.520697388798766,-40.032529074791796,1.2716183073182068,-5.241144306809531,-5.270648609542638,39.99319768731676,42414.28153972473,25620.935235148485,25620.935235148485,68035.21677487322,77375.93709126163,77375.93709126163,25620.935235148485,102996.87232641011,102996.87232641011,102996.87232641011,127664.30485373159,91441.26904345547,56479.61349191971,38846.28394615085,24667.432527321485,63513.716473472334,20967.317648223263,1533.0993662113794,0.0,0.8855598213852297,2.8556430902833103,0.0014959128612989448,350930.1234908257,1554239.9527783643,4.428915754845413,1554239.9527783643,4.428915754845413,0.85,0.09666008670166296,4.028046144702076,101325.0,128381.89222491454,1.2670307646179575,1.0,0.0,4.028046144702077,1.285790473685766,1.2860906344233594,3.1327391415146613,22701.147345028414,2314.8728000926326,19295.97376434785,1967.641729270225,0.85,0.8499999348523545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4650.756600695603,4632.441516551485,5.50898217965576,4.6265643160523,-2.609539059747608,7.2361033757999085,3.5230933793634454,3.5,1.0065981083895559,0.6,0.0002334323654385558,0.9994523690523596,0.0002335602702706953,198.91790523262253,0.0,0.0,0.0,0.0,7.856589181595749e-05,0.0001548664736225983,0.0006238093020191129,0.09666008669636664,0.07169914230404732,0.02496094439231932,0.0966600867225984,1.0,0.4721756346973229,0.0016162867045794531,0.4623343541936544,0.009841280503668542,0.0007976493069339928,0.49350731196018577,0.49350731196018577,0.0,1.0,1.0,536087.6479453987,579.6210818144841,0.09667790623060411,0.09666008669636664,0.07169914230797596,0.024960944393687005,0.37491255985494765,0.37491255985494765,0.1305199433337477,0.0,3.410605131648481e-13,5.303465763591078,3.410605131648481e-13,0.029504302733130316,5.295107545790643,3.410605131648481e-13,24667.432527321485,20967.317648223263,0.85,1.0711893517251407,0.6677971923976427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26812335219235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.656598878264,1533.0993662113794,0.37491255985494765,0.1305199433337477,6.112871287277225,3.5230933793634454
334.0,-29.995516837272568,4.627645765015146,34.99723661659575,23.85739175314086,4.746243686150653,-26.521340791387242,-40.03308800803495,1.2720676402650806,-5.230949725997391,-5.269972592823053,39.99307054754696,42413.443576254016,25620.226124458604,25620.226124458604,68033.66970071262,77375.24151037942,77375.24151037942,25620.226124458604,102995.46763483802,102995.46763483802,102995.46763483802,127662.54634663166,91441.12648177068,56479.32854764435,38846.44214902926,24667.078711793634,63513.52086082289,20967.01690502459,1533.0665708319782,0.0,0.8855637594502461,2.855581959963921,0.0014959128612989448,350939.39139395044,1554234.4716682162,4.428783173911347,1554234.4716682162,4.428783173911347,0.85,0.0966563796664639,4.028046144702076,101325.0,128381.79957989528,1.2670298502827069,1.0,0.0,4.0280461447016345,1.2857883683593698,1.2860885286054864,3.1327442710045283,22701.111952761377,2314.8691910857815,19295.948988122946,1967.6392027984018,0.85,0.8500001686382492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4650.519195834802,4632.441516551485,5.509110928389489,4.627645765015146,-2.6088729916180413,7.2365187566331866,3.5227936484689946,3.5,1.0065124709911413,0.6,0.0002334323654385558,0.99953350697344,0.00023354131083147236,198.91854332437788,0.0,0.0,0.0,0.0,7.85609211707187e-05,0.0001548714442678371,0.0006238293240075036,0.09665637966131677,0.0716987711727216,0.024957608488595177,0.096656379696335,1.0,0.4721935973598618,0.0016162867045794531,0.46235272929256005,0.0098408680673018,0.0007976807260684129,0.493526751045053,0.493526751045053,0.0,1.0,1.0,536087.0197942307,579.6212872929644,0.09667434232900297,0.09665637966131677,0.07169877117653968,0.024957608489924215,0.3749128504345292,0.3749128504345292,0.13050327666708103,0.0,3.979039320256561e-13,5.30109877177631,3.979039320256561e-13,0.03902286682568956,5.292927399743405,3.979039320256561e-13,24667.078711793634,20967.01690502459,0.85,1.071168292650548,0.6677860556525366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268118244997154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.64108971496,1533.0665708319782,0.3749128504345292,0.13050327666708103,6.112871287277225,3.5227936484689946
