time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
335.0,-29.996292631212608,4.628733009004485,34.9971841001898,23.857813921663933,4.746838037429639,-26.521979570763545,-40.03363869907332,1.2725249769808706,-5.220683032760007,-5.269288043079897,39.992943591671576,42412.588439720974,25619.530721279363,25619.530721279363,68032.11916100033,77374.54434053418,77374.54434053418,25619.530721279363,102994.07506181355,102994.07506181355,102994.07506181355,127660.80037134228,91440.98404233063,56479.0281415187,38846.61766756881,24666.725309528723,63513.342977097534,20966.716513099414,1533.03361753416,0.0,0.8855677405810759,2.8555208570218356,0.0014959128612989448,350948.7764770019,1554228.9985005,4.428649143908187,1554228.9985005,4.428649143908187,0.85,0.09665266836715186,4.028046144702076,101325.0,128381.70275916891,1.2670288947364314,1.0,0.0,4.028046144701317,1.2857862255388066,1.2860863852846935,3.132749491863727,22701.07659084274,2314.8655851736057,19295.91616709638,1967.6358559851103,0.85,0.8500000469087908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4650.284614804592,4632.441516551485,5.509239292519284,4.628733009004485,-2.6081977260159555,7.23693073502044,3.522497492766207,3.5,1.006427855076059,0.6,0.0002334323654385558,0.9996142149853677,0.00023352245490223722,198.9191779838373,0.0,0.0,0.0,0.0,7.855602410850977e-05,0.00015487634133004601,0.0006238490496000546,0.09665266836188265,0.07169839687917953,0.024954271482703114,0.09665266839252357,1.0,0.4722116787951794,0.0016162867045794531,0.4623712256304144,0.009840453164765022,0.0007977123547589518,0.49354631978273383,0.49354631978273383,0.0,1.0,1.0,536086.3925518012,579.6214924741025,0.09667074980246938,0.09665266836188265,0.07169839688308828,0.024954271484063574,0.3749131416112001,0.3749131416112001,0.13048661000041437,0.0,0.009853951829654761,5.298767136905212,3.979039320256561e-13,0.048605010319874964,5.2907534904419435,3.979039320256561e-13,24666.725309528723,20966.716513099414,0.85,1.0711468798852586,0.6677744620530313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681131097685419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.625639263824,1533.03361753416,0.3749131416112001,0.13048661000041437,6.112871287277225,3.522497492766207
336.0,-29.997064228437527,4.629825844960979,34.99713088001747,23.858240281138592,4.7474365340172335,-26.52261415853485,-40.03418879639355,1.2729864641145165,-5.210313561845396,-5.268599335659294,39.992818060474065,42411.74774673675,25618.85968522076,25618.85968522076,68030.60743195751,77373.84747351188,77373.84747351188,25618.85968522076,102992.70715873264,102992.70715873264,102992.70715873264,127659.08861680572,91440.84188502771,56478.74215825236,38846.77747419483,24666.381458073087,63513.15893226792,20966.424239362124,1533.0011333714147,0.0,0.8855717377627641,2.8554588333100033,0.0014959128612989448,350958.21876005316,1554223.5867660902,4.428514574347946,1554223.5867660902,4.428514574347946,0.85,0.09664895727924828,4.028046144702076,101325.0,128381.60861089514,1.2670279655652124,1.0,0.0,4.028046144701518,1.285784063278978,1.2860842225200972,3.132754760103218,22701.04129896727,2314.8619864038455,19295.88816090693,1967.6330001485655,0.85,0.8500001346539442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4650.052838395191,4632.441516551485,5.509369586875973,4.629825844960979,-2.607516525802606,7.237342370763585,3.5222048876446825,3.5,1.0063442536127665,0.6,0.0002334323654385558,0.9996944933741098,0.00023350370236679876,198.9198092140761,0.0,0.0,0.0,0.0,7.855113260773866e-05,0.00015488123283081712,0.0006238687527908775,0.09664895727392891,0.07169802276556508,0.024950934508363838,0.09664895730363278,1.0,0.47222985503641135,0.0016162867045794531,0.46238981842052146,0.009840036615889886,0.0007977441530017975,0.4935659934227852,0.4935659934227852,0.0,1.0,1.0,536085.7723483624,579.6216953525945,0.09666713352048022,0.09664895727392891,0.07169802276951114,0.02495093450973715,0.3749134338325358,0.3749134338325358,0.1304699433337477,0.0,0.019694801151956653,5.296465740541521,3.410605131648481e-13,0.05828577381390687,5.288580956356952,3.410605131648481e-13,24666.381458073087,20966.424239362124,0.85,1.0711261819697413,0.6677631605753658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681079470493608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.610246963985,1533.0011333714147,0.3749134338325358,0.1304699433337477,6.112871287277225,3.5222048876446825
337.0,-29.997831255125924,4.630924098203038,34.99707704355723,23.858671844378136,4.7480402110598,-26.52324411472227,-40.03473442336542,1.273453070656111,-5.199851698761279,-5.267905445198901,39.992693669704934,42410.90705863952,25618.209610952923,25618.209610952923,68029.11666959245,77373.15060067979,77373.15060067979,25618.209610952923,102991.36021163271,102991.36021163271,102991.36021163271,127657.40485422502,91440.69996907575,56478.456427035344,38846.93726893378,24666.04464259231,63512.98191152609,20966.137946203464,1532.9689480202558,0.0,0.8855757572997928,2.855396155941255,0.0014959128612989448,350967.73230504064,1554218.224210363,4.428379252995051,1554218.224210363,4.428379252995051,0.85,0.09664524539787207,4.028046144702076,101325.0,128381.51501938226,1.2670270418887961,1.0,0.0,4.028046144702602,1.2857818770399803,1.2860820357707339,3.1327600867847876,22701.006067009424,2314.8583937439826,19295.859502330364,1967.6300777870492,0.85,0.8500001914176112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4649.823826012696,4632.441516551485,5.509501127254745,4.630924098203038,-2.606828708279405,7.237752806482443,3.5219157815065656,3.5,1.0062616518590188,0.6,0.0002334323654385558,0.9997743031287475,0.00023348506228659807,198.92043670920933,0.0,0.0,0.0,0.0,7.854628113575623e-05,0.00015488608430279957,0.0006238882947438926,0.09664524539248567,0.07169764808983473,0.024947597302650944,0.09664524542038111,1.0,0.47224810791565003,0.0016162867045794531,0.46240848918174016,0.009839618733909919,0.0007977760882800266,0.49358575184691783,0.49358575184691783,0.0,1.0,1.0,536085.157779538,579.6218963878379,0.09666349827711072,0.09664524539248567,0.07169764809383068,0.024947597304041388,0.37491372716964955,0.37491372716964955,0.13045327666708104,0.0,0.029518382052401648,5.294188745580982,3.979039320256561e-13,0.06805374643761297,5.28641144209854,3.979039320256561e-13,24666.04464259231,20966.137946203464,0.85,1.0711056955939708,0.6677517852605019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681027578042503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.594912878536,1532.9689480202558,0.37491372716964955,0.13045327666708104,6.112871287277225,3.5219157815065656
338.0,-29.998594073643503,4.632027590466386,34.99702267615526,23.859108192287408,4.748648650460339,-26.52386980739275,-40.03527564983813,1.273924384209624,-5.189296914549914,-5.2672068130180385,39.9925705322145,42410.065131900745,25617.580928398267,25617.580928398267,68027.64606029901,77372.45382343882,77372.45382343882,25617.580928398267,102990.03475183708,102990.03475183708,102990.03475183708,127655.75019823032,91440.55837279426,56478.16968125652,38847.09854615304,24665.71544639324,63512.81399254628,20965.85812943425,1532.9371040377494,0.0,0.8855797965106106,2.8553327652657243,0.0014959128612989448,350977.3110656254,1554212.9156979558,4.428243270139335,1554212.9156979558,4.428243270139335,0.85,0.09664153309306794,4.028046144702076,101325.0,128381.41368889244,1.2670260418346158,1.0,0.0,4.028046144702738,1.285779668754289,1.2860798269695306,3.1327654672006098,22700.970914412756,2314.8548091767075,19295.821619344064,1967.6262147975165,0.85,0.8499998388656242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4649.597543567999,4632.441516551485,5.509634046464138,4.632027590466386,-2.6061346608167693,7.238162251283155,3.5216301309761886,3.5,1.0061800374217682,0.6,0.0002334323654385558,0.9998536818363425,0.00023346652583189101,198.92106076561595,0.0,0.0,0.0,0.0,7.854146906472515e-05,0.00015489089637383066,0.0006239076779880573,0.09664153308762073,0.07169727311278336,0.024944259974837374,0.09664153311396459,1.0,0.47226642252834694,0.0016162867045794531,0.4624272226654874,0.009839199862859539,0.0007978081345370335,0.4936055789338549,0.4936055789338549,5.551115123125783e-17,1.0,1.0,536084.5494028733,579.6220953974516,0.0966598477057648,0.09664153308762073,0.0716972731168246,0.024944259976243346,0.3749140213454733,0.3749140213454733,0.13043661000041437,0.0,0.039345935721087244,5.291931934367369,3.979039320256561e-13,0.07790989846813545,5.2842443950525535,3.979039320256561e-13,24665.71544639324,20965.85812943425,0.85,1.0710853729183307,0.6677402946888464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680975428630838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.579644636266,1532.9371040377494,0.3749140213454733,0.13043661000041437,6.112871287277225,3.5216301309761886
339.0,-29.999352677990508,4.633136148626365,34.99696785727214,23.859549255017214,4.749261800844205,-26.524491236300655,-40.03581247581167,1.274400359154543,-5.178651474036599,-5.266503474019312,39.99244864726607,42409.2219907138,25616.973020802532,25616.973020802532,68026.19501151633,77371.75711051458,77371.75711051458,25616.973020802532,102988.7301313171,102988.7301313171,102988.7301313171,127654.12373637322,91440.41704161231,56477.88192181233,38847.261244222194,24665.393605056113,63512.654849278304,20965.584564297696,1532.9055857583178,0.0,0.8855838552166709,2.8552686889600354,0.0014959128612989448,350986.95456743403,1554207.661196693,4.428106631803855,1554207.661196693,4.428106631803855,0.85,0.09663782029454183,4.028046144702076,101325.0,128381.31842709669,1.2670251016737892,1.0,0.0,4.028046144701044,1.2857774386358807,1.286077596330513,3.1327709008298896,22700.935827629517,2314.851231320534,19295.792530868188,1967.6232485984704,0.85,0.8499998712556643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4649.3739558775105,4632.441516551485,5.509768253512671,4.633136148626365,-2.6054344728012184,7.238570621427583,3.5213478913059704,3.5,1.0060993975159915,0.6,0.0002334323654385558,0.9999326287605947,0.0002334480931259265,198.92168137832283,0.0,0.0,0.0,0.0,7.853669638798282e-05,0.00015489566905057297,0.0006239269025502092,0.09663782028903475,0.07169689775944278,0.024940922529591975,0.09663782031379353,1.0,0.4722847870212098,0.0016162867045794531,0.46244600676764686,0.00983878025356296,0.0007978402708886297,0.4936254617625048,0.4936254617625048,5.551115123125783e-17,1.0,1.0,536083.9472147233,579.6222923826309,0.09665618478740476,0.09663782028903475,0.07169689776352858,0.024940922531013255,0.3749143158987491,0.3749143158987491,0.1304199433337477,0.0,0.049193863199548105,5.289691834204575,3.410605131648481e-13,0.08785199998271764,5.282080101453232,3.410605131648481e-13,24665.393605056113,20965.584564297696,0.85,1.0710652101214964,0.6677286926732161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26809230307273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.564435130127,1532.9055857583178,0.3749143158987491,0.1304199433337477,6.112871287277225,3.5213478913059704
340.0,-30.00010736006355,4.634249602184403,34.99691266166457,23.859994927793764,4.749879559096466,-26.525108674231028,-40.03634493621064,1.2748808732640013,-5.1679169484655745,-5.265795574199287,39.99232803677113,42408.346760025684,25616.385573035455,25616.385573035455,68024.73233306114,77371.06039183021,77371.06039183021,25616.385573035455,102987.44596486566,102987.44596486566,102987.44596486566,127652.52502687715,91440.27598283128,56477.59220999349,38847.42641426421,24665.079062011493,63512.505476275706,20965.317202709768,1532.8743921738599,0.0,0.8855879325859961,2.855203931799752,0.0014959128612989448,350996.6608128168,1554202.4616507648,4.427969366009457,1554202.4616507648,4.427969366009457,0.85,0.09663410700924699,4.028046144702076,101325.0,128381.2247242317,1.267024176898413,1.0,0.0,4.028046144702681,1.2857751872576566,1.2860753444267172,3.132776386277312,22700.90080847235,2314.8476603603017,19295.7678664897,1967.6207335318074,0.85,0.850000096000076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4649.153028742921,4632.441516551485,5.509903721100322,4.634249602184403,-2.604728313652887,7.238977915837291,3.5210690190016747,3.5,1.0060197197147642,0.6,0.0002334323654385558,1.0000111741712265,0.0002334297570544811,198.92229962001775,0.0,0.0,0.0,0.0,7.853196278844848e-05,0.00015490040265010732,0.000623945969707564,0.09663410700368158,0.07169652200698391,0.024937584996697664,0.09663410702689945,1.0,0.4723031919046452,0.0016162867045794531,0.4624648317921682,0.00983836011247704,0.0007978724806555847,0.4936453900133923,0.4936453900133923,0.0,1.0,1.0,536083.3513233409,579.6224873079675,0.09665251189268251,0.09663410700368158,0.07169652201111308,0.0249375849981339,0.3749146102632494,0.3749146102632494,0.13040327666708104,0.0,0.059075037774732664,5.287465682461914,3.410605131648481e-13,0.09787862573369921,5.279918425762219,3.410605131648481e-13,24665.079062011493,20965.317202709768,0.85,1.0710446993540652,0.667716482636113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680870392556385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.54928462059,1532.8743921738599,0.3749146102632494,0.13040327666708104,6.112871287277225,3.5210690190016747
341.0,-30.00085043183257,4.635367797204497,34.9968571625056,23.860446747299306,4.75050264159864,-26.52571514544841,-40.03686932902781,1.275367355214552,-5.157088248896741,-5.265082595501791,39.992208804116345,42407.30796408254,25615.816597588764,25615.816597588764,68023.1245616713,77370.366561921,77370.366561921,25615.816597588764,102986.18315950976,102986.18315950976,102986.18315950976,127650.9551475909,91440.13513920728,56477.283195977456,38847.613270255366,24664.77198808114,63512.38525833651,20965.056189868967,1532.8435201837497,0.0,0.8855920309013385,2.8551384852083643,0.0014959128612989448,351006.4369093183,1554197.321516761,4.427831395919056,1554197.321516761,4.427831395919056,0.85,0.09663039300031322,4.028046144702076,101325.0,128381.125899166,1.2670232015708462,1.0,0.0,4.028046144703786,1.2857729133164209,1.286073066600678,3.1327819267186556,22700.865842729916,2314.8440948468556,19295.732617270925,1967.6171391118196,0.85,0.8499998524704068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4648.934728357554,4632.441516551485,5.510040061723711,4.635367797204497,-2.604015862582579,7.239383659787076,3.520793471072727,3.5,1.0059409917350648,0.6,0.0002334297570544811,1.0000773426777885,0.00023341170436823807,198.92291330488962,0.0,5.188657584323046e-07,1.4704655593971512,5.188657584323046e-07,7.852730116792067e-05,0.00015490245588656044,0.0006239542402387432,0.09663039299468223,0.07169614564954246,0.02493424734513977,0.09663039301634917,1.0,0.47232162982385795,0.0016162867045794531,0.4624836902025209,0.009837939621337126,0.0007979047510656991,0.4936653557843307,0.4936653557843307,0.0,1.0,1.0,536082.7622395107,579.6226800063761,0.09664883091952589,0.09663039299468223,0.07169614565372048,0.024934247346592733,0.3749149038295334,0.3749149038295334,0.13038661000041438,0.0,0.06900043661886457,5.2852544065093525,3.410605131648481e-13,0.10799434660503948,5.277776327760023,3.410605131648481e-13,24664.77198808114,20965.056189868967,0.85,1.0710214123589812,0.6677013907065668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680817522217718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.929870316584,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.53418740046,1532.8435201837497,0.3749149038295334,0.13038661000041438,6.112871287277225,3.520793471072727
342.0,-30.001545012203092,4.636490645274594,34.996801445725154,23.860913549456768,4.751135820212155,-26.526277053826217,-40.03737845979629,1.2758678618350108,-5.146132007194808,-5.264361672558853,39.99209146721336,42406.41438752822,25615.258231588356,25615.258231588356,68021.67261911658,77369.69037949447,77369.69037949447,25615.258231588356,102984.94861108283,102984.94861108283,102984.94861108283,127649.42267261758,91439.99563539092,56476.91279885675,38847.869818371306,24664.47406153476,63512.34387990607,20964.802952304544,1532.812999626414,0.0,0.8855961629929293,2.8550722276640736,0.0014959128612989448,351016.32215165725,1554192.263121389,4.427692289619221,1554192.263121389,4.427692289619221,0.85,0.09662667743601584,4.028046144702076,101325.0,128381.03141683567,1.2670222691027453,1.0,0.0,4.028046144702675,1.2857706055899172,1.2860707351226326,3.1327875494975954,22700.83120960722,2314.8405632511835,19295.705186345516,1967.614341935882,0.85,0.8499999408911239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4648.71902464089,4632.441516551485,5.510175619522867,4.636490645274594,-2.6032950628778444,7.239785708152438,3.520521209240762,3.5,1.0058632026402177,0.6,0.00023341170436823807,1.0000722956903934,0.0002333948309278019,198.92348694491696,0.0,3.5910929404409955e-06,10.17715739320978,4.1099586988733e-06,7.852277546502556e-05,0.0001548889289032125,0.0006238997529256191,0.09662667743027958,0.07169576804909968,0.024930909381179905,0.09662667744992912,1.0,0.4723400957267326,0.0016162867045794531,0.46250257670935885,0.009837519017373736,0.0007979370741460708,0.49368535414246856,0.49368535414246856,5.551115123125783e-17,1.0,1.0,536082.1825220411,579.6228696408369,0.09664514333889054,0.09662667743027958,0.07169576805335594,0.02493090938265991,0.3749151961756078,0.3749151961756078,0.1303699433337477,0.0,0.07898411316074316,5.283074633657691,3.410605131648481e-13,0.11822966536402646,5.275737731635161,3.410605131648481e-13,24664.47406153476,20964.802952304544,0.85,1.070999249338634,0.6676877563787201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680764427024347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.6365621504,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.519297617346,1532.812999626414,0.3749151961756078,0.1303699433337477,6.112871287277225,3.520521209240762
343.0,-30.0022383479191,4.637617974304131,34.996745593087994,23.86138642849403,4.751773681350924,-26.52683736746231,-40.03787931343538,1.2763727008945054,-5.135067613069964,-5.263636899531445,39.99197607660325,42405.49194526067,25614.720516455414,25614.720516455414,68020.21246171609,77369.02007287218,77369.02007287218,25614.720516455414,102983.7405893276,102983.7405893276,102983.7405893276,127647.92760872518,91439.86345544153,56476.5281243208,38848.15036791193,24664.187019397577,63512.337387309504,20964.55896648794,1532.7830236198906,0.0,0.8856003076387269,2.855004940755186,0.0014959128612989448,351026.2604063552,1554187.2886428616,4.427552761561778,1554187.2886428616,4.427552761561778,0.85,0.0966229627812381,4.028046144702076,101325.0,128380.93459610935,1.2670213135564703,1.0,0.0,4.028046144705371,1.285768275136101,1.2860683824283692,3.1327932276721477,22700.79839470276,2314.8372170621733,19295.68242941159,1967.6120213744339,0.85,0.850000167126908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4648.505902963458,4632.441516551485,5.510312571642823,4.637617974304131,-2.60256896152822,7.240186935832352,3.5202522147372495,3.5,1.0057863470677855,0.6,0.0002333948309278019,1.0000721665455694,0.00023337798884453503,198.9240595599195,0.0,3.3565236083201882e-06,9.512387905979413,7.466482307193488e-06,7.85183235734629e-05,0.00015487650735433901,0.0006238497183535679,0.09662296277545873,0.07169539106820412,0.024927571707254608,0.09662296279367978,1.0,0.4723585831065927,0.0016162867045794531,0.4625214846555558,0.009837098451036915,0.0007979694385243374,0.49370537805170134,0.49370537805170134,0.0,1.0,1.0,536081.6124206223,579.6230561296732,0.09664145016109826,0.09662296277545873,0.07169539107249245,0.024927571708745638,0.37491548798251867,0.37491548798251867,0.13035327666708102,0.0,0.0890367183330909,5.280927703716145,3.410605131648481e-13,0.12856928646147026,5.273729488679862,3.410605131648481e-13,24664.187019397577,20964.55896648794,0.85,1.0709763686843512,0.6676733008055499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680711111177916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.97179266317,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.50535450953,1532.7830236198906,0.37491548798251867,0.13035327666708102,6.112871287277225,3.5202522147372495
344.0,-30.00292723661329,4.638749621659206,34.99668966221186,23.861863288935297,4.752415469607062,-26.527393285974366,-40.03837573165072,1.2768815189681597,-5.1239199632755685,-5.262908099355643,39.99186209249135,42404.57035007767,25614.202317391002,25614.202317391002,68018.77266746867,77368.34981647796,77368.34981647796,25614.202317391002,102982.55213386896,102982.55213386896,102982.55213386896,127646.45935453093,91439.73111638874,56476.143197206926,38848.43102131312,24663.907220661968,63512.338241975085,20964.32113756267,1532.7533766612974,0.0,0.8856044677162271,2.8549369919175573,0.0014959128612989448,351036.2541049584,1554182.374810158,4.427412714885751,1554182.374810158,4.427412714885751,0.85,0.09661924820041637,4.028046144702076,101325.0,128380.8354369871,1.2670203349320217,1.0,0.0,4.02804614470323,1.2857659259832768,1.286066011071132,3.1327989514278562,22700.7655402994,2314.8338668453957,19295.651180919856,1967.6088349150687,0.85,0.8500000207775094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4648.295328573669,4632.441516551485,5.510450715112097,4.638749621659206,-2.6018374899133456,7.240587111572552,3.5199864434032837,3.5,1.0057104124009382,0.6,0.00023337798884453503,1.000071704062168,0.00023336125589453477,198.92462850507707,0.0,3.350295574891357e-06,9.494737659242105,1.0816777882084844e-05,7.85139113368979e-05,0.00015486407750763714,0.0006237996503574813,0.09661924819458662,0.07169501411878067,0.024924234075805955,0.09661924821152808,1.0,0.47237708759379093,0.0016162867045794531,0.46254040971475846,0.009836677879032463,0.0007980018355358281,0.4937254221511788,0.4937254221511788,0.0,1.0,1.0,536081.04926833,579.6232403452807,0.09663775268761457,0.09661924819458662,0.07169501412310654,0.02492423407730982,0.37491577989738667,0.37491577989738667,0.13033661000041435,0.0,0.09916025062625522,5.278807159437235,3.979039320256561e-13,0.13898813608005867,5.271722142812905,3.979039320256561e-13,24663.907220661968,20964.32113756267,0.85,1.0709536847521588,0.6676587813303437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680657582853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.95414241643,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.491413183616,1532.7533766612974,0.37491577989738667,0.13033661000041435,6.112871287277225,3.5199864434032837
345.0,-30.003612545605446,4.639885431877654,34.996633705491696,23.862344305403553,4.753061432732772,-26.527945564559275,-40.03887159107251,1.2773944516863336,-5.1126919508331525,-5.262175187916309,39.99174947799211,42403.66186568767,25613.702773786106,25613.702773786106,68017.36463947377,77367.67965800874,77367.67965800874,25613.702773786106,102981.38243179485,102981.38243179485,102981.38243179485,127645.01663746458,91439.59912190188,56475.77186890984,38848.69694776893,24663.634205669725,63512.33115343865,20964.089074819265,1532.7240294070111,0.0,0.8856086437905437,2.854868431709579,0.0014959128612989448,351046.304404643,1554177.520032717,4.427272130576974,1554177.520032717,4.427272130576974,0.85,0.09661553361646685,4.028046144702076,101325.0,128380.7390059935,1.2670193832321095,1.0,0.0,4.028046144700792,1.2857635573354582,1.286063620354757,3.1328047227046665,22700.732771437742,2314.8305253514445,19295.624787119974,1967.6061434965025,0.85,0.8500000850808611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4648.087268746053,4632.441516551485,5.510589903510159,4.639885431877654,-2.6011006444313285,7.240986076308983,3.519723853645905,3.5,1.0056353867559729,0.6,0.00023336125589453477,1.0000713318514625,0.00023334461099140398,198.92519449664883,0.0,3.328595862596026e-06,9.433240674597137,1.414537374468087e-05,7.850950429580472e-05,0.00015485175159873004,0.000623750001027628,0.09661553361058477,0.07169463715092625,0.02492089645965852,0.09661553362603956,1.0,0.4723956057697213,0.0016162867045794531,0.46255934840528645,0.009836257364434822,0.0007980342590920142,0.4937454826739154,0.4937454826739154,5.551115123125783e-17,1.0,1.0,536080.4928829186,579.6234223472765,0.09663405179239727,0.09661553361058477,0.07169463715529112,0.02492089646117574,0.374916072068064,0.374916072068064,0.1303199433337477,0.0,0.10935574167206141,5.276707959281282,3.979039320256561e-13,0.14948323708313183,5.2697161367398735,3.979039320256561e-13,24663.634205669725,20964.089074819265,0.85,1.0709316349159264,0.6676445517838919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268060384977601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.892645431784,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.477537835177,1532.7240294070111,0.374916072068064,0.1303199433337477,6.112871287277225,3.519723853645905
346.0,-30.00429299470352,4.641025252118732,34.9965777732811,23.862829512823396,4.753711458177513,-26.528493062513018,-40.039362910296745,1.2779115259872686,-5.101383537757613,-5.261438285257685,39.9916382784372,42402.75568774909,25613.22157107066,25613.22157107066,68015.97725881975,77367.01002492128,77367.01002492128,25613.22157107066,102980.23159599194,102980.23159599194,102980.23159599194,127643.5997234524,91439.46733414184,56475.40217270674,38848.96129048344,24663.36812746046,63512.3294179439,20963.86290834139,1532.694992694869,0.0,0.8856128350780025,2.8547992456188567,0.0014959128612989448,351056.40966300986,1554172.72626435,4.427131035027247,1554172.72626435,4.427131035027247,0.85,0.09661181913517804,4.028046144702076,101325.0,128380.6447463675,1.2670184529619295,1.0,0.0,4.0280461447025795,1.285761169110225,1.2860612101696913,3.132810541703925,22700.70005389795,2314.827189090867,19295.59423365091,1967.6030279097258,0.85,0.8499999642230265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4647.881692247994,4632.441516551485,5.510730106101855,4.641025252118732,-2.600358569319283,7.241383821438015,3.5194644057645688,3.5,1.0055612587898768,0.6,0.00023334461099140398,1.0000708263772815,0.00023332808520841065,198.9257564772813,0.0,3.3110905926716816e-06,9.383630739631545,1.745646433735255e-05,7.850513783210907e-05,0.0001548394731592949,0.0006237005429069984,0.09661181912924605,0.07169426023475786,0.024917558894488188,0.09661181914332495,1.0,0.47241413479366917,0.0016162867045794531,0.46257829781491183,0.009835836978757355,0.0007980667042697674,0.4937655565739613,0.4937655565739613,0.0,1.0,1.0,536079.9434883511,579.6236020624013,0.09663034815912573,0.09661181912924605,0.07169426023915988,0.024917558896018155,0.3749163643245693,0.3749163643245693,0.13030327666708102,0.0,0.11962411748567092,5.274626561347873,3.410605131648481e-13,0.16005474750005533,5.267713535447683,3.410605131648481e-13,24663.36812746046,20963.86290834139,0.85,1.0709098199066125,0.6676303022790595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680549919331132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.84303549682,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.463711237146,1532.694992694869,0.3749163643245693,0.13030327666708102,6.112871287277225,3.5194644057645688
347.0,-30.004969413640936,4.6421689322785715,34.99652191258157,23.86331873657184,4.754365370968576,-26.529036543812953,-40.03984605716539,1.2784325011404902,-5.089996272486189,-5.260697502141948,39.991528496898596,42401.83295453021,25612.758380819316,25612.758380819316,68014.59133534953,77366.34086497233,77366.34086497233,25612.758380819316,102979.09924579164,102979.09924579164,102979.09924579164,127642.20813742626,91439.33596790758,56475.01610052878,38849.244297087556,24663.108891634616,63512.353188722176,20963.642557889423,1532.666262925587,0.0,0.8856170409968518,2.854729442274842,0.0014959128612989448,351066.56836482225,1554167.9936370598,4.426989447830292,1554167.9936370598,4.426989447830292,0.85,0.09660810475790445,4.028046144702076,101325.0,128380.54413966686,1.267017460050993,1.0,0.0,4.0280461447009275,1.2857587623714586,1.2860587816200195,3.132816405833962,22700.66744100586,2314.8238635013854,19295.568750118233,1967.6004293125823,0.85,0.8500000627850814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4647.678568261831,4632.441516551485,5.510871288673939,4.6421689322785715,-2.599611401087838,7.2417803333664095,3.5192080605904237,3.5,1.0054880173115497,0.6,0.00023332808520841065,1.0000704072636843,0.00023331165837295898,198.9263151321938,0.0,3.2874038833262634e-06,9.316502605346631,2.0743868220678814e-05,7.85008442169088e-05,0.00015482724099150183,0.0006236512711706782,0.09660810475192363,0.0716938833546822,0.02491422139724143,0.09660810476462785,1.0,0.4724326723917305,0.0016162867045794531,0.4625972556208519,0.009835416770878583,0.0007980991670688847,0.49378564137638237,0.49378564137638237,5.551115123125783e-17,1.0,1.0,536079.4010997982,579.6237794856947,0.09662664235596558,0.09660810475192363,0.07169388335912065,0.024914221398783794,0.3749166563302718,0.3749166563302718,0.13028661000041436,0.0,0.1299658264960044,5.272560101752504,3.979039320256561e-13,0.1707012296557764,5.2657142047543175,3.979039320256561e-13,24663.108891634616,20963.642557889423,0.85,1.0708875977756531,0.6676155239995022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680495798778963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.775907362535,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.449959155365,1532.666262925587,0.3749166563302718,0.13028661000041436,6.112871287277225,3.5192080605904237
348.0,-30.005641165850072,4.643316325971673,34.996466167171576,23.86381208142268,4.755023291148332,-26.52957542376992,-40.04033224247394,1.2789575490684786,-5.0785314398528385,-5.259952898793282,39.99142013350352,42400.943152262706,25612.31275682777,25612.31275682777,68013.25590909048,77365.67225077322,77365.67225077322,25612.31275682777,102977.98500760099,102977.98500760099,102977.98500760099,127640.84138648876,91439.20488523913,56474.662520392296,38849.491516496484,24662.856378887765,63512.34789538425,20963.4279220546,1532.6378339641115,0.0,0.8856212612357538,2.8546590326672248,0.0014959128612989448,351076.77968780056,1554163.3221559136,4.426847379476286,1554163.3221559136,4.426847379476286,0.85,0.0966043904353926,4.028046144702076,101325.0,128380.45049247787,1.2670165358250962,1.0,0.0,4.02804614470358,1.2857563363555617,1.2860563339160282,3.1328223169558345,22700.63489851162,2314.8205450904866,19295.543669731924,1967.5978718249276,0.85,0.8500001764707051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4647.477866416095,4632.441516551485,5.511013391136108,4.643316325971673,-2.598859238071205,7.242175564042878,3.5189547795255063,3.5,1.0054156512930017,0.6,0.00023331165837295898,1.000069921881224,0.00023329534592349122,198.92686993559113,0.0,3.267729845684726e-06,9.260746382670513,2.401159806636354e-05,7.849652381894115e-05,0.00015481513455401782,0.0006236025058818446,0.09660439042936449,0.07169350645289398,0.02491088397647051,0.09660439044071546,1.0,0.4724512167940359,0.0016162867045794531,0.46261622001577485,0.009834996778261041,0.0007981316443719016,0.4938057351523968,0.4938057351523968,0.0,1.0,1.0,536078.8657178839,579.6239546169551,0.09662293483769803,0.09660439042936449,0.07169350645736765,0.02491088397802495,0.3749169476539926,0.3749169476539926,0.1302699433337477,0.0,0.14038096375156783,5.270506423205177,3.410605131648481e-13,0.1814214589404628,5.2637189104604545,3.410605131648481e-13,24662.856378887765,20963.4279220546,0.85,1.0708666607809871,0.6676015697310442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268044149524974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.72015113986,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.436265129494,1532.6378339641115,0.3749169476539926,0.1302699433337477,6.112871287277225,3.5189547795255063
349.0,-30.006309124463815,4.64446728780955,34.99641057833989,23.864309267979138,4.755684898120211,-26.530110520258415,-40.04080651849506,1.2794862939147573,-5.066990138112715,-5.259204658742099,39.99131320329205,42400.020235394244,25611.88457945479,25611.88457945479,68011.90481484903,77365.00407656425,77365.00407656425,25611.88457945479,102976.88865601903,102976.88865601903,102976.88865601903,127639.49928079845,91439.07420450904,56474.27603054174,38849.77574885256,24662.61062477942,63512.386373631976,20963.219031062505,1532.6097115026678,0.0,0.8856254947956269,2.8545880104879373,0.0014959128612989448,351087.04111855576,1554158.7124688565,4.426704863606871,1554158.7124688565,4.426704863606871,0.8499999999999999,0.09660067620345122,4.028046144702076,101325.0,128380.35083227084,1.2670155522553253,1.0,0.0,4.0280461447024365,1.285753892791807,1.2860538688072447,3.132828270856582,22700.602455802327,2314.8172368548207,19295.514877561123,1967.5949358405903,0.85,0.8500001229099162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4647.27955702392,4632.441516551485,5.511156422846324,4.64446728780955,-2.5981022681688635,7.242569555978413,3.5187045248433892,3.5,1.005344149955254,0.6,0.00023329534592349122,1.0000695273782159,0.00023327912663742364,198.9274216085466,0.0,3.2449845136030437e-06,9.196286111551025,2.7256582579966586e-05,7.849230946252245e-05,0.00015480303646096875,0.00062355377420478,0.0966006761973778,0.07169312953301152,0.024907546664366283,0.09660067620744082,1.0,0.47246976654888617,0.0016162867045794531,0.4626351895135079,0.00983457703537826,0.0007981641336486275,0.49382583633657023,0.49382583633657023,5.551115123125783e-17,1.0,1.0,536078.3374169124,579.6241274318796,0.09661922595830151,0.0966006761973778,0.07169312953751897,0.024907546665932256,0.37491723782987185,0.37491723782987185,0.13025327666708103,0.0,0.1508694655520344,5.268463750879505,3.410605131648481e-13,0.1922145206293635,5.261727171201301,3.410605131648481e-13,24662.61062477942,20963.219031062505,0.85,1.0708447390836047,0.667586633982898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268038701569701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.65569086874,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.422642046447,1532.6097115026678,0.37491723782987185,0.13025327666708103,6.112871287277225,3.5187045248433892
350.0,-30.006972394358264,4.645621677770146,34.99635518423856,23.864810226392024,4.756350152646108,-26.530641031655204,-40.041280061099656,1.2800187899432982,-5.055373455473898,-5.2584527572966415,39.991207697479744,42399.114678747675,25611.47320472855,25611.47320472855,68010.58788347623,77364.33658156898,77364.33658156898,25611.47320472855,102975.80978629753,102975.80978629753,102975.80978629753,127638.18122685896,91438.94378582777,56473.90623516675,38850.04172295668,24662.371440561437,63512.41316351812,20963.01572447722,1532.5818835366808,0.0,0.8856297418339424,2.8545163941139937,0.0014959128612989448,351097.35299915937,1554154.1641967841,4.426561894929767,1554154.1641967841,4.426561894929767,0.85,0.09659696194407659,4.028046144702076,101325.0,128380.25395586845,1.2670145961595702,1.0,0.0,4.028046144701021,1.2857514314700167,1.2860513860561535,3.132834268048807,22700.570078149096,2314.813935253027,19295.48681157141,1967.5920739061157,0.85,0.8500000989025681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4647.083610437583,4632.441516551485,5.511300280288458,4.645621677770146,-2.597340525550987,7.242962203321133,3.518457258874435,3.5,1.0052735025355528,0.6,0.00023327912663742364,1.0000690396920637,0.000233263022230199,198.92796941171795,0.0,3.226460757755854e-06,9.14378978748009,3.048304333772244e-05,7.848810183184517e-05,0.00015479102480557848,0.0006235053907025938,0.09659696193795764,0.07169275248421199,0.024904209453745642,0.09659696194671506,1.0,0.47248832061293894,0.0016162867045794531,0.4626541630508751,0.009834157562063853,0.0007981966330456355,0.49384594378218366,0.49384594378218366,0.0,1.0,1.0,536077.8161534722,579.624297944669,0.09661551600812937,0.09659696193795764,0.07169275248875336,0.02490420945532323,0.3749175263860696,0.3749175263860696,0.13023661000041437,0.0,0.16143098466568517,5.2664309709678605,3.979039320256561e-13,0.20307930182275413,5.259740916178487,3.979039320256561e-13,24662.371440561437,20963.01572447722,0.85,1.0708235523719933,0.6675720944437671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680332367026834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.60319454467,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.409072570026,1532.5818835366808,0.3749175263860696,0.13023661000041437,6.112871287277225,3.518457258874435
351.0,-30.007631799466264,4.646779357398031,34.996300020342346,23.86531492173674,4.757019038211683,-26.531167700839298,-40.04175300998611,1.2805549395846785,-5.043682896042355,-5.257697341398157,39.99110361439023,42398.22333295686,25611.078444653846,25611.078444653846,68009.3017776107,77363.6695845853,77363.6695845853,25611.078444653846,102974.74802923914,102974.74802923914,102974.74802923914,127636.88679243493,91438.81377672593,56473.550791448135,38850.29220586422,24662.138763195788,63512.430969060006,20962.81794871642,1532.5543493071937,0.0,0.8856340016006574,2.854444187226508,0.0014959128612989448,351107.7133178082,1554149.6772670231,4.426418498702337,1554149.6772670231,4.426418498702337,0.85,0.09659324765163482,4.028046144702076,101325.0,128380.15579891588,1.2670136274257673,1.0,0.0,4.028046144702921,1.285748952802646,1.2860488861032287,3.132840307528024,22700.537802177776,2314.8106440199026,19295.455077342653,1967.588837915359,0.85,0.8499999094951637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4646.88999809452,4632.441516551485,5.511444956768031,4.646779357398031,-2.596574168940608,7.243353526338639,3.518212945325564,3.5,1.0052036986644468,0.6,0.000233263022230199,1.0000686377649068,0.0002332470126765777,198.92851402555056,0.0,3.2036170277745207e-06,9.079050656712992,3.368666036549696e-05,7.848389968474271e-05,0.0001547791225454563,0.0006234574478495954,0.09659324764547227,0.07169237528075822,0.024900872364714045,0.09659324765295217,1.0,0.47250687815715064,0.0016162867045794531,0.46267313978175045,0.009833738375400292,0.0007982291410997842,0.4938660565839883,0.4938660565839883,0.0,1.0,1.0,536077.3019192816,579.6244661580365,0.09661180519584651,0.09659324764547227,0.07169237528533214,0.024900872366302687,0.37491781288488046,0.37491781288488046,0.1302199433337477,0.0,0.17206503283705388,5.264407104202348,3.979039320256561e-13,0.21401444535581504,5.257759375343994,3.979039320256561e-13,24662.138763195788,20962.81794871642,0.85,1.07080300249791,0.6675578730974902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268027755589033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.5384554139,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.39557475899,1532.5543493071937,0.37491781288488046,0.1302199433337477,6.112871287277225,3.518212945325564
352.0,-30.00828693845433,4.64794019089044,34.9962451199237,23.865823249239497,4.757691416624881,-26.531690180714946,-40.04221771666778,1.2810946588854588,-5.031919305962106,-5.256938504415881,39.99100096082756,42397.3163866821,25610.699980910846,25610.699980910846,68008.01636759294,77363.00317957938,77363.00317957938,25610.699980910846,102973.70316049023,102973.70316049023,102973.70316049023,127635.61572658416,91438.68405105307,56473.17932737134,38850.56080409081,24661.912566093924,63512.473370184736,20962.625681179834,1532.5271089605303,0.0,0.8856382735900457,2.854371390756917,0.0014959128612989448,351118.1207972775,1554145.251972489,4.426274691956997,1554145.251972489,4.426274691956997,0.85,0.0965895333111744,4.028046144702076,101325.0,128380.0565841176,1.2670126482518391,1.0,0.0,4.028046144702743,1.2857464572246122,1.28604636935774,3.132846388235002,22700.505596570343,2314.807359961898,19295.42874507373,1967.586152771204,0.85,0.8499999554190077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4646.6986916162205,4632.441516551485,5.511590417325488,4.64794019089044,-2.595803317082936,7.243743507973376,3.5179715481429263,3.5,1.005134728040836,0.6,0.0002332470126765777,1.0000681940546556,0.0002332311077016717,198.92905511852766,0.0,3.1847567120981085e-06,9.02560052208604,3.687141707759507e-05,7.847977097215171e-05,0.000154767241704426,0.0006234095912736875,0.09658953330496953,0.071691997891715,0.02489753541325453,0.09658953331120981,1.0,0.47252543853324397,0.0016162867045794531,0.46269211904247026,0.009833319490773748,0.0007982616566816032,0.49388617404317847,0.49388617404317847,0.0,1.0,1.0,536076.7947479478,579.6246320609896,0.09660809368726765,0.09658953330496953,0.07169199789632048,0.02489753541485392,0.374918096923326,0.374918096923326,0.13020327666708104,0.0,0.18277105026021445,5.262391497203225,3.979039320256561e-13,0.22501919845376506,5.255783301490396,3.979039320256561e-13,24661.912566093924,20962.625681179834,0.85,1.0707820489245594,0.6675431476202763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680222588864074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.485005279275,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.382132263516,1532.5271089605303,0.374918096923326,0.13020327666708104,6.112871287277225,3.5179715481429263
353.0,-30.008937492447128,4.649104046347191,34.99619051398204,23.866335243824892,4.758367246481044,-26.532208188402855,-40.042677987925686,1.2816379424367308,-5.020083488147577,-5.256176276526558,39.99089973713077,42396.410716461774,25610.337345189808,25610.337345189808,68006.74806165158,77362.33757712883,77362.33757712883,25610.337345189808,102972.67492231863,102972.67492231863,102972.67492231863,127634.36768485035,91438.55467390477,56472.80859693187,38850.82897441433,24661.692762531715,63512.521736946044,20962.438848151956,1532.5001577451972,0.0,0.8856425576445773,2.8542980125682265,0.0014959128612989448,351128.57502695586,1554140.8883273941,4.426130480004608,1554140.8883273941,4.426130480004608,0.85,0.09658581887160077,4.028046144702076,101325.0,128379.95575471256,1.2670116531429811,1.0,0.0,4.028046144702297,1.2857439447413566,1.286043835837635,3.132852510156964,22700.47347748738,2314.8040847269335,19295.40332728331,1967.5835608779055,0.85,0.8500000383877032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4646.509663070072,4632.441516551485,5.511736594187643,4.649104046347191,-2.5950280412397664,7.244132087586958,3.5177330318421327,3.5,1.0050665805263237,0.6,0.0002332311077016717,1.0000677171440338,0.00023321531502659316,198.92959242723092,0.0,3.163961629737119e-06,8.966667258674995,4.003537870733219e-05,7.847568186426294e-05,0.00015475542583740876,0.0006233619964161024,0.09658581886535435,0.07169162026163778,0.02489419860371657,0.09658581887037375,1.0,0.4725440012736993,0.0016162867045794531,0.4627111003555829,0.009832900918116397,0.0007982941789684986,0.4939062956508136,0.4939062956508136,0.0,1.0,1.0,536076.2946411436,579.6247956529843,0.09660438161205609,0.09658581886535435,0.07169162026627424,0.024894198605326528,0.3749183781453273,0.3749183781453273,0.13018661000041437,0.0,0.19354841260400235,5.260383901184298,3.979039320256561e-13,0.23609278837898273,5.253814185245687,3.979039320256561e-13,24661.692762531715,20962.438848151956,0.85,1.0707612641066209,0.6675283795541571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680167472398585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.42607201586,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.36875325247,1532.5001577451972,0.3749183781453273,0.13018661000041437,6.112871287277225,3.5177330318421327
354.0,-30.009584610614016,4.650270792501198,34.9961362310474,23.86685066102075,4.759046395631763,-26.532722771372114,-40.04313392853362,1.2821845563894998,-5.008177341117744,-5.255410836867762,39.990799933373886,42395.50197368344,25609.99046151928,25609.99046151928,68005.49243520272,77361.6724271239,77361.6724271239,25609.99046151928,102971.66288864319,102971.66288864319,102971.66288864319,127633.14216154102,91438.42570712682,56472.43507141212,38851.10070634967,24661.47927289784,63512.579979247515,20962.25738196316,1532.4734947719949,0.0,0.8856468528791372,2.854224057964254,0.0014959128612989448,351139.07355308585,1554136.5859034555,4.4259858926480256,1554136.5859034555,4.4259858926480256,0.85,0.09658210435923843,4.028046144702076,101325.0,128379.8589339863,1.2670106975967066,1.0,0.0,4.0280461447041835,1.285741416432726,1.28604128663294,3.13285867066322,22700.441460282684,2314.800819880661,19295.37905929465,1967.581086231756,0.85,0.8500001681929568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4646.322885271855,4632.441516551485,5.511883503124396,4.650270792501198,-2.594248521071446,7.244519313572644,3.517497361889737,3.5,1.0049992462542106,0.6,0.00023321531502659316,1.0000673598497243,0.00023319960673612766,198.93012690074045,0.0,3.141630416708805e-06,8.903380600952755,4.3177009124041e-05,7.847163142461701e-05,0.00015474368360197615,0.0006233146981499378,0.0965821043529521,0.0716912423955891,0.02489086195736299,0.09658210435679374,1.0,0.47256256597818064,0.0016162867045794531,0.4627300833148237,0.009832482663357026,0.000798326707237845,0.4939264209598038,0.4939264209598038,0.0,1.0,1.0,536075.8015498224,579.6249569500658,0.09660066906371963,0.0965821043529521,0.07169124240025536,0.02489086195898307,0.3749186562564346,0.3749186562564346,0.1301699433337477,0.0,0.20439632981435807,5.25838379946282,3.979039320256561e-13,0.24723349575003795,5.251850152967961,3.979039320256561e-13,24661.47927289784,20962.25738196316,0.85,1.0707405124689193,0.6675134593420075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680112212758934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.36278535814,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.355444256198,1532.4734947719949,0.3749186562564346,0.1301699433337477,6.112871287277225,3.517497361889737
