time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
355.0,-30.010226723713973,4.6514403027747555,34.99608229784841,23.867369710374646,4.759728944834141,-26.533232509129338,-40.04358913572503,1.282734730249522,-4.996201216512134,-5.254642171705699,39.990701554148444,42394.61181514111,25609.65876717314,25609.65876717314,68004.27058231425,77361.00814125132,77361.00814125132,25609.65876717314,102970.66690842446,102970.66690842446,102970.66690842446,127631.93893892989,91438.29695944188,56472.079049257874,38851.35323353779,24661.272030505428,63512.62526404322,20962.081225929614,1532.4471154926086,0.0,0.8856511593463017,2.854149533772322,0.0014959128612989448,351149.6165671485,1554132.344898223,4.42584092812482,1554132.344898223,4.42584092812482,0.85,0.09657838972367822,4.028046144702076,101325.0,128379.76049865331,1.2670097261155027,1.0,0.0,4.028046144700474,1.2857388712813427,1.2860387206901462,3.132864872233195,22700.409497469867,2314.797560580817,19295.351216164243,1967.5782470226065,0.85,0.8500001384695222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4646.138331009376,4632.441516551485,5.512031055177263,4.6514403027747555,-2.5934647939416084,7.244905096716364,3.517264503723441,3.5,1.0049327153495546,0.6,0.00023319960673612766,1.000066839197642,0.00023318402090326756,198.93065724292552,0.0,3.1248522156948473e-06,8.855831179279198,4.6301861339735846e-05,7.846758769323409e-05,0.00015473201904289357,0.0006232677127676956,0.09657838971735286,0.07169086424329923,0.024887525474053616,0.0965783897200092,1.0,0.472581132376837,0.0016162867045794531,0.46274906764352625,0.009832064733310776,0.0007983592410229197,0.49394654968138674,0.49394654968138674,0.0,1.0,1.0,536075.315496666,579.6251159448174,0.09659695612233445,0.09657838971735286,0.07169086424799459,0.02488752547568362,0.3749189309950835,0.3749189309950835,0.13015327666708104,0.0,0.2153140288410782,5.256391213731263,3.979039320256561e-13,0.2584409551935778,5.249893749341595,3.979039320256561e-13,24661.272030505428,20962.081225929614,0.85,1.0707205110731568,0.6674989679436574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680056816179999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.31523593647,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.342182405842,1532.4471154926086,0.3749189309950835,0.13015327666708104,6.112871287277225,3.517264503723441
356.0,-30.010864801660414,4.652612451941229,34.996028739543206,23.86789204264062,4.760414581990954,-26.53373830573451,-40.04403610071165,1.2832880860647164,-4.984156011151754,-5.253870418195289,39.990604607168706,42393.70516183694,25609.34210002333,25609.34210002333,68003.04726186027,77360.34471848654,77360.34471848654,25609.34210002333,102969.68681850986,102969.68681850986,102969.68681850986,127630.7578746129,91438.16869744333,56471.70642464774,38851.62474755065,24661.07105610305,63512.6958036537,20961.910397687592,1532.4210238928893,0.0,0.8856554763123586,2.854074436395655,0.0014959128612989448,351160.2021909916,1554128.1656438643,4.4256956111404495,1554128.1656438643,4.4256956111404495,0.85,0.09657467501377938,4.028046144702076,101325.0,128379.66156223549,1.267008749688976,1.0,0.0,4.028046144701909,1.2857363109794564,1.2860361397508528,3.132871110743979,22700.37765523322,2314.7943135763203,19295.32467240567,1967.5755403125095,0.85,0.8500001614712094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4645.955974013241,4632.441516551485,5.512179246481672,4.652612451941229,-2.592677006733188,7.245289458674417,3.5170344239767997,3.5,1.0048669782790856,0.6,0.00023318402090326756,1.0000664195024984,0.00023316853396524332,198.93118425481663,0.0,3.1004999745394023e-06,8.786816927844667,4.940236131427525e-05,7.846361736708208e-05,0.0001547204035361855,0.0006232209249706814,0.09657467500741652,0.07169048583107836,0.02488418917633817,0.09657467500891688,1.0,0.47259970020492703,0.0016162867045794531,0.4627680530694579,0.009831647135469208,0.0007983917798716034,0.49396668153583523,0.49396668153583523,0.0,1.0,1.0,536074.8365197801,579.6252726247756,0.0965932428418694,0.09657467500741652,0.07169048583580173,0.024884189177977644,0.3749192021583345,0.3749192021583345,0.13013661000041438,0.0,0.22630079324426333,5.25440620316698,3.979039320256561e-13,0.2697144070435229,5.247944894395573,3.979039320256561e-13,24661.07105610305,20961.910397687592,0.85,1.0707000608522155,0.6674839514432663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680001288673877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.24622168503,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.32899925305,1532.4210238928893,0.3749192021583345,0.13013661000041438,6.112871287277225,3.5170344239767997
357.0,-30.01149891114097,4.6537871175159475,34.995975578569514,23.86841772766786,4.761103428958232,-26.534240209315463,-40.0444787350483,1.283844727132756,-4.972043863441002,-5.253095645759838,39.99050906351428,42392.797477434564,25609.040131033653,25609.040131033653,68001.83760846822,77359.68192703801,77359.68192703801,25609.040131033653,102968.72205807167,102968.72205807167,102968.72205807167,127629.59818168923,91438.04076386326,56471.33248477782,38851.89808787271,24660.876123617563,63512.77421149027,20961.74470507493,1532.3952081751597,0.0,0.8856598035251109,2.8539987875285937,0.0014959128612989448,351170.829475359,1554124.0468932893,4.425549950191233,1554124.0468932893,4.425549950191233,0.85,0.09657096019205669,4.028046144702076,101325.0,128379.55728091268,1.2670077205123382,1.0,0.0,4.02804614470075,1.2857337350919862,1.2860335433495804,3.1328773872561526,22700.345894529528,2314.7910748858712,19295.294830086084,1967.5724972427981,0.85,0.8500000361111671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4645.77578816505,4632.441516551485,5.51232803706795,4.6537871175159475,-2.5918852559851193,7.245672373501067,3.516807089479977,3.5,1.0048020255657077,0.6,0.00023316853396524332,1.0000660067429652,0.00023315314428557694,198.93170799144718,0.0,3.0808349216424056e-06,8.731086167934578,5.248319623591766e-05,7.845968569250972e-05,0.00015470884827273361,0.0006231743798362831,0.09657096018565749,0.07169010712356963,0.024880853062087857,0.0965709601859989,1.0,0.4726182692881493,0.0016162867045794531,0.4627870394219494,0.009831229866199966,0.0007984243234254468,0.4939868163013761,0.4939868163013761,0.0,1.0,1.0,536074.3644762763,579.625427036683,0.0965895292752789,0.09657096018565749,0.0716901071283201,0.02488085306373659,0.37491946959243694,0.37491946959243694,0.1301199433337477,0.0,0.23735561264277294,5.252428573285954,3.979039320256561e-13,0.28105178231885475,5.24600250882969,3.979039320256561e-13,24660.876123617563,20961.74470507493,0.85,1.0706796932224987,0.667468836052908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679945636188392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.190490925124,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.315875534066,1532.3952081751597,0.37491946959243694,0.1301199433337477,6.112871287277225,3.516807089479977
358.0,-30.012128837601452,4.654964178869763,34.99592283631198,23.86894659083339,4.761795244411343,-26.53473805080997,-40.04492451259864,1.2844044576202922,-4.959865186432921,-5.2523179617263684,39.99041493738844,42391.920959285526,25608.752637542093,25608.752637542093,68000.67359682762,77359.01994995956,77359.01994995956,25608.752637542093,102967.77258750165,102967.77258750165,102967.77258750165,127628.45988002981,91437.91315753337,56470.98916463984,38852.1377698817,24660.687292528157,63512.82506240986,20961.584198648932,1532.3696739269526,0.0,0.8856641403804943,2.8539225804098023,0.0014959128612989448,351181.4969509872,1554119.9892584141,4.425403965617572,1554119.9892584141,4.425403965617572,0.85,0.0965672453152984,4.028046144702076,101325.0,128379.46157370819,1.2670067759556694,1.0,0.0,4.028046144701522,1.2857311445399855,1.2860309324054924,3.1328836995258817,22700.31421506874,2314.787844479893,19295.26637924866,1967.5695960647786,0.85,0.8499999690066066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4645.597747831865,4632.441516551485,5.512477409283637,4.654964178869763,-2.591089665219791,7.246053844089554,3.516582467681586,3.5,1.0047378479090245,0.6,0.00023315314428557694,1.0000655716425297,0.0002331378570533541,198.93222827556136,0.0,3.0614952614733164e-06,8.676277571015378,5.554469149739097e-05,7.84557262825996e-05,0.00015469741800297734,0.0006231283381822584,0.09656724530886424,0.07168972815658527,0.024877517152278966,0.09656724530812519,1.0,0.47263683943027385,0.0016162867045794531,0.4628060264970987,0.0098308129331752,0.0007984568713646618,0.4940069537801555,0.4940069537801555,0.0,1.0,1.0,536073.8994363252,579.6255791575891,0.0965858154574229,0.09656724530886424,0.07168972816136188,0.024877517153936515,0.37491973316764154,0.37491973316764154,0.13010327666708105,0.0,0.24847763124904532,5.250458356379454,4.547473508864641e-13,0.29245277529344094,5.244067459410985,4.547473508864641e-13,24660.687292528157,20961.584198648932,0.85,1.0706605088028733,0.667454501002432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679889864541052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.135682328204,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.30281004742,1532.3696739269526,0.37491973316764154,0.13010327666708105,6.112871287277225,3.516582467681586
359.0,-30.01275451629887,4.656143518867705,34.99587053210155,23.8694786670618,4.762490056153473,-26.535231768944197,-40.04535827608777,1.2849673087985174,-4.947621350939926,-5.251537393061182,39.99032221174284,42391.013103128185,25608.47920024697,25608.47920024697,67999.49230337515,77358.35883503336,77358.35883503336,25608.47920024697,102966.83803528032,102966.83803528032,102966.83803528032,127627.34243673507,91437.78591232972,56470.613987690114,38852.413249599565,24660.504401454746,63512.91765105431,20961.428741236534,1532.3444121549462,0.0,0.885668486801133,2.853845831136183,0.0014959128612989448,351192.2042508265,1554115.992003955,4.425257660030469,1554115.992003955,4.425257660030469,0.85,0.09656353035245863,4.028046144702076,101325.0,128379.36079997932,1.2670057813962923,1.0,0.0,4.0280461447026275,1.285728539166402,1.2860283067681721,3.1328900479362827,22700.28262526091,2314.784623215972,19295.239288646975,1967.5668335922028,0.85,0.8499999584663851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4645.421827658006,4632.441516551485,5.5126273028164405,4.656143518867705,-2.5902902981110194,7.246433816978724,3.516360526385847,3.5,1.004674436110242,0.6,0.0002331378570533541,1.0000651297959247,0.0002331226738211827,198.9327450536369,0.0,3.041123170254495e-06,8.618543064501239,5.8585814667645466e-05,7.845187375927396e-05,0.00015468598329408017,0.0006230822786471693,0.09656353034598962,0.07168934890235298,0.02487418144363664,0.09656353034415881,1.0,0.4726554105053785,0.0016162867045794531,0.4628250141706555,0.009830396334723015,0.000798489423437307,0.494027093816297,0.494027093816297,0.0,1.0,1.0,536073.441315689,579.6257290150494,0.09658210142756335,0.09656353034598962,0.07168934890715563,0.024874181445302998,0.3749199927870284,0.3749199927870284,0.13008661000041438,0.0,0.2596658675835215,5.248495628314458,3.979039320256561e-13,0.30391604212127277,5.242140150271837,3.979039320256561e-13,24660.504401454746,20961.428741236534,0.85,1.0706403487392988,0.6674392339528193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267983397946114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.07794782169,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.289807223624,1532.3444121549462,0.3749199927870284,0.13008661000041438,6.112871287277225,3.516360526385847
360.0,-30.013376030235538,4.657325022007787,34.995818683991075,23.870013816654705,4.763187757401816,-26.535721449321365,-40.04579141093416,1.2855331764876974,-4.935313280196169,-5.25075404957611,39.99023088801347,42390.120653008555,25608.219623190143,25608.219623190143,67998.3402761987,77357.69860864674,77357.69860864674,25608.219623190143,102965.91823183688,102965.91823183688,102965.91823183688,127626.2456740565,91437.65904414178,56470.2537285264,38852.672572905976,24660.32744221962,63513.000015125595,20961.278325886677,1532.31942463711,0.0,0.8856728422168608,2.853768539718853,0.0014959128612989448,351202.9498713463,1554112.055191457,4.425111052628584,1554112.055191457,4.425111052628584,0.85,0.09655981535312781,4.028046144702076,101325.0,128379.2550710781,1.2670047379331666,1.0,0.0,4.02804614470149,1.2857259194562873,1.2860256669247807,3.1328964313058814,22700.25112905074,2314.781411496356,19295.209169786307,1967.563762323149,0.85,0.8499998110194114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4645.24800295946,4632.441516551485,5.512777704629612,4.657325022007787,-2.589487278152242,7.246812300160029,3.516141234250009,3.5,1.0046117812142883,0.6,0.0002331226738211827,1.0000646965831488,0.00023310759255643827,198.93325839418168,0.0,3.0204420546429795e-06,8.559932782858205,6.160625672228844e-05,7.84480269938298e-05,0.0001546746468273529,0.000623036614836074,0.09655981534662657,0.07168896939439375,0.02487084595223282,0.09655981534372383,1.0,0.472673982363133,0.0016162867045794531,0.4628440022887984,0.009829980074334598,0.0007985219793815725,0.49404723624781816,0.49404723624781816,0.0,1.0,1.0,536072.9901214618,579.6258766067466,0.09657838721088244,0.09655981534662657,0.07168896939922047,0.024870845953907345,0.37492024838260624,0.37492024838260624,0.13006994333374772,0.0,0.2709194034293887,5.246540481903253,3.979039320256561e-13,0.31544076937996124,5.2402205833180915,3.979039320256561e-13,24660.32744221962,20961.278325886677,0.85,1.070620821879063,0.6674243169573688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679777986511915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.01933754005,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.27686849913,1532.31942463711,0.37492024838260624,0.13006994333374772,6.112871287277225,3.516141234250009
361.0,-30.013993372506302,4.658508575212713,34.99576730847624,23.870552039612107,4.763888280372224,-26.536207092336383,-40.04622014528138,1.2861020002025805,-4.922942151687948,-5.249968001242864,39.990140956950455,42389.22795756726,25607.973615408806,25607.973615408806,67997.20157297606,77357.03929092709,77357.03929092709,25607.973615408806,102965.01290633589,102965.01290633589,102965.01290633589,127625.16923488151,91437.53254349371,56469.892681202204,38852.9331803239,24660.156328545625,63513.089508869525,20961.13287926378,1532.294707744244,0.0,0.8856772063011145,2.8536907144383097,0.0014959128612989448,351213.7328554126,1554108.1784218317,4.424964154410288,1554108.1784218317,4.424964154410288,0.85,0.0965561003325476,4.028046144702076,101325.0,128379.15819467572,1.2670037818374116,1.0,0.0,4.0280461447037545,1.2857232856973897,1.2860230131605195,3.132902848933954,22700.21972408577,2314.7782090811615,19295.185069917126,1967.5613048204154,0.85,0.8499999253066358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4645.076249283589,4632.441516551485,5.512928580958886,4.658508575212713,-2.5886806989346454,7.247189274147359,3.5159245602287132,3.5,1.004549874351061,0.6,0.00023310759255643827,1.0000642626451113,0.00023309261340854473,198.93376829144532,0.0,3.0001651363162773e-06,8.50246799632033,6.460642185860471e-05,7.844421948191482e-05,0.00015466337307452346,0.0006229912036394531,0.09655610032601439,0.07168858964192155,0.02486751068409283,0.09655610032205392,1.0,0.4726925548680361,0.0016162867045794531,0.4628629907155344,0.009829564152501701,0.0007985545389426151,0.4940673809170469,0.4940673809170469,0.0,1.0,1.0,536072.5458079381,579.6260219476333,0.09657467283745072,0.09655610032601439,0.07168858964677217,0.024867510685775435,0.37492049991060505,0.37492049991060505,0.13005327666708105,0.0,0.28223726889865475,5.244592990347542,3.979039320256561e-13,0.3270258495549001,5.238308829658422,3.979039320256561e-13,24660.156328545625,20961.13287926378,0.85,1.0706013846717428,0.6674093212179145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679721891178979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.961872753505,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.263992352724,1532.294707744244,0.37492049991060505,0.13005327666708105,6.112871287277225,3.5159245602287132
362.0,-30.01460609517988,4.659694068321395,34.99571642085182,23.87109330100941,4.764591610039958,-26.536688296626565,-40.04664440928025,1.286673811486742,-4.910508678539713,-5.249179291081599,39.990052416567266,42388.336710586234,25607.740826958263,25607.740826958263,67996.0775375445,77356.38107131416,77356.38107131416,25607.740826958263,102964.12189827242,102964.12189827242,102964.12189827242,127624.11290958588,91437.406411288,56469.53222847401,38853.193536459985,24659.99101131345,63513.18454777343,20960.992359616434,1532.2702593920321,0.0,0.8856815788392695,2.8536123603450174,0.0014959128612989448,351224.55261554103,1554104.361609105,4.424816972605743,1554104.361609105,4.424816972605743,0.8500000000000001,0.09655238530619732,4.028046144702076,101325.0,128379.05647445319,1.2670027779368684,1.0,0.0,4.028046144702247,1.285720637741791,1.2860203453276278,3.1329093011813516,22700.18841059005,2314.7750159932343,19295.162464075245,1967.558999666068,0.85,0.8500001019847792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4644.906542600714,4632.441516551485,5.5130798848366735,4.659694068321395,-2.587870633344252,7.247564701665647,3.5157104738155454,3.5,1.0044887068044415,0.6,0.00023309261340854473,1.0000637820711775,0.0002330777472270812,198.93427437540734,0.0,2.9798583362580944e-06,8.44491852495544,6.758628019486281e-05,7.844045183853703e-05,0.0001546521615700077,0.000622946043181912,0.09655238529963275,0.07168820965522986,0.024864175644402898,0.09655238529463889,1.0,0.47271112789621017,0.0016162867045794531,0.46288197932491465,0.009829148571295548,0.0007985871018990907,0.49408752768703723,0.49408752768703723,0.0,1.0,1.0,536072.1083652988,579.6261650409228,0.09657095833437136,0.09655238529963275,0.0716882096601039,0.024864175646093417,0.37492074734550435,0.37492074734550435,0.1300366100004144,0.0,0.293618544736546,5.242653399828043,3.979039320256561e-13,0.33867061254187547,5.236405879008316,3.979039320256561e-13,24659.99101131345,20960.992359616434,0.85,1.070582084990544,0.6673942900580354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679665698832712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.90432328214,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.251179061557,1532.2702593920321,0.37492074734550435,0.1300366100004144,6.112871287277225,3.5157104738155454
363.0,-30.015215130844624,4.660881391907914,34.995666035018324,23.871637391299032,4.765297517020996,-26.537165924052623,-40.04706807956097,1.2872483102288839,-4.898014352438395,-5.2483880610919345,39.989965256843114,42387.45906738282,25607.521169617543,25607.521169617543,67994.98023700036,77355.72374833998,77355.72374833998,25607.521169617543,102963.24491795752,102963.24491795752,102963.24491795752,127623.07635619967,91437.28073269306,56469.185195716535,38853.439485529474,24659.831438242152,63513.270923771626,20960.85672250583,1532.2460796031946,0.0,0.8856859591378327,2.8535334814821494,0.0014959128612989448,351235.40720632183,1554100.6043209627,4.424669530563747,1554100.6043209627,4.424669530563747,0.85,0.09654867033603926,4.028046144702076,101325.0,128378.95503261115,1.2670017767837272,1.0,0.0,4.028046144704119,1.2857179769732459,1.286017664824133,3.1329157846767,22700.157209707435,2314.771834388648,19295.13716103425,1967.556419473954,0.85,0.8500001556281261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4644.738859424982,4632.441516551485,5.51323162499339,4.660881391907914,-2.5870572261956166,7.247938618103531,3.5154989451953527,3.5,1.0044282700558151,0.6,0.0002330777472270812,1.0000633985728442,0.0002330629713673137,198.9347774163015,0.0,2.9573930221797943e-06,8.381251824857538,7.05436732170426e-05,7.843668963457273e-05,0.00015464105759250847,0.0006229013158481554,0.09654867032944575,0.07168782948036688,0.024860840849078875,0.096548670323442,1.0,0.47272970128659575,0.0016162867045794531,0.46290096795503977,0.009828733331556051,0.0007986196679497403,0.4941076763713996,0.4941076763713996,0.0,1.0,1.0,536071.6777440299,579.6263059028138,0.09656724372642486,0.09654867032944575,0.07168782948526253,0.024860840850776715,0.37492099068692586,0.37492099068692586,0.13001994333374772,0.0,0.30506226098822253,5.24072168082165,3.979039320256561e-13,0.35037370865353523,5.234510409508459,3.979039320256561e-13,24659.831438242152,20960.85672250583,0.85,1.0705633523206144,0.6673795641584273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679609414704893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.84065658205,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.238437738248,1532.2460796031946,0.37492099068692586,0.13001994333374772,6.112871287277225,3.5154989451953527
364.0,-30.015819724168626,4.6620704399284785,34.9956161632926,23.87218445017936,4.766006176236328,-26.537639277812254,-40.047483577486105,1.287825729879904,-4.885460405026151,-5.247594326912352,39.98987945945232,42386.56654033258,25607.314237532282,25607.314237532282,67993.88077786486,77355.06740254197,77355.06740254197,25607.314237532282,102962.38164007425,102962.38164007425,102962.38164007425,127622.0590976285,91437.15535068714,56468.8223889502,38853.70329081883,24659.67745755425,63513.38074837308,20960.725838921113,1532.2221597751075,0.0,0.8856903471824381,2.85345409333921,0.0014959128612989448,351246.29641572887,1554096.9057670978,4.424521828773097,1554096.9057670978,4.424521828773097,0.85,0.09654495540190007,4.028046144702076,101325.0,128378.85303400818,1.2670007701357826,1.0,0.0,4.028046144704278,1.2857153023450123,1.2860149705739328,3.132922301971,22700.126082455805,2314.7686602923327,19295.108925338205,1967.5535402342498,0.85,0.850000077323393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4644.5731762967725,4632.441516551485,5.513383741743433,4.6620704399284785,-2.586240528962216,7.248310968890694,3.5152899445911547,3.5,1.0043685555974728,0.6,0.0002330629713673137,1.0000629364383697,0.00023304830413708322,198.93527679020679,0.0,2.939432373981083e-06,8.330351347862388,7.348310559102368e-05,7.843300016338183e-05,0.00015462997120393188,0.0006228566593633908,0.09654495539527716,0.07168744910257026,0.02485750629270691,0.09654495538824222,1.0,0.472748274930524,0.0016162867045794531,0.4629199564995966,0.00982831843092743,0.000798652236870709,0.49412782683163436,0.49412782683163436,0.0,1.0,1.0,536071.2538535891,579.6264445629257,0.0965635290458283,0.09654495539527716,0.07168744910748792,0.024857506294412152,0.3749212299380432,0.3749212299380432,0.13000327666708106,0.0,0.3165673538467786,5.238797860967281,3.410605131648481e-13,0.36213392188619764,5.232622919484925,3.410605131648481e-13,24659.67745755425,20960.725838921113,0.85,1.0705441904792095,0.6673643575715079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679553043992309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.78975610505,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.225749853922,1532.2221597751075,0.3749212299380432,0.13000327666708106,6.112871287277225,3.5152899445911547
365.0,-30.016420477242864,4.663261106842341,34.99556681746487,23.872734198253625,4.766717262622055,-26.538108931854833,-40.047894639987476,1.2884057172339751,-4.87284744983009,-5.2467982354811795,39.98979503368963,42385.672527645336,25607.119970336396,25607.119970336396,67992.79249798173,77354.41205572723,77354.41205572723,25607.119970336396,102961.53202606362,102961.53202606362,102961.53202606362,127621.06117180207,91437.03040149275,56468.457697780635,38853.969670791244,24659.52914573844,63513.49881652968,20960.599773877675,1532.1985075162177,0.0,0.8856947421839275,2.853374187190916,0.0014959128612989448,351257.21823035995,1554093.2663478712,4.424373893801871,1554093.2663478712,4.424373893801871,0.85,0.0965412406011604,4.028046144702076,101325.0,128378.75153649003,1.2669997684331609,1.0,0.0,4.028046144702287,1.2857126154741596,1.2860122642180125,3.132928849124318,22700.095062653672,2314.7654971528173,19295.078112657353,1967.5503982152268,0.85,0.8499998814719383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4644.409470416754,4632.441516551485,5.513536248998867,4.663261106842341,-2.5854206886913023,7.248681795533643,3.5150834430638715,3.5,1.004309555161106,0.6,0.00023304830413708322,1.000062536975579,0.00023303373091234408,198.9357729943848,0.0,2.917829505647947e-06,8.269128819006282,7.640093509667163e-05,7.842935023503075e-05,0.00015461895390205248,0.0006228122811630305,0.09654124059451072,0.07168706859467977,0.02485417199983095,0.09654124058652291,1.0,0.4727668486436746,0.0016162867045794531,0.462938944768078,0.009827903875596577,0.0007986848083543876,0.49414797887742323,0.49414797887742323,0.0,1.0,1.0,536070.8367398926,579.6265810062404,0.09655981431431108,0.09654124059451072,0.0716870685996175,0.024854172001542902,0.3749214651083198,0.3749214651083198,0.1299866100004144,0.0,0.3281329255989931,5.2368819683389916,3.979039320256561e-13,0.3739507856510613,5.230743187301584,3.979039320256561e-13,24659.52914573844,20960.599773877675,0.85,1.0705250657721015,0.667349041029594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267949659173104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.72853357619,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.213130663305,1532.1985075162177,0.3749214651083198,0.1299866100004144,6.112871287277225,3.5150834430638715
366.0,-30.017016651816274,4.664453291380466,34.995518007689725,23.87328677522021,4.767430886649777,-26.53857421115585,-40.04830507384611,1.2889884459890741,-4.8601766927432095,-5.245999754523696,39.98971195549562,42384.79552154538,25606.93785542486,25606.93785542486,67991.73337697024,77353.75786227474,77353.75786227474,25606.93785542486,102960.6957176996,102960.6957176996,102960.6957176996,127620.08202037809,91436.90578312351,56468.108985856416,38854.218663630105,24659.386302678504,63513.60496630861,20960.478357276726,1532.1751103633405,0.0,0.885699144394896,2.853293783869149,0.0014959128612989448,351268.1730953888,1554089.6850258182,4.424225717152566,1554089.6850258182,4.424225717152566,0.85,0.09653752588029595,4.028046144702076,101325.0,128378.65037302852,1.266998770027422,1.0,0.0,4.028046144702232,1.2857099155773086,1.2860095449540074,3.1329354280459176,22700.064124981967,2314.762342388274,19295.058027670704,1967.5483501165745,0.85,0.8500001551289024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4644.247718961952,4632.441516551485,5.513689063327642,4.664453291380466,-2.5845977202144867,7.249051011594953,3.514879411649434,3.5,1.004251260471267,0.6,0.00023303373091234408,1.00006206065394,0.00023301926958409306,198.9362654190162,0.0,2.899135728500972e-06,8.216150654571754,7.930007082517261e-05,7.842570604522728e-05,0.0001546080248671168,0.0006227682585059925,0.09653752587361847,0.07168668791773072,0.024850837955887748,0.09653752586465754,1.0,0.47278542233213205,0.0016162867045794531,0.46295793267067653,0.009827489661455524,0.0007987173821926236,0.4941681323799817,0.4941681323799817,0.0,1.0,1.0,536070.4262840708,579.6267152716438,0.09655609956875345,0.09653752587361847,0.07168668792268923,0.02485083795760672,0.37492169621229565,0.37492169621229565,0.12996994333374773,0.0,0.3397579470603773,5.234974158685759,3.410605131648481e-13,0.3858230617805134,5.228872222631821,3.410605131648481e-13,24659.386302678504,20960.478357276726,0.85,1.0705066011138415,0.6673341175332245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679440062933176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.67555541176,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.200568252578,1532.1751103633405,0.37492169621229565,0.12996994333374773,6.112871287277225,3.514879411649434
367.0,-30.017608680426243,4.665646892996919,34.99546974352656,23.87384200645613,4.768146927181079,-26.539035516490262,-40.04871110720558,1.2895737632447675,-4.847448886953089,-5.245199013320193,39.989630227843165,42383.91818020651,25606.767806025782,25606.767806025782,67990.68598623229,77353.1048181366,77353.1048181366,25606.767806025782,102959.87262416238,102959.87262416238,102959.87262416238,127619.12159004362,91436.78162059298,56467.759365531965,38854.469172290024,24659.248965881237,63513.71813817126,20960.36162099905,1532.1519732992606,0.0,0.8857035531399886,2.8532128786804716,0.0014959128612989448,351279.1592394866,1554086.1619287897,4.42407732156203,1554086.1619287897,4.42407732156203,0.85,0.096533811320111,4.028046144702076,101325.0,128378.54909821472,1.2669977705227211,1.0,0.0,4.028046144701913,1.2857072033339672,1.286006813484587,3.1329420370804097,22700.03330047647,2314.7591991634727,19295.030851648386,1967.5455789335183,0.85,0.8500001121691476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4644.087899987798,4632.441516551485,5.513842191938931,4.665646892996919,-2.5837717558996727,7.249418648896592,3.514677822496506,3.5,1.0041936635704303,0.6,0.00023301926958409306,1.0000616293535767,0.00023300490964213165,198.93675442131845,0.0,2.876882635256737e-06,8.153085388317592,8.217695346042935e-05,7.842210108092772e-05,0.00015459716850316533,0.0006227245285710323,0.09653381131340866,0.07168630713309329,0.02484750418031537,0.09653381130348532,1.0,0.4728039958399552,0.0016162867045794531,0.46297692004745294,0.009827075792502275,0.0007987499581164645,0.49418828717290836,0.49418828717290836,0.0,1.0,1.0,536070.0225008053,579.6268473543344,0.09655238482793427,0.09653381131340866,0.07168630713807045,0.02484750418204056,0.3749219232763362,0.3749219232763362,0.12995327666708106,0.0,0.35144152754565994,5.233074555308747,3.979039320256561e-13,0.39775012636710017,5.2270097096136965,3.979039320256561e-13,24659.248965881237,20960.36162099905,0.85,1.0704882028528324,0.667319115029641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679383462407892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.612490145504,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.188077539384,1532.1519732992606,0.3749219232763362,0.12995327666708106,6.112871287277225,3.514677822496506
368.0,-30.018197451767882,4.666841811786806,34.99542203304145,23.87439968241381,4.768865198727677,-26.539493666802436,-40.04911284483967,1.2901614137622317,-4.834665955748164,-5.244396144233931,39.98954982635519,42383.03717317746,25606.609745213565,25606.609745213565,67989.64691839102,77352.45258452046,77352.45258452046,25606.609745213565,102959.06232973404,102959.06232973404,102959.06232973404,127618.17934019974,91436.65785723411,56467.40591509934,38854.72438014974,24659.1170104657,63513.84139061544,20960.249458895843,1532.1290920154418,0.0,0.8857079678278226,2.8531314827673366,0.0014959128612989448,351290.17484885367,1554082.6960056466,4.423928726940078,1554082.6960056466,4.423928726940078,0.85,0.09653009696093451,4.028046144702076,101325.0,128378.44876989452,1.266996780359186,1.0,0.0,4.028046144701351,1.28570447996176,1.2860040710141458,3.132948673261121,22700.00257506906,2314.756066043864,19295.00582728868,1967.5430271589873,0.85,0.8500001602854436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4643.929991585217,4632.441516551485,5.513995644123113,4.666841811786806,-2.582942930185222,7.249784741972027,3.514478647803103,3.5,1.0041367565151724,0.6,0.00023300490964213165,1.0000612905625368,0.00023299062951538283,198.93724073529387,0.0,2.856720247481914e-06,8.095945181363744,8.503367370791126e-05,7.84185344069709e-05,0.00015458637523516075,0.0006226810527894577,0.09653009695420865,0.07168592627245668,0.024844170681751973,0.09653009694335683,1.0,0.47282256900206515,0.0016162867045794531,0.4629959067360076,0.009826662266057532,0.000798782535791801,0.494208443049489,0.494208443049489,5.551115123125783e-17,1.0,1.0,536069.6252696556,579.6269772937115,0.09654867012304448,0.09653009695420865,0.07168592627745152,0.024844170683482995,0.37492214633440296,0.37492214633440296,0.1299366100004144,0.0,0.3631825976166283,5.23118285422936,3.979039320256561e-13,0.40973018848575293,5.225153629336319,3.979039320256561e-13,24659.1170104657,20960.249458895843,0.85,1.0704697657987494,0.6673039489537128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267932679492992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55534993855,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.17565001117,1532.1290920154418,0.37492214633440296,0.1299366100004144,6.112871287277225,3.514478647803103
369.0,-30.01878158821553,4.6680379521673006,34.99537488343807,23.87495997771623,4.7695857899543155,-26.539947413229466,-40.049510112125404,1.2907516149685563,-4.8218283083646725,-5.243591104293245,39.98947074204594,42382.15773713973,25606.463154340603,25606.463154340603,67988.62089148033,77351.80153378057,77351.80153378057,25606.463154340603,102958.26468812117,102958.26468812117,102958.26468812117,127617.25502373678,91436.53434351989,56467.05272012137,38854.97958155391,24658.990335615614,63513.969917169525,20960.14178527327,1532.1064595881342,0.0,0.8857123887110282,2.8530496071829248,0.0014959128612989448,351301.2205152563,1554079.2868687466,4.423779924787526,1554079.2868687466,4.423779924787526,0.85,0.09652638276733949,4.028046144702076,101325.0,128378.3442658674,1.2669957489846277,1.0,0.0,4.028046144701514,1.2857017444867995,1.2860013165408333,3.1329553389615334,22699.971911638255,2314.7529392441106,19294.973748754048,1967.539756058802,0.85,0.849999895324167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4643.773971862029,4632.441516551485,5.5141493340325285,4.6680379521673006,-2.582111248091986,7.250149200259287,3.514281859793047,3.5,1.004080531369442,0.6,0.00023299062951538283,1.0000608083517462,0.0002329764626006964,198.93772322300774,0.0,2.8408490127592565e-06,8.050966102159732,8.787452272067052e-05,7.841500756876624e-05,0.0001545756219466166,0.0006226377380469946,0.09652638276058884,0.07168554531027983,0.024840837450309,0.09652638274882437,1.0,0.4728411417218326,0.0016162867045794531,0.46301489263997264,0.009826249081859955,0.0007988151150327175,0.4942285998946974,0.4942285998946974,0.0,1.0,1.0,536069.2345462246,579.6271051043002,0.09654495548710695,0.09652638276058884,0.0716855453152932,0.0248408374520463,0.3749223654006944,0.3749223654006944,0.12991994333374773,0.0,0.37498014899267673,5.229299173911443,3.979039320256561e-13,0.42176279592860055,5.223306125744557,3.979039320256561e-13,24658.990335615614,20960.14178527327,0.85,1.0704514452512783,0.6672887522605118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679270065243446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.510370859345,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.163268002612,1532.1064595881342,0.3749223654006944,0.12991994333374773,6.112871287277225,3.514281859793047
370.0,-30.019361729383743,4.669235219506993,34.995328301465435,23.87552271774041,4.770308546418676,-26.540397346723417,-40.04990301383657,1.291344163758443,-4.808936602960841,-5.242784003551451,39.989392976079515,42381.27740914729,25606.327919237094,25606.327919237094,67987.60532838438,77351.15169674602,77351.15169674602,25606.327919237094,102957.47961598312,102957.47961598312,102957.47961598312,127616.34858576706,91436.41130817156,56466.69807562472,38855.23692505204,24658.868969783947,63514.105894835986,20960.038624316356,1532.0840800794117,0.0,0.8857168152197068,2.8529672481962085,0.0014959128612989448,351312.294730848,1554075.9345679905,4.423630934290585,1554075.9345679905,4.423630934290585,0.85,0.09652266880617293,4.028046144702076,101325.0,128378.24065265767,1.2669947264017534,1.0,0.0,4.028046144701736,1.2856989977917321,1.2859985509904421,3.1329620320312106,22699.941366966246,2314.749824554384,19294.94830117174,1967.5371611275757,0.85,0.8499999180284415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4643.619819824271,4632.441516551485,5.514303261847589,4.669235219506993,-2.5812768258697796,7.250512045376772,3.5140874318274746,3.5,1.0040249805221355,0.6,0.0002329764626006964,1.0000603927203389,0.00023296239336802424,198.93820241272593,0.0,2.8183337528113417e-06,7.987157855467342,9.069285647348186e-05,7.841151963126081e-05,0.0001545649429694356,0.0006225947226341313,0.09652266879940044,0.07168516429745264,0.024837504501947803,0.0965226687867412,1.0,0.4728597138551103,0.0016162867045794531,0.46303387761190584,0.009825836243204489,0.0007988476955877871,0.49424875755297504,0.49424875755297504,0.0,1.0,1.0,536068.8503362584,579.6272307842215,0.09654124093945043,0.09652266879940044,0.07168516430248242,0.024837504503690506,0.3749225804990244,0.3749225804990244,0.12990327666708107,0.0,0.3868333198513483,5.22742365241578,3.979039320256561e-13,0.4338474005905937,5.221467122272202,3.979039320256561e-13,24658.868969783947,20960.038624316356,0.85,1.0704331639487366,0.6672734633046783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267921327788737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.446562612655,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.15095922072,1532.0840800794117,0.3749225804990244,0.12990327666708107,6.112871287277225,3.5140874318274746
371.0,-30.01993774884053,4.67043352108314,34.99528229269987,23.876088007260137,4.771033568466425,-26.54084334378875,-40.05029151504857,1.2919391634142459,-4.795992209385588,-5.241974905416657,39.989316507797405,42380.396686370936,25606.203810862226,25606.203810862226,67986.60049723316,77350.50298080397,77350.50298080397,25606.203810862226,102956.70679166619,102956.70679166619,102956.70679166619,127615.45958243706,91436.28864628187,56466.342253798364,38855.49599164834,24658.752790770868,63514.24878241921,20959.93987215524,1532.0619477927457,0.0,0.8857212471030143,2.8528844174827346,0.0014959128612989448,351323.39662767644,1554072.6382125632,4.4234817638961,1554072.6382125632,4.4234817638961,0.8500000000000001,0.09651895508551059,4.028046144702076,101325.0,128378.13726215244,1.2669937060168017,1.0,0.0,4.028046144701989,1.2856962394249387,1.2859957738912795,3.132968753571003,22699.910915008826,2314.746719318914,19294.924886912406,1967.53477353759,0.85,0.8500000268351231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4643.467514575872,4632.441516551485,5.514457402896478,4.67043352108314,-2.5804397450907017,7.250873266173842,3.513895337395227,3.5,1.0039700963986362,0.6,0.00023296239336802424,1.00005996392111,0.00023294842486705277,198.93867819997456,0.0,2.7989078571279706e-06,7.932104867100668,9.349176433060983e-05,7.840807089968708e-05,0.00015455432246833716,0.0006225519427656269,0.09651895507871652,0.07168478324165721,0.02483417183705932,0.09651895506515405,1.0,0.4728782852785083,0.0016162867045794531,0.4630528615310432,0.009825423747465136,0.0007988802772030006,0.494268915867166,0.494268915867166,0.0,1.0,1.0,536068.4725376882,579.6273543668652,0.0965375265089086,0.09651895507871652,0.07168478324670319,0.024834171838807408,0.3749227916621669,0.3749227916621669,0.1298866100004144,0.0,0.3987411430810539,5.225556270276172,3.410605131648481e-13,0.44598269603108065,5.2196360587051345,3.410605131648481e-13,24658.752790770868,20959.93987215524,0.85,1.070414935239727,0.6672580956054992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679156437355308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.391509624285,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.138711006373,1532.0619477927457,0.3749227916621669,0.1298866100004144,6.112871287277225,3.513895337395227
372.0,-30.020509653982575,4.671632765579966,34.99523686250731,23.87665556687864,4.77176054302893,-26.541285441799612,-40.05067942254243,1.292536330846276,-4.782995462540157,-5.241163894259232,39.98924134222481,42379.53123881674,25606.090660380876,25606.090660380876,67985.6218991976,77349.85554054151,77349.85554054151,25606.090660380876,102955.9462009224,102955.9462009224,102955.9462009224,127614.58804567825,91436.16639114273,56466.00084051297,38855.73950069973,24658.64184475585,63514.38134545558,20959.84556804247,1532.0400672454261,0.0,0.8857256839089223,2.8528011098885253,0.0014959128612989448,351334.52505007136,1554069.3980188186,4.423332428822178,1554069.3980188186,4.423332428822178,0.8499999999999999,0.09651524166549683,4.028046144702076,101325.0,128378.03504084502,1.2669926971709353,1.0,0.0,4.028046144699815,1.285693470706471,1.2859929865676254,3.132975500364577,22699.88056403102,2314.743624380499,19294.8992973632,1967.5321641297694,0.85,0.8500000360326493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4643.317035548931,4632.441516551485,5.514611745082733,4.671632765579966,-2.57960010212136,7.251232867701326,3.51370555040321,3.5,1.0039158715437744,0.6,0.00023294842486705277,1.0000595358860243,0.00023293455690182196,198.93915059082013,0.0,2.7788751196985437e-06,7.875332089225672,9.627063945030838e-05,7.840462757847008e-05,0.0001545437972885827,0.0006225095468558946,0.09651524165868214,0.0716844021891381,0.02483083946954404,0.09651524164427218,1.0,0.47289685583316915,0.0016162867045794531,0.4630718442339503,0.009825011599218815,0.0007989128596079368,0.49428907466995997,0.49428907466995997,5.551115123125783e-17,1.0,1.0,536068.1011753402,579.6274758441125,0.09653381222015768,0.09651524165868214,0.07168440219419953,0.0248308394712973,0.37492299892059944,0.37492299892059944,0.12986994333374774,0.0,0.4107028023603334,5.223697144178402,3.979039320256561e-13,0.4581684317190593,5.217813556207659,3.979039320256561e-13,24658.64184475585,20959.84556804247,0.85,1.070397293636899,0.6672430769389674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679099548050161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.33473684642,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.12652602561,1532.0400672454261,0.37492299892059944,0.12986994333374774,6.112871287277225,3.51370555040321
373.0,-30.021077050804873,4.672832865156805,34.99519201489008,23.87722567599269,4.7724897413710545,-26.541723259449153,-40.051059087831504,1.2931359500156212,-4.7699476899264255,-5.240350954296691,39.98916745037521,42378.651170758465,25605.98805077935,25605.98805077935,67984.63922153781,77349.209415187,77349.209415187,25605.98805077935,102955.19746596634,102955.19746596634,102955.19746596634,127613.73339589767,91436.04453057465,56465.643777211386,38856.0008370703,24658.535929931328,63514.53676700163,20959.755540441627,1532.0184263485994,0.0,0.8857301258234861,2.8527173459248525,0.0014959128612989448,351345.6802165645,1554066.2127369577,4.4231829228099615,1554066.2127369577,4.4231829228099615,0.85,0.09651152849811213,4.028046144702076,101325.0,128377.93354332687,1.2669916954683136,1.0,0.0,4.028046144700755,1.2856906903065881,1.285990187689177,3.132982275652584,22699.85031100916,2314.7405394308107,19294.875740362975,1967.5297619842634,0.85,0.8500001311024148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4643.168362386326,4632.441516551485,5.5147662226099685,4.672832865156805,-2.5787579190304633,7.251590784187268,3.513518045028224,3.5,1.0038622985794927,0.6,0.00023293455690182196,1.0000590668273124,0.00023292079900920942,198.9396192597717,0.0,2.7588812234419375e-06,7.818669387234451,9.902952067375031e-05,7.840125755584203e-05,0.0001545332993459799,0.0006224672606586662,0.09651152849127673,0.07168402110612031,0.024827507385156412,0.09651152847597018,1.0,0.47291542544003745,0.0016162867045794531,0.46309082564722737,0.009824599792810198,0.0007989454426117428,0.494309233843276,0.494309233843276,0.0,1.0,1.0,536067.7361059982,579.6275952628118,0.09653009810498057,0.09651152849127673,0.07168402111119732,0.02482750738691482,0.374923202311209,0.374923202311209,0.12985327666708107,0.0,0.4227173405839153,5.221846398954085,3.979039320256561e-13,0.4704032643702476,5.215999963958893,3.979039320256561e-13,24658.535929931328,20959.755540441627,0.85,1.0703792026529995,0.6672275880121964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679042614307945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27807414442,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.114404267635,1532.0184263485994,0.374923202311209,0.12985327666708107,6.112871287277225,3.513518045028224
374.0,-30.021640832154393,4.6740337310744975,34.995147753912605,23.877797845657938,4.773220718731991,-26.542157644906098,-40.05144200110806,1.2937375314836983,-4.756849452296024,-5.239536271799373,39.989094842063146,42377.80017217313,25605.896089876853,25605.896089876853,67983.69626204998,77348.56450829584,77348.56450829584,25605.896089876853,102954.46059817269,102954.46059817269,102954.46059817269,127612.8957680511,91435.92314926803,56465.315292190084,38856.230952308826,24658.435169878398,63514.66612218722,20959.669894396637,1531.9970364470335,0.0,0.8857345718542835,2.8526331114209182,0.0014959128612989448,351356.8595730416,1554063.0827898078,4.423033279265585,1554063.0827898078,4.423033279265585,0.85,0.09650781570955708,4.028046144702076,101325.0,128377.83299230237,1.266990703106858,1.0,0.0,4.028046144702349,1.285687900498607,1.2859873795420425,3.13298907389573,22699.82017696842,2314.7374666138203,19294.84572167491,1967.5267009299719,0.85,0.84999993705905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4643.021475438354,4632.441516551485,5.514920881872374,4.6740337310744975,-2.577913365578476,7.251947096652973,3.513332796343204,3.5,1.0038093703837725,0.6,0.00023292079900920942,1.0000586907122744,0.00023290712952388389,198.9400849442777,0.0,2.7369899181544046e-06,7.756629428049583,0.00010176651059190471,7.839785883874424e-05,0.00015452294017046517,0.0006224255334216718,0.09650781570270373,0.07168364008851302,0.02482417561419071,0.09650781568661056,1.0,0.47293399390965896,0.0016162867045794531,0.4631098055749912,0.009824188334667751,0.0007989780258986797,0.49432939319176566,0.49432939319176566,5.551115123125783e-17,1.0,1.0,536067.3773781495,579.627712607104,0.0965263841791785,0.09650781570270373,0.07168364009360349,0.02482417561595359,0.3749234018765825,0.3749234018765825,0.1298366100004144,0.0,0.43478398900600723,5.220004015265431,3.979039320256561e-13,0.4826868195033285,5.2141942991456744,3.979039320256561e-13,24658.435169878398,20959.669894396637,0.85,1.0703621763714448,0.6672128306657276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678985640299585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.216034185236,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.102353762828,1531.9970364470335,0.3749234018765825,0.1298366100004144,6.112871287277225,3.513332796343204
