time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
375.0,-30.0222005345548,4.675235278454047,34.99510408191892,23.87837228542196,4.7739536911449765,-26.542588159095807,-40.051812935247995,1.294341315686375,-4.743702496634114,-5.2387198090700835,39.98902347530756,42376.91727905102,25605.814314453975,25605.814314453975,67982.731593505,77347.92076816819,77347.92076816819,25605.814314453975,102953.73508262217,102953.73508262217,102953.73508262217,127612.07436183382,91435.8020961604,56464.95394560434,38856.49794506229,24658.339279211654,63514.83722427394,20959.588387329906,1531.9758801456335,0.0,0.8857390223472786,2.852548435290191,0.0014959128612989448,351368.0636386124,1554060.00636743,4.422883486547614,1554060.00636743,4.422883486547614,0.85,0.0965041032193335,4.028046144702076,101325.0,128377.72470230088,1.2669896343676377,1.0,0.0,4.0280461447021745,1.2856851002010545,1.2859845610166398,3.1329958977296797,22699.79012440614,2314.7344021053204,19294.817985381895,1967.5238726152045,0.85,0.8499998405111543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4642.876354721263,4632.441516551485,5.515075646676623,4.675235278454047,-2.577066446826429,7.252301725280477,3.5131497790036357,3.5,1.0037570797153246,0.6,0.00023290712952388389,1.000058266341665,0.00023289355966816464,198.9405472614665,0.0,2.7194085718067875e-06,7.706803892500436,0.00010448591916371149,7.839456657768988e-05,0.000154512562946194,0.0006223837334834536,0.09650410321246129,0.07168325907849447,0.024820844133966815,0.09650410319548819,1.0,0.4729525611709904,0.0016162867045794531,0.46312878395528567,0.00982377721570471,0.0007990106092686782,0.49434955259164576,0.49434955259164576,5.551115123125783e-17,1.0,1.0,536067.024784381,579.627827944838,0.09652267048066492,0.09650410321246129,0.07168325908359917,0.024820844135734328,0.3749235976552035,0.3749235976552035,0.12981994333374774,0.0,0.44690169626801435,5.218169883689427,3.979039320256561e-13,0.49501731243594804,5.21239652081789,3.979039320256561e-13,24658.339279211654,20959.588387329906,0.85,1.0703441048499378,0.6671971326859595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267892863023857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.16620864969,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.090356774766,1531.9758801456335,0.3749235976552035,0.12981994333374774,6.112871287277225,3.5131497790036357
376.0,-30.022756187276045,4.676437422904787,34.99506100149803,23.87894889051097,4.774688495082692,-26.543014844756247,-40.05218331059439,1.2949471525628795,-4.730506922182144,-5.23790168227116,39.98895336193195,42376.049425503166,25605.742665911202,25605.742665911202,67981.79209141436,77347.27833014687,77347.27833014687,25605.742665911202,102953.02099605807,102953.02099605807,102953.02099605807,127611.26936585522,91435.68145236517,56464.606754101354,38856.749664737574,24658.248369797144,63514.998034534714,20959.51111432757,1531.954966529074,0.0,0.8857434766626591,2.8524633053171304,0.0014959128612989448,351379.2908209961,1554056.9839792582,4.4227335661934175,1554056.9839792582,4.4227335661934175,0.85,0.09650039111578887,4.028046144702076,101325.0,128377.62197990868,1.266988620576449,1.0,0.0,4.028046144702155,1.2856822900938611,1.285981732807487,3.1330027454978855,22699.760173459475,2314.7313479587297,19294.79717597626,1967.5217506463737,0.85,0.8500000453104216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4642.732981054385,4632.441516551485,5.515230527019459,4.676437422904787,-2.5762172798540575,7.252654702758845,3.5129689686815913,3.5,1.0037054196233117,0.6,0.00023289355966816464,1.0000578450125885,0.0002328800887165012,198.94100623547388,0.0,2.699594523044918e-06,7.650650878309297,0.0001071855136867564,7.839127940379021e-05,0.00015450228026437442,0.000622342314366593,0.09650039110890045,0.07168287814323156,0.02481751296566889,0.09650039109113968,1.0,0.47297112707883116,0.0016162867045794531,0.4631477606369134,0.00982336644191779,0.0007990431924875626,0.49436971189803125,0.49436971189803125,0.0,1.0,1.0,536066.678383102,579.6279412569082,0.09651895702362957,0.09650039110890045,0.07168287814834846,0.024817512967440405,0.3749237896767949,0.3749237896767949,0.12980327666708108,0.0,0.4590696792660651,5.216344059868845,3.979039320256561e-13,0.5073947600890278,5.210607050317208,3.979039320256561e-13,24658.248369797144,20959.51111432757,0.85,1.070326603087525,0.6671817796870942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678871588155038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.110055635494,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.078422708943,1531.954966529074,0.3749237896767949,0.12980327666708108,6.112871287277225,3.5129689686815913
377.0,-30.023307784999155,4.677640082233733,34.995018514357724,23.87952769584956,4.775425160767258,-26.543437694305677,-40.05255305729804,1.295555070074112,-4.717263843581236,-5.237081925951562,39.98888448144693,42375.19663093856,25605.680880526386,25605.680880526386,67980.87751146495,77346.6371803492,77346.6371803492,25605.680880526386,102952.31806087558,102952.31806087558,102952.31806087558,127610.48038315814,91435.5612131365,56464.27373663106,38856.98608500605,24658.16232228256,63515.14840728861,20959.437973940174,1531.9342894632678,0.0,0.8857479346973056,2.85237773305157,0.0014959128612989448,351390.54064778273,1554054.014741817,4.42258352167632,1554054.014741817,4.42258352167632,0.85,0.09649667939136802,4.028046144702076,101325.0,128377.52476944971,1.2669876611838116,1.0,0.0,4.028046144703232,1.2856794700476672,1.2859788947842605,3.1330096175158912,22699.730322950236,2314.728304053906,19294.769785541874,1967.5189575993713,0.85,0.8499999564327059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4642.591335258794,4632.441516551485,5.5153854887163005,4.677640082233733,-2.575365921451576,7.253006003685309,3.5127903410549877,3.5,1.0036543831585678,0.6,0.0002328800887165012,1.0000574231241792,0.00023286671678210622,198.94146186186552,0.0,2.679924678876453e-06,7.5949065399358675,0.00010986543836563286,7.838799793635713e-05,0.00015449209078014406,0.0006223012706539224,0.09649667938446349,0.07168249727879769,0.024814182105665793,0.09649667936588398,1.0,0.4729896915245947,0.0016162867045794531,0.4631667355141807,0.009822956010414037,0.0007990757753276738,0.494389870970069,0.494389870970069,0.0,1.0,1.0,536066.3380730825,579.6280525764303,0.0965152438371316,0.09649667938446349,0.07168249728392671,0.024814182107441306,0.374923977974012,0.374923977974012,0.12978661000041442,0.0,0.47128706662880404,5.214526541903126,3.979039320256561e-13,0.5198180823703069,5.2088258118358794,3.979039320256561e-13,24658.16232228256,20959.437973940174,0.85,1.0703096696797434,0.6671667734948699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678814518055854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.05431129712,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.066551114942,1531.9342894632678,0.374923977974012,0.12978661000041442,6.112871287277225,3.5127903410549877
378.0,-30.02385580239386,4.678843174888548,34.994976621799445,23.880108387116366,4.776163442751776,-26.543857159379606,-40.052918473351724,1.2961647997371537,-4.703974157552807,-5.2362606451901605,39.98881682543308,42374.341431399334,25605.628881422297,25605.628881422297,67979.97031282164,77345.99723894273,77345.99723894273,25605.628881422297,102951.62612036502,102951.62612036502,102951.62612036502,127609.70724382628,91435.44139191063,56463.93765568693,38857.226373581885,24658.08112346126,63515.30749704315,20959.36895494207,1531.9138505708208,0.0,0.8857523959421814,2.8522917186248304,0.0014959128612989448,351401.81167857005,1554051.0982919454,4.4224333701314205,1554051.0982919454,4.4224333701314205,0.85,0.09649296809638404,4.028046144702076,101325.0,128377.42043245083,1.2669866314576939,1.0,0.0,4.028046144701677,1.2856766413201104,1.2859760482050364,3.133016510719327,22699.70057621408,2314.7252707309917,19294.749563727455,1967.5168955481695,0.85,0.8500001794713316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4642.4513985669,4632.441516551485,5.51554053733909,4.678843174888548,-2.574512479628716,7.253355654517264,3.5126138723240605,3.5,1.0036039635211602,0.6,0.00023286671678210622,1.0000570506466542,0.0002328534323432154,198.9419145326861,0.0,2.660232176456877e-06,7.539097988078789,0.00011252567054208973,7.83847550278082e-05,0.00015448196175429801,0.0006222604704704136,0.09649296808946439,0.0716821165242018,0.02481085156526259,0.09649296807012744,1.0,0.47300825437109273,0.0016162867045794531,0.46318570844915485,0.009822545921937861,0.0007991083575326186,0.4944100296491279,0.4944100296491279,5.551115123125783e-17,1.0,1.0,536066.0038127216,579.6281619170128,0.09651153094288208,0.09649296808946439,0.07168211652934224,0.024810851567041794,0.37492416257840233,0.37492416257840233,0.12976994333374775,0.0,0.4835530280536773,5.212717229011957,3.979039320256561e-13,0.5322864876373501,5.20705217409045,3.979039320256561e-13,24658.08112346126,20959.36895494207,0.85,1.0702927056754994,0.6671516379476239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678757423843448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.998502745264,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.05474223431,1531.9138505708208,0.37492416257840233,0.12976994333374775,6.112871287277225,3.5126138723240605
379.0,-30.024399319194877,4.68004662300118,34.994935324325965,23.880691243708156,4.776903545732692,-26.544272391132385,-40.053275717049814,1.29677661766978,-4.6906386029892815,-5.235437799839804,39.98875037323051,42373.471626917526,25605.58622648397,25605.58622648397,67979.0578534015,77345.35870915621,77345.35870915621,25605.58622648397,102950.94493564017,102950.94493564017,102950.94493564017,127608.94956136918,91435.3219024533,56463.58563476071,38857.48474188065,24658.004625729005,63515.489367609654,20959.303931869654,1531.8936403930354,0.0,0.8857568606781666,2.852205277272795,0.0014959128612989448,351413.1044659331,1554048.233738828,4.4222831021074835,1554048.233738828,4.4222831021074835,0.85,0.09648925718036014,4.028046144702076,101325.0,128377.31681924117,1.2669856088748204,1.0,0.0,4.028046144702336,1.285673802641611,1.2859731917851247,3.1330234282022755,22699.670911842564,2314.7222458069336,19294.71825954161,1967.5137034095853,0.85,0.8499999112090841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4642.313152252966,4632.441516551485,5.515695599737234,4.68004662300118,-2.573656955148919,7.253703578150099,3.5124395387453196,3.5,1.0035541539272341,0.6,0.0002328534323432154,1.000056582357851,0.00023284025769243247,198.94236348774217,0.0,2.642831706434463e-06,7.489785056035268,0.0001151685022485242,7.838158476526188e-05,0.0001544718475779535,0.0006222197301013824,0.09648925717342505,0.07168173584324035,0.024807521330184698,0.09648925715331645,1.0,0.47302681555906384,0.0016162867045794531,0.4632046793865533,0.009822136172510553,0.0007991409389613181,0.4944301878479222,0.4944301878479222,0.0,1.0,1.0,536065.6754999436,579.6282693120473,0.09650781836833115,0.09648925717342505,0.07168173584839241,0.024807521331967734,0.37492434351462717,0.37492434351462717,0.12975327666708109,0.0,0.495866691900801,5.210916237505387,3.410605131648481e-13,0.5447991968505335,5.205287399723829,3.410605131648481e-13,24658.004625729005,20959.303931869654,0.85,1.0702752750586233,0.6671360332543749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267870030938976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.949189813226,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.042986693003,1531.8936403930354,0.37492434351462717,0.12975327666708109,6.112871287277225,3.5124395387453196
380.0,-30.024938881085752,4.681250348984874,34.99489462272872,23.881275916378968,4.7776450953747105,-26.544683918361994,-40.05363233210517,1.2973901326505815,-4.677257329055976,-5.234613505387062,39.98868513425227,42372.616510112515,25605.55288195681,25605.55288195681,67978.16939206932,77344.7216861534,77344.7216861534,25605.55288195681,102950.27456811021,102950.27456811021,102950.27456811021,127608.20750035834,91435.2029088766,56463.24744220808,38857.72829629836,24657.932932248143,63515.6612285465,20959.24299241092,1531.873667522435,0.0,0.8857613282778874,2.852118397543208,0.0014959128612989448,351424.41742649616,1554045.4214880173,4.4221327387220075,1554045.4214880173,4.4221327387220075,0.85,0.09648554672791415,4.028046144702076,101325.0,128377.21521037085,1.2669846060732382,1.0,0.0,4.028046144703128,1.2856709557989432,1.2859703273403775,3.133030365610898,22699.641370578036,2314.7192334362944,19294.69424005369,1967.5112541034596,0.85,0.8499999592532047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4642.176578362123,4632.441516551485,5.515850689805317,4.681250348984874,-2.5727994621683368,7.254049811153211,3.512267317550778,3.5,1.003504947871651,0.6,0.00023284025769243247,1.0000561708729059,0.00023282717958651887,198.94280917773682,0.0,2.620996164879496e-06,7.427903131268492,0.0001177894984134037,7.837842019966449e-05,0.00015446183749276798,0.0006221794090163427,0.096485546720966,0.07168135530044549,0.024804191420520507,0.09648554670010377,1.0,0.47304537495647786,0.0016162867045794531,0.46322364818923223,0.00982172676724564,0.0007991735193984663,0.4944503454332416,0.4944503454332416,0.0,1.0,1.0,536065.3531812528,579.6283747463232,0.09650410612532821,0.096485546720966,0.07168135530560739,0.024804191422306766,0.37492452081494165,0.37492452081494165,0.12973661000041442,0.0,0.5082274095302637,5.209123762536535,3.410605131648481e-13,0.5573561763310977,5.203531701363772,3.410605131648481e-13,24657.932932248143,20959.24299241092,0.85,1.0702583910362755,0.6671207650290281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678643178391729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88730788846,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.031303046344,1531.873667522435,0.37492452081494165,0.12973661000041442,6.112871287277225,3.512267317550778
381.0,-30.025474565252086,4.682454277537555,34.994854516235115,23.881862684525572,4.778388428060754,-26.545091776739437,-40.053984651435144,1.29800563954806,-4.663832345968558,-5.233787782055945,39.9886210645262,42371.760105834976,25605.528573678283,25605.528573678283,67977.28867951327,77344.08590403113,77344.08590403113,25605.528573678283,102949.61447770942,102949.61447770942,102949.61447770942,127607.48025899986,91435.0843130115,56462.907140600444,38857.97463601228,24657.865781290446,63515.84041730272,20959.185914096877,1531.8539173070876,0.0,0.8857657987974263,2.8520311050534772,0.0014959128612989448,351435.7502841982,1554042.659643802,4.421982278089473,1554042.659643802,4.421982278089473,0.85,0.09648183668817853,4.028046144702076,101325.0,128377.1103722871,1.2669835714017972,1.0,0.0,4.028046144699462,1.2856680994382514,1.2859674534995964,3.1330373262446622,22699.611928049115,2314.7162311338852,19294.672715149136,1967.5090591740438,0.85,0.8500001134956578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4642.04165890126,4632.441516551485,5.516005769698099,4.682454277537555,-2.5719400445627163,7.254394322100271,3.512097185927528,3.5,1.0034563388364366,0.6,0.00023282717958651887,1.0000557674183255,0.00023281419613985061,198.9432516663888,0.0,2.601795129175053e-06,7.3734873960821,0.00012039129354257875,7.837529386988941e-05,0.00015445188571662946,0.000622139322802835,0.09648183668121738,0.07168097486023219,0.024800861820985183,0.09648183665955713,1.0,0.4730639325085825,0.0016162867045794531,0.463242614812365,0.009821317696217448,0.0007992060986690694,0.4944705022968171,0.4944705022968171,0.0,1.0,1.0,536065.0366393992,579.6284782909067,0.09650039424028332,0.09648183668121738,0.07168097486540397,0.024800861822774568,0.3749246945225368,0.3749246945225368,0.12971994333374776,0.0,0.5206342303938527,5.207339660423486,3.979039320256561e-13,0.5699554360874117,5.201783762388402,3.979039320256561e-13,24657.865781290446,20959.185914096877,0.85,1.0702415056291246,0.6671053996522769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678586034532862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.832892153274,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.01968051249,1531.8539173070876,0.3749246945225368,0.12971994333374776,6.112871287277225,3.512097185927528
382.0,-30.02600612058336,4.683658333448247,34.994815004914635,23.882451268751197,4.7791331989660915,-26.545495774662033,-40.05433630719779,1.2986228530450896,-4.650363211310832,-5.232960750656579,39.98855818703452,42370.91907132283,25605.51329071679,25605.51329071679,67976.43236203962,77343.45160469538,77343.45160469538,25605.51329071679,102948.96489541217,102948.96489541217,102948.96489541217,127606.76826015138,91434.9661157873,56462.58105511327,38858.20562297115,24657.803364739222,63516.008987710375,20959.132860028338,1531.8344035985428,0.0,0.8857702715327463,2.8519433795330507,0.0014959128612989448,351447.10138238117,1554039.9491966625,4.421831743906852,1554039.9491966625,4.421831743906852,0.85,0.09647812717020174,4.028046144702076,101325.0,128377.00742719052,1.266982555412687,1.0,0.0,4.0280461447048435,1.2856652349001374,1.2859645716012702,3.133044306836958,22699.582584486518,2314.7132389232324,19294.64947827861,1967.5066896726826,0.85,0.8500001886142644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4641.908376318717,4632.441516551485,5.5161608577512125,4.683658333448247,-2.5710788195495584,7.254737152997805,3.5119291216225608,3.5,1.0034083204635889,0.6,0.00023281419613985061,1.0000553378158288,0.00023280131342364366,198.9436907462354,0.0,2.582969098020256e-06,7.320134423789406,0.000122974262640599,7.837217354328707e-05,0.00015444202259656353,0.0006220995937000787,0.09647812716322901,0.07168059460525168,0.024797532557977325,0.0964781271408747,1.0,0.4730824880625188,0.0016162867045794531,0.46326157909413085,0.00982090896838797,0.0007992386765454785,0.4944906582978018,0.4944906582978018,0.0,1.0,1.0,536064.7259879251,579.6285799086579,0.09649668272413808,0.09647812716322901,0.07168059461043223,0.024797532559769502,0.3749248646689264,0.3749248646689264,0.1297032766670811,0.0,0.5330865423759974,5.20556404178933,3.979039320256561e-13,0.582597539345727,5.20004451810604,3.979039320256561e-13,24657.803364739222,20959.132860028338,0.85,1.0702251833107506,0.6670903878661696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678528881388114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.77953918098,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16523.00811767699,1531.8344035985428,0.3749248646689264,0.1297032766670811,6.112871287277225,3.5119291216225608
383.0,-30.026533682497767,4.68486244458654,34.994776087614966,23.883041669055842,4.7798794844479415,-26.545896026769878,-40.05467986045403,1.2992418287204193,-4.636851358728109,-5.232132390226754,39.98849646632863,42370.06151166098,25605.506663404864,25605.506663404864,67975.56817506584,77342.8187425466,77342.8187425466,25605.506663404864,102948.32540595147,102948.32540595147,102948.32540595147,127606.07086343794,91434.84835588891,56462.23748235628,38858.45652614737,24657.745457486464,63516.20198363383,20959.083638863493,1531.8151129234157,0.0,0.8857747467202528,2.85185524352091,0.0014959128612989448,351458.47101013333,1554037.2886183262,4.421681128219327,1554037.2886183262,4.421681128219327,0.8499999999999999,0.09647441811295046,4.028046144702076,101325.0,128376.90581832024,1.2669815526111052,1.0,0.0,4.028046144703657,1.2856623619118046,1.2859616813803445,3.1330513080528344,22699.553349494126,2314.71025778366,19294.624473795433,1967.504139924993,0.85,0.8500001817976487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4641.776712982589,4632.441516551485,5.516315895115938,4.68486244458654,-2.5702157998466215,7.255078244433161,3.5117631022848492,3.5,1.0033608863670997,0.6,0.00023280131342364366,1.0000549223061737,0.0002327885281408274,198.94412652909682,0.0,2.5629351090487347e-06,7.2633580990441144,0.00012553719774964774,7.836912522309419e-05,0.00015443218820054947,0.0006220599802991287,0.09647441810596571,0.07168021449208695,0.024794203613878775,0.0964744180828667,1.0,0.4731010415570538,0.0016162867045794531,0.46328054098094346,0.009820500576110317,0.0007992712528565685,0.4945108133303203,0.4945108133303203,0.0,1.0,1.0,536064.4210516893,579.6286796568679,0.0964929716074854,0.09647441810596571,0.07168021449727663,0.02479420361567384,0.37492503129161453,0.37492503129161453,0.12968661000041443,0.0,0.5455835146004802,5.203796926489417,3.979039320256561e-13,0.5952810314986436,5.198313896667628,3.979039320256561e-13,24657.745457486464,20959.083638863493,0.85,1.0702083256266024,0.6670748594599286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267847172252804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.72276285623,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.996619699676,1531.8151129234157,0.37492503129161453,0.12968661000041443,6.112871287277225,3.5117631022848492
384.0,-30.027057723216842,4.686066538719506,34.99473776299519,23.883633815590315,4.780627144831426,-26.54629297153267,-40.05502285491673,1.2998623931476136,-4.623297675044569,-5.231302826018246,39.98843589461074,42369.217024133715,25605.508704044125,25605.508704044125,67974.72572817784,77342.18716800286,77342.18716800286,25605.508704044125,102947.69587204698,102947.69587204698,102947.69587204698,127605.38794030105,91434.73102029816,56461.90624959943,38858.69418966526,24657.692068254066,63516.38625791932,20959.038258015957,1531.796048672567,0.0,0.8857792237453838,2.8517666945853852,0.0014959128612989448,351469.85744964704,1554034.6775724632,4.421530451711924,1554034.6775724632,4.421530451711924,0.85,0.09647070957985955,4.028046144702076,101325.0,128376.79741696652,1.266980482772924,1.0,0.0,4.0280461447008,1.2856594812925939,1.2859587836521111,3.1330583278958932,22699.524219840063,2314.7072873856073,19294.59787589725,1967.5014276941922,0.85,0.8500001008405803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4641.646651896101,4632.441516551485,5.516470904476182,4.686066538719506,-2.56935110484898,7.255417643568485,3.511599106367315,3.5,1.0033140303906614,0.6,0.0002327885281408274,1.0000545559539677,0.00023277582883342475,198.94455940500714,0.0,2.5435569223078345e-06,7.208440317820403,0.00012808075467195558,7.836608197037916e-05,0.00015442244617044822,0.0006220207389523378,0.09647070957286476,0.07167983456976847,0.024790875003096288,0.09647070954908472,1.0,0.4731195928797561,0.0016162867045794531,0.4632995003599919,0.00982009251976421,0.0007993038273906488,0.4945309672633992,0.4945309672633992,0.0,1.0,1.0,536064.1217921678,579.6287775481408,0.09648926090256167,0.09647070957286476,0.07167983457496578,0.024790875004893773,0.3749251944274647,0.3749251944274647,0.12966994333374776,0.0,0.5581243821196153,5.202038174381698,3.979039320256561e-13,0.6080051509736677,5.19659083814247,3.979039320256561e-13,24657.692068254066,20959.038258015957,0.85,1.0701919572715404,0.6670596285513811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267841456137687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.66784507501,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.985184005305,1531.796048672567,0.3749251944274647,0.12966994333374776,6.112871287277225,3.511599106367315
385.0,-30.027576896411574,4.6872705474880005,34.994700029560995,23.884227813128405,4.781376292140838,-26.54668538626176,-40.05535760717464,1.3004847819909606,-4.609702144721268,-5.230471994961189,39.98837646473075,42368.35934049285,25605.518947780747,25605.518947780747,67973.8782882736,77341.55729779167,77341.55729779167,25605.518947780747,102947.07624557242,102947.07624557242,102947.07624557242,127604.71937585912,91434.61402486393,56461.56008324404,38858.948824022096,24657.643130286695,63516.591954308795,20958.99666074369,1531.7772055645355,0.0,0.8857837029574831,2.8516777402392144,0.0014959128612989448,351481.2615679052,1554032.1157506676,4.421379702628707,1554032.1157506676,4.421379702628707,0.85,0.09646700152977013,4.028046144702076,101325.0,128376.69491727871,1.2669794711796567,1.0,0.0,4.028046144701893,1.2856565919623204,1.2859558773214015,3.133065368998729,22699.495174633023,2314.704325598754,19294.56944730294,1967.4985287843392,0.85,0.8499999360719206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4641.518175940226,4632.441516551485,5.516625805864452,4.6872705474880005,-2.5684847152032653,7.255755262691266,3.5114371121717367,3.5,1.0032677463347819,0.6,0.00023277582883342475,1.0000540494311745,0.00023276324811226598,198.94498826181155,0.0,2.5264581159684137e-06,7.159982300654485,0.00013060721278792398,7.836311195279959e-05,0.00015441271688062516,0.0006219815489239754,0.09646700152276436,0.07167945480910895,0.02478754671365541,0.09646700149827764,1.0,0.4731381419818521,0.0016162867045794531,0.4633184571833079,0.0098196847985443,0.0007993364000493386,0.4945511200361699,0.4945511200361699,0.0,1.0,1.0,536063.8281740294,579.6288735940335,0.09648555063186628,0.09646700152276436,0.07167945481431459,0.02478754671545554,0.37492535410313466,0.37492535410313466,0.1296532766670811,0.0,0.5707084564267575,5.20028808151352,3.979039320256561e-13,0.6207698502399239,5.194877743694178,3.979039320256561e-13,24657.643130286695,20958.99666074369,0.85,1.070175149466004,0.6670439650000568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678357401363618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61938705784,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.973801266817,1531.7772055645355,0.37492535410313466,0.1296532766670811,6.112871287277225,3.5114371121717367
386.0,-30.028092608730553,4.6884744016201365,34.99466288563435,23.88482348704713,4.7821267364047575,-26.54707455603268,-40.05569183556361,1.3011086837069274,-4.596065823491585,-5.229640054988082,39.98831816834935,42367.51447112458,25605.537504143773,25605.537504143773,67973.05197526835,77340.92886738229,77340.92886738229,25605.537504143773,102946.46637152607,102946.46637152607,102946.46637152607,127604.0650354016,91434.49759811419,56461.2262504155,38859.19038633188,24657.59866387553,63516.789050207415,20958.9588642942,1531.7585884107211,0.0,0.8857881835763703,2.851588376489694,0.0014959128612989448,351492.6811983529,1554029.6027932742,4.421228907228116,1554029.6027932742,4.421228907228116,0.85,0.09646329404477622,4.028046144702076,101325.0,128376.59002351889,1.2669784359587357,1.0,0.0,4.028046144703562,1.285653695313126,1.2859529638226093,3.1330724279690494,22699.466270607212,2314.7013782083804,19294.548488839042,1967.4963916157958,0.85,0.8500000951045671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4641.391268824926,4632.441516551485,5.516780642073815,4.6884744016201365,-2.5676167730693784,7.256091174689515,3.511277099048099,3.5,1.0032220282994568,0.6,0.00023276324811226598,1.000053689348581,0.00023275075187601603,198.94541426141623,0.0,2.5028714232562673e-06,7.0931376135082616,0.00013311008421118024,7.836014668695448e-05,0.00015440310142531151,0.0006219428174262697,0.09646329403776173,0.07167907527340087,0.024784218764360866,0.09646329401259454,1.0,0.4731566887422245,0.0016162867045794531,0.46333741132934536,0.009819277412879126,0.0007993689706046635,0.4945712715075844,0.4945712715075844,5.551115123125783e-17,1.0,1.0,536063.5401560713,579.6289678080259,0.09648184080514856,0.09646329403776173,0.07167907527861313,0.02478421876616308,0.3749255103634862,0.3749255103634862,0.12963661000041443,0.0,0.5833350860106634,5.198546618015371,3.410605131648481e-13,0.6335742314964818,5.1931728569146,3.410605131648481e-13,24657.59866387553,20958.9588642942,0.85,1.0701588192932492,0.6670285936153794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678300245733336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.55254237069,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.962498573044,1531.7585884107211,0.3749255103634862,0.12963661000041443,6.112871287277225,3.511277099048099
387.0,-30.028604341808986,4.689678034048379,34.994626328852725,23.885420767497294,4.782878460532415,-26.547460016031675,-40.05602547023443,1.3017341347550957,-4.582389728745454,-5.2288070178512065,39.988260982173095,42366.68443171445,25605.56410861089,25605.56410861089,67972.24854032534,77340.30187039309,77340.30187039309,25605.56410861089,102945.86597900398,102945.86597900398,102945.86597900398,127603.4245162835,91434.38151596939,56460.906015098284,38859.41722319012,24657.55853727952,63516.975760469635,20958.924756687593,1531.740189900479,0.0,0.8857926656263877,2.85149861620744,0.0014959128612989448,351504.1161808354,1554027.1376960084,4.421078064691911,1554027.1376960084,4.421078064691911,0.85,0.09645958710169691,4.028046144702076,101325.0,128376.49147683373,1.2669774633785713,1.0,0.0,4.028046144700749,1.2856507912447812,1.2859500430116366,3.13307950505135,22699.437452132788,2314.69843954182,19294.525976119345,1967.4940959572684,0.85,0.8500001824629568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4641.2659139491625,4632.441516551485,5.516935375681506,4.689678034048379,-2.5667473132311027,7.256425347279482,3.511119045957106,3.5,1.003176870273459,0.6,0.00023275075187601603,1.0000532752943063,0.0002327383526717811,198.94583697559557,0.0,2.4860688974554805e-06,7.0455192553888315,0.00013559615310863572,7.83571867920214e-05,0.00015439356508399464,0.0006219044046033936,0.09645958709467407,0.07167869594746464,0.024780891147209442,0.09645958706884393,1.0,0.47317523308716536,0.0016162867045794531,0.46335636272872477,0.009818870358440621,0.0007994015388853175,0.4945914215716551,0.4945914215716551,0.0,1.0,1.0,536063.257623208,579.6290602277638,0.09647813144663775,0.09645958709467407,0.07167869595268331,0.0247808911490136,0.37492566324836957,0.37492566324836957,0.12961994333374777,0.0,0.5960034965629006,5.196813707045067,3.410605131648481e-13,0.6464172891057274,5.191476192829612,3.410605131648481e-13,24657.55853727952,20958.924756687593,0.85,1.0701430243885837,0.6670135648694052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678243097774322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.50492401257,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.95124790637,1531.740189900479,0.37492566324836957,0.12961994333374777,6.112871287277225,3.511119045957106
388.0,-30.029112204847337,4.690881379063677,34.994590356708756,23.886019724328094,4.78363143007142,-26.547841867645513,-40.056351002398856,1.3023610928699199,-4.568674408622712,-5.227972932018321,39.988204897257994,42365.83742228062,25605.598598164248,25605.598598164248,67971.43602044487,77339.67636008827,77339.67636008827,25605.598598164248,102945.27495825251,102945.27495825251,102945.27495825251,127602.79768201643,91434.26586365474,56460.56778335344,38859.66453366811,24657.522723763923,63517.18725743203,20958.894315199334,1531.7220096345923,0.0,0.8857971488912412,2.8514084614063577,0.0014959128612989448,351515.565851176,1554024.7200731554,4.420927182300358,1554024.7200731554,4.420927182300358,0.85,0.0964558807191298,4.028046144702076,101325.0,128376.38151654937,1.2669763781549408,1.0,0.0,4.028046144703585,1.2856478799294497,1.2859471150768185,3.1330865998263193,22699.408740367704,2314.695511756584,19294.492965552967,1967.4907298162948,0.85,0.8499998033534868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4641.142095145513,4632.441516551485,5.517089990618233,4.690881379063677,-2.5658763967528158,7.256757775816493,3.510962932408993,3.5,1.0031322664025695,0.6,0.0002327383526717811,1.000052872603961,0.00023272604783962223,198.9462564945176,0.0,2.4667700643504756e-06,6.990826362369248,0.0001380629231729862,7.835429887943653e-05,0.00015438405379234458,0.0006218660926817314,0.09645588071209919,0.07167831684682775,0.024777563865271437,0.09645588068562819,1.0,0.4731937749391147,0.0016162867045794531,0.46337531130453,0.009818463634584636,0.0007994341047389662,0.4946115701341326,0.4946115701341326,0.0,1.0,1.0,536062.9805312499,579.6291508677039,0.09647442257107898,0.09645588071209919,0.07167831685205231,0.024777563867077492,0.37492581279075604,0.37492581279075604,0.1296032766670811,0.0,0.6087129817660752,5.1950893421733895,3.979039320256561e-13,0.6592985233955915,5.189787956400664,3.979039320256561e-13,24657.522723763923,20958.894315199334,0.85,1.0701266689433206,0.6669980087527172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678185960670156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.450231119554,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.940059766745,1531.7220096345923,0.37492581279075604,0.1296032766670811,6.112871287277225,3.510962932408993
389.0,-30.02961610604029,4.692084372459569,34.994554966529314,23.886620147991948,4.784385549560931,-26.54822003821588,-40.05667594084514,1.3029894817369043,-4.554920404184372,-5.227137837088331,39.98814990376113,42365.00516858633,25605.64079249311,25605.64079249311,67970.64596107944,77339.05240104244,77339.05240104244,25605.64079249311,102944.69319353555,102944.69319353555,102944.69319353555,127602.18438144823,91434.15062815795,56460.24314760232,38859.897200617364,24657.491187912674,63517.38838853004,20958.867509725773,1531.704046511724,0.0,0.8858016332034386,2.8513179150553363,0.0014959128612989448,351527.02966688084,1554022.3495002512,4.420776265691138,1554022.3495002512,4.420776265691138,0.85,0.0964521749091126,4.028046144702076,101325.0,128376.28296986417,1.266975405574776,1.0,0.0,4.028046144702252,1.2856449617302115,1.2859441803778988,3.1330937114093778,22699.38013208154,2314.6925945232615,19294.476493314523,1967.4890501154343,0.85,0.8500001489487904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4641.019796480761,4632.441516551485,5.517244466810853,4.692084372459569,-2.5650040776918854,7.257088450151455,3.5108087382120217,3.5,1.0030882109177204,0.6,0.00023272604783962223,1.0000524603507672,0.00023271383958996895,198.94667274231065,0.0,2.448000294799182e-06,6.937632835460882,0.0001405109234677854,7.835141633207031e-05,0.0001543746315075519,0.0006218281392837981,0.09645217490207472,0.07167793798208079,0.024774236919993933,0.09645217487494867,1.0,0.4732123142239909,0.0016162867045794531,0.4633942569836227,0.009818057240368189,0.0007994666680177869,0.4946317171035585,0.4946317171035585,0.0,1.0,1.0,536062.708831564,579.6292397437549,0.09647071419398882,0.09645217490207472,0.07167793798731097,0.024774236921801637,0.3749259590223344,0.3749259590223344,0.12958661000041444,0.0,0.6214628731598282,5.193373572808184,3.979039320256561e-13,0.672217432903949,5.18810843736361,3.979039320256561e-13,24657.491187912674,20958.867509725773,0.85,1.070110841858126,0.6669827938995772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678128837539855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.39703759265,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.92893209915,1531.704046511724,0.3749259590223344,0.12958661000041444,6.112871287277225,3.5108087382120217
390.0,-30.03011612497425,4.693286951382703,34.994520155219156,23.887222178187244,4.785140888907459,-26.54859459226327,-40.05699654864145,1.3036193561967893,-4.541128609445707,-5.226301777483012,39.988095984041585,42364.17167752008,25605.69052922394,25605.69052922394,67969.86220674402,77338.42994549756,77338.42994549756,25605.69052922394,102944.1204747215,102944.1204747215,102944.1204747215,127601.58432441004,91434.03582277565,56459.91622332258,38860.13288828119,24657.463849688538,63517.596737969725,20958.844272235256,1531.6862969689846,0.0,0.8858061183991848,2.8512269844192466,0.0014959128612989448,351538.50701919326,1554020.0252166984,4.420625320377355,1554020.0252166984,4.420625320377355,0.85,0.09644846967435763,4.028046144702076,101325.0,128376.17295390379,1.2669743198016659,1.0,0.0,4.028046144703663,1.285642036385698,1.28594123865629,3.133100840437707,22699.351630575307,2314.6896881784614,19294.44505153681,1967.4858439463846,0.85,0.8499998310765761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4640.899002292236,4632.441516551485,5.51739878772987,4.693286951382703,-2.56413041313744,7.257417364520142,3.510656443518222,3.5,1.0030446981480634,0.6,0.00023271383958996895,1.0000520563785182,0.00023270172598083947,198.94708578468132,0.0,2.428790648527421e-06,6.883192697926711,0.00014293971411631282,7.834857229823367e-05,0.0001543652672917353,0.0006217904197903799,0.09644846966731364,0.07167755935700076,0.024770910310312876,0.09644846963952493,1.0,0.4732308508798142,0.0016162867045794531,0.4634131997071784,0.009817651172635795,0.0007994992285812651,0.4946518623929963,0.4946518623929963,5.551115123125783e-17,1.0,1.0,536062.4424369946,579.6293268844283,0.0964670063301808,0.09644846966731364,0.07167755936223563,0.024770910312122005,0.37492610197715037,0.37492610197715037,0.12956994333374777,0.0,0.6342524678638028,5.191666381171842,3.410605131648481e-13,0.685173168037295,5.1864373399866395,3.410605131648481e-13,24657.463849688538,20958.844272235256,0.85,1.0700949925284688,0.6669674838657034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267807173143105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.342597455114,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.917866871754,1531.6862969689846,0.37492610197715037,0.12956994333374777,6.112871287277225,3.510656443518222
391.0,-30.030612359545454,4.6944890534201,34.9944859197398,23.887825675215595,4.785897366390905,-26.548965625997067,-40.05731282578779,1.3042506328428816,-4.527299534099427,-5.2254648389414475,39.98804313356203,42363.336587054204,25605.74775551227,25605.74775551227,67969.08434256648,77337.80897867317,77337.80897867317,25605.74775551227,102943.55673418545,102943.55673418545,102943.55673418545,127600.99746163301,91433.92143950562,56459.58666033779,38860.371976853145,24657.440727447567,63517.81270430071,20958.824618330433,1531.668764073714,0.0,0.8858106040550312,2.85113566653631,0.0014959128612989448,351549.9967320725,1554017.7470267538,4.420474360610279,1554017.7470267538,4.420474360610279,0.85,0.09644476506080596,4.028046144702076,101325.0,128376.06967475069,1.2669733005156743,1.0,0.0,4.028046144701418,1.2856391042907243,1.2859382903044012,3.13310798594938,22699.323233862382,2314.6867925196048,19294.42568354782,1967.4838689611458,0.85,0.8500000411802936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4640.7796971540865,4632.441516551485,5.517552960166317,4.6944890534201,-2.5632554901728763,7.257744543592977,3.5105060287808003,3.5,1.0030017225088002,0.6,0.00023270172598083947,1.0000516625936475,0.00023268970462718338,198.94749570246228,0.0,2.4099672346450894e-06,6.829847142984184,0.0001453496813509579,7.834576677405573e-05,0.00015435595920678373,0.0006217529263946761,0.09644476505375665,0.07167718100738497,0.024767584046371683,0.09644476502536767,1.0,0.4732493848110579,0.0016162867045794531,0.46343213937882666,0.009817245432231246,0.0007995317862533154,0.4946720058935015,0.4946720058935015,0.0,1.0,1.0,536062.1813251184,579.6294122970586,0.09646329899204963,0.09644476505375665,0.07167718101262395,0.024767584048182002,0.37492624168709243,0.37492624168709243,0.1295532766670811,0.0,0.6470811335338453,5.1899677170022755,3.979039320256561e-13,0.6981653048420071,5.184774405038183,3.979039320256561e-13,24657.440727447567,20958.824618330433,0.85,1.0700791077140535,0.6669520687727624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678014645327054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.28925190017,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.90686262224,1531.668764073714,0.37492624168709243,0.1295532766670811,6.112871287277225,3.5105060287808003
392.0,-30.03110408188911,4.695690619013746,34.994452257046376,23.88843074385079,4.78665492351533,-26.54933249015694,-40.057628439366795,1.304883331783142,-4.513433232957993,-5.224626992044297,39.98799134605931,42362.51833960875,25605.81212876263,25605.81212876263,67968.33046837138,77337.18980348854,77337.18980348854,25605.81212876263,102943.00193225117,102943.00193225117,102943.00193225117,127600.42371214564,91433.80746296245,56459.272353776425,38860.59456576224,24657.421779894474,63518.01634565672,20958.808512910302,1531.651444810028,0.0,0.8858150903445533,2.8510439658665305,0.0014959128612989448,351561.4992103442,1554015.514660282,4.420323380548826,1554015.514660282,4.420323380548826,0.85,0.09644106104753934,4.028046144702076,101325.0,128375.9729653766,1.2669723460683602,1.0,0.0,4.028046144700268,1.2856361653561184,1.285935335229973,3.1331151481619344,22699.294938123185,2314.683907157203,19294.40488926974,1967.4817485348963,0.85,0.8500001846693936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4640.6618656607225,4632.441516551485,5.517706928452749,4.695690619013746,-2.562379310854605,7.258069929868351,3.5103574744810526,3.5,1.0029592784231578,0.6,0.00023268970462718338,1.0000511930243179,0.00023267779314726058,198.94790189435875,0.0,2.391618204833339e-06,6.777845992497683,0.00014774129955579126,7.834296722861138e-05,0.000154346737398572,0.0006217157805256617,0.09644106104048417,0.07167680291916073,0.024764258121323438,0.09644106101148664,1.0,0.47326791596223183,0.0016162867045794531,0.46345107594351415,0.009816840018717726,0.0007995643409252853,0.4946921475378507,0.4946921475378507,0.0,1.0,1.0,536061.925464994,579.6294959917691,0.09645959219871324,0.09644106104048417,0.0716768029244042,0.02476425812313514,0.3749263781803406,0.3749263781803406,0.12953661000041444,0.0,0.6599483064245533,5.188277837838996,3.410605131648481e-13,0.7111937590863135,5.183121341562526,3.410605131648481e-13,24657.421779894474,20958.808512910302,0.85,1.0700638083295397,0.6669370483655768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677957582190211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.237250749684,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.895917518836,1531.651444810028,0.3749263781803406,0.12953661000041444,6.112871287277225,3.5103574744810526
393.0,-30.03159202870942,4.696891589250589,34.99441916371142,23.889037209469848,4.787413464259072,-26.549695857366263,-40.0579359504394,1.3055172929155798,-4.499530701034416,-5.223788307750183,39.987940604299865,42361.682759372474,25605.88357157887,25605.88357157887,67967.56633095135,77336.57228373563,77336.57228373563,25605.88357157887,102942.4558553145,102942.4558553145,102942.4558553145,127599.8627970547,91433.694016839,56458.93979386365,38860.838025528166,24657.406941740195,63518.24496726836,20958.795900479166,1531.634337078008,0.0,0.8858195769664252,2.8509518879013163,0.0014959128612989448,351573.0134807743,1554013.3273742627,4.420172390334059,1554013.3273742627,4.420172390334059,0.85,0.09643735765440803,4.028046144702076,101325.0,128375.865232136,1.2669712828239428,1.0,0.0,4.028046144703439,1.2856332202955338,1.285932374169476,3.133122325336407,22699.266774065632,2314.681035222592,19294.373843733974,1967.4785827712803,0.85,0.8499998716160375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4640.545493005213,4632.441516551485,5.517860693354936,4.696891589250589,-2.5615019502063947,7.258393539456984,3.5102107618575027,3.5,1.0029173605307151,0.6,0.00023267779314726058,1.0000508001499047,0.00023266597368091986,198.94830496889517,0.0,2.3697639390976094e-06,6.715911003402625,0.00015011106349488887,7.834023964271259e-05,0.000154337553504548,0.0006216787873767449,0.09643735764734837,0.07167642510932538,0.02476093253802298,0.09643735761775389,1.0,0.47328644426909167,0.0016162867045794531,0.46347000934,0.009816434929091691,0.0007995968924533877,0.4947122872370824,0.4947122872370824,0.0,1.0,1.0,536061.6747714732,579.6295779964125,0.09645588596126792,0.09643735764734837,0.07167642511457241,0.024760932539835613,0.37492651150074785,0.37492651150074785,0.12951994333374778,0.0,0.6728533866872795,5.1865968195950245,3.979039320256561e-13,0.7242576067157529,5.181477306958527,3.979039320256561e-13,24657.406941740195,20958.795900479166,0.85,1.0700479266386496,0.6669214928907735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677900544847287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17531576059,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.885046269228,1531.634337078008,0.37492651150074785,0.12951994333374778,6.112871287277225,3.5102107618575027
394.0,-30.032076063078154,4.698091906174154,34.99438663586692,23.889645106997364,4.788173120659563,-26.550055591300843,-40.058242867793865,1.3061526488819593,-4.485592957174674,-5.222948841371181,39.987890888597086,42360.86175334473,25605.961969172113,25605.961969172113,67966.82372251684,77335.95630065535,77335.95630065535,25605.961969172113,102941.91826982747,102941.91826982747,102941.91826982747,127599.31439726241,91433.58097946426,56458.6206424185,38861.06704116195,24657.39612743494,63518.46316859689,20958.786708319698,1531.617437255371,0.0,0.885824063708551,2.850859440316393,0.0014959128612989448,351584.53878484614,1554011.184319934,4.420021397103923,1554011.184319934,4.420021397103923,0.85,0.09643365488906709,4.028046144702076,101325.0,128375.76000431963,1.26697024430614,1.0,0.0,4.028046144703622,1.2856302685246273,1.2859294065154674,3.1331295188970696,22699.238711483755,2314.67817363562,19294.354879282193,1967.4766489353851,0.85,0.8500000869862213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4640.4305644543,4632.441516551485,5.518014247495436,4.698091906174154,-2.560623471513609,7.258715377687763,3.510065872243973,3.5,1.002875963498278,0.6,0.00023266597368091986,1.000050393014908,0.00023265424953185476,198.94870481292634,0.0,2.3514627941222245e-06,6.664045558542385,0.0001524625262890111,7.833751741056259e-05,0.0001543284562703573,0.0006216421432976356,0.09643365488200274,0.07167604758589351,0.024757607296109235,0.09643365485179628,1.0,0.47330496967258956,0.0016162867045794531,0.4634889395129646,0.009816030159624968,0.0007996294406985753,0.4947324249051677,0.4947324249051677,5.551115123125783e-17,1.0,1.0,536061.4291472903,579.6296583428064,0.09645218029256511,0.09643365488200274,0.0716760475911442,0.024757607297922896,0.37492664169385875,0.37492664169385875,0.1295032766670811,0.0,0.6857956962557523,5.184924575655657,3.979039320256561e-13,0.7373558841965178,5.179841594468883,3.979039320256561e-13,24657.39612743494,20958.786708319698,0.85,1.070032559542769,0.6669062763830794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677843536094344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.12345031573,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.8742342652,1531.617437255371,0.37492664169385875,0.1295032766670811,6.112871287277225,3.510065872243973
