time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
395.0,-30.032556687647126,4.699291511812451,34.99435466991478,23.890254157036566,4.788933521536015,-26.550412181484415,-40.05854552434755,1.3067890153728692,-4.471620359856729,-5.222108693011583,39.98784219907668,42360.037754641555,25606.047323404375,25606.047323404375,67966.08507804593,77335.34184024727,77335.34184024727,25606.047323404375,102941.38916365165,102941.38916365165,102941.38916365165,127598.778555792,91433.468390078,56458.29756312719,38861.300918834226,24657.389392140347,63518.690310974576,20958.780983319295,1531.6007508715372,0.0,0.8858285500569603,2.8507666163427956,0.0014959128612989448,351596.073748978,1554009.0855025807,4.419870418155083,1554009.0855025807,4.419870418155083,0.85,0.09642995281379543,4.028046144702076,101325.0,128375.65728192743,1.2669692305149511,1.0,0.0,4.028046144700929,1.2856273118368702,1.285926434066083,3.1331367244733705,22699.210760119193,2314.6753233896584,19294.330409270784,1967.4741536886486,0.85,0.8500000556481669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4640.317065423873,4632.441516551485,5.518167608459612,4.699291511812451,-2.559743970765919,7.259035482578369,3.5099227871646668,3.5,1.0028350820470477,0.6,0.00023265424953185476,1.0000500382081046,0.000232642608512596,198.94910184164328,0.0,2.3325042715361804e-06,6.610317105533535,0.00015479503056054725,7.833483305562383e-05,0.00015431941647623093,0.000621605730589756,0.09642995280672956,0.07167567039706964,0.024754282409659913,0.09642995277597921,1.0,0.47332349206320545,0.0016162867045794531,0.46350786635057584,0.00981562571262961,0.0007996619854684704,0.49475256042308224,0.49475256042308224,0.0,1.0,1.0,536061.1885930683,579.6297370307486,0.09644847520441134,0.09642995280672956,0.07167567040232169,0.02475428241147374,0.3749267687967615,0.3749267687967615,0.12948661000041445,0.0,0.6987746569452042,5.183260991441159,3.979039320256561e-13,0.7504883331548626,5.178213891988207,3.979039320256561e-13,24657.389392140347,20958.780983319295,0.85,1.070017104340436,0.6668909189918028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677786558681994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.069721862725,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.86348437572,1531.6007508715372,0.3749267687967615,0.12948661000041445,6.112871287277225,3.5099227871646668
396.0,-30.03303301314736,4.700490351959853,34.99432326136253,23.890864743758016,4.789695036151803,-26.5507647906288,-40.05884378040207,1.307426813633248,-4.4576138754908925,-5.221267783412535,39.98779450249184,42359.21412147477,25606.13918231176,25606.13918231176,67965.35330378653,77334.72901633705,77334.72901633705,25606.13918231176,102940.86819864881,102940.86819864881,102940.86819864881,127598.25471064792,91433.35615173102,56457.973317504046,38861.53648247441,24657.386511999106,63518.92299447351,20958.77853519924,1531.5842632447145,0.0,0.8858330365392031,2.8506734389322226,0.0014959128612989448,351607.61946213833,1554007.029488925,4.419719435733851,1554007.029488925,4.419719435733851,0.85,0.09642625133730763,4.028046144702076,101325.0,128375.55695360727,1.2669682403514164,1.0,0.0,4.0280461447024996,1.2856243482843,1.2859234548572367,3.133143946812777,22699.182895903406,2314.6724820303984,19294.30450312098,1967.4715119965515,0.85,0.8499999577783518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4640.20498124764,4632.441516551485,5.5183206961315925,4.700490351959853,-2.5588634117545634,7.259353763714416,3.5097814880425093,3.5,1.0027947108692883,0.6,0.000232642608512596,1.0000495908119282,0.00023263107214884838,198.94949532041542,0.0,2.3159703260519e-06,6.563459904031085,0.00015711100088659915,7.833218781327201e-05,0.000154310420699324,0.0006215694951852674,0.0964262513302378,0.07167529347649207,0.024750957853745738,0.09642625129886478,1.0,0.47334201144462257,0.0016162867045794531,0.46352678986497403,0.009815221579648602,0.0007996945267101661,0.4947726937580924,0.4947726937580924,0.0,1.0,1.0,536060.9529445425,579.6298141139715,0.09644477071872491,0.0964262513302378,0.07167529348174717,0.02475095785556046,0.37492689283802516,0.37492689283802516,0.12946994333374778,0.0,0.7117895331347768,5.18160608852088,3.979039320256561e-13,0.7636539079216504,5.176595108775302,3.979039320256561e-13,24657.386511999106,20958.77853519924,0.85,1.070001664066311,0.6668755092897316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267772961536151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.022864661216,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.852786661424,1531.5842632447145,0.37492689283802516,0.12946994333374778,6.112871287277225,3.5097814880425093
397.0,-30.03350602211735,4.70168837056372,34.99429240657032,23.891476378217362,4.790457265171916,-26.551114342727306,-40.05913777565581,1.3080655857818686,-4.443573539345493,-5.2204262938005135,39.98774781469184,42358.38712934751,25606.2377675359,25606.2377675359,67964.62489688341,77334.11775336748,77334.11775336748,25606.2377675359,102940.35552090338,102940.35552090338,102940.35552090338,127597.74319514868,91433.24442646364,56457.64493760978,38861.77720983762,24657.387674245292,63519.164884082915,20958.779523108497,1531.567989392935,0.0,0.8858375221680411,2.850579887202219,0.0014959128612989448,351619.1734367997,1554005.016962037,4.4195684830632675,1554005.016962037,4.4195684830632675,0.85,0.09642255059024107,4.028046144702076,101325.0,128375.44610250545,1.2669671463361012,1.0,0.0,4.028046144702818,1.2856213799673473,1.2859204710175232,3.1331511807966215,22699.155159064412,2314.6696536599566,19294.27762182927,1967.4687708676533,0.85,0.849999812179112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4640.094298082151,4632.441516551485,5.518473574582201,4.70168837056372,-2.5579819489402404,7.259670319503961,3.509641957339997,3.5,1.002754844954285,0.6,0.00023263107214884838,1.000049245707034,0.0002326196166313574,198.94988606085667,0.0,2.2951537454210134e-06,6.5044657145231515,0.00015940615463202017,7.832958044091772e-05,0.00015430149170793066,0.0006215335287959095,0.09642255058317058,0.0716749169228295,0.024747633660341082,0.09642255055128493,1.0,0.47336052768913445,0.0016162867045794531,0.4635457099218099,0.009814817767324586,0.0007997270642274886,0.49479282478882497,0.49479282478882497,0.0,1.0,1.0,536060.722280021,579.6298895668618,0.09644106683475288,0.09642255058317058,0.07167491692808531,0.024747633662155762,0.37492701384758653,0.37492701384758653,0.12945327666708112,0.0,0.7248398584330857,5.179959808647595,3.979039320256561e-13,0.7768527544550352,5.1749843690669195,3.979039320256561e-13,24657.387674245292,20958.779523108497,0.85,1.069986121840756,0.666859950168551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677672708705328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.963870471714,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.84215905098,1531.567989392935,0.37492701384758653,0.12945327666708112,6.112871287277225,3.509641957339997
398.0,-30.033975210333242,4.7028855150510305,34.994262100843216,23.89208920011299,4.791220278197794,-26.551460377353223,-40.05943121211601,1.3087054452176967,-4.429500569052323,-5.2195841557399305,39.987702097665895,42357.57440277479,25606.34266152281,25606.34266152281,67963.9170642976,77333.50806920644,77333.50806920644,25606.34266152281,102939.85073072925,102939.85073072925,102939.85073072925,127597.24336179392,91433.13305420002,56457.32945781082,38862.003995988,24657.39263106468,63519.39662705268,20958.783736404977,1531.5519135015556,0.0,0.8858420074328893,2.8504859862728282,0.0014959128612989448,351630.7366132672,1554003.0462832984,4.4194175436729015,1554003.0462832984,4.4194175436729015,0.85,0.09641885047922763,4.028046144702076,101325.0,128375.34243361965,1.2669661232037468,1.0,0.0,4.0280461447021425,1.2856184064040914,1.2859174820342971,3.133158427599545,22699.12750986189,2314.6668342259477,19294.254143825226,1967.466376777516,0.85,0.849999813228179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4639.985001568553,4632.441516551485,5.518626170745496,4.7028855150510305,-2.5570995534442513,7.259985068495282,3.5095041768720963,3.5,1.0027154791063133,0.6,0.0002326196166313574,1.0000488481011423,0.00023260825415983167,198.9502736464101,0.0,2.2790738995984984e-06,6.458895431462144,0.00016168522853161866,7.832697810437674e-05,0.00015429263852698066,0.0006214978677745154,0.09641885047215477,0.07167454066805362,0.024744309804101153,0.09641885043969828,1.0,0.47337904078796594,0.0016162867045794531,0.463564626521695,0.00981441426627093,0.0007997595979370081,0.4948129534636617,0.4948129534636617,0.0,1.0,1.0,536060.4964117033,579.6299634508506,0.09643736357805929,0.09641885047215477,0.07167454067331135,0.02474430980591628,0.374927131851649,0.374927131851649,0.12943661000041445,0.0,0.7379249135323676,5.178322088025254,4.547473508864641e-13,0.790083586687615,5.173382064436282,4.547473508864641e-13,24657.39263106468,20958.783736404977,0.85,1.0699710745575943,0.6668447222739339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677615841373489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.91830018865,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.831582004175,1531.5519135015556,0.374927131851649,0.12943661000041445,6.112871287277225,3.5095041768720963
399.0,-30.034440103002606,4.704081734075585,34.99423233985441,23.89270345391708,4.791984272428345,-26.551802447476778,-40.05972401993347,1.3093466169029564,-4.415394930954903,-5.218741402142089,39.98765735274607,42356.77770412642,25606.45371705363,25606.45371705363,67963.23142118005,77332.90014750912,77332.90014750912,25606.45371705363,102939.35386456276,102939.35386456276,102939.35386456276,127596.75528407679,91433.02210650925,56457.028536575825,38862.215077703804,24657.401419514033,63519.61649721784,20958.791206586928,1531.536038528857,0.0,0.8858464921600748,2.850391731948022,0.0014959128612989448,351642.3085403215,1554001.1175100089,4.419266623406942,1554001.1175100089,4.419266623406942,0.85,0.09641515102875897,4.028046144702076,101325.0,128375.2455572173,1.2669651671079922,1.0,0.0,4.028046144703421,1.2856154265156339,1.2859144868440937,3.133165689851103,22699.099966063535,2314.664025540173,19294.238336688537,1967.4647648981597,0.85,0.8500001482673117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4639.877078104853,4632.441516551485,5.518778468914206,4.704081734075585,-2.556216269830965,7.26029800390655,3.509368129410041,3.5,1.0026766084028689,0.6,0.00023260825415983167,1.0000484010577724,0.00023259699621917996,198.95065768482607,0.0,2.260566819344029e-06,6.406446366020978,0.0001639457953509627,7.832438142261675e-05,0.00015428387273721492,0.0006214625587688443,0.09641515102168503,0.07167416473158332,0.024740986290101713,0.09641515098866049,1.0,0.47339755070959405,0.0016162867045794531,0.46358353963214133,0.009814011077452722,0.0007997921277859093,0.4948330797499258,0.4948330797499258,0.0,1.0,1.0,536060.2753461698,579.6300357637863,0.09643366095038709,0.09641515102168503,0.07167416473684202,0.02474098629191696,0.3749272468730537,0.3749272468730537,0.1294199433337478,0.0,0.751044172435229,5.1766930955413955,3.410605131648481e-13,0.8033464711871829,5.171789100628359,3.410605131648481e-13,24657.401419514033,20958.791206586928,0.85,1.0699565767081867,0.6668298714615453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677559015860815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.865851123206,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.821065732845,1531.536038528857,0.3749272468730537,0.1294199433337478,6.112871287277225,3.509368129410041
400.0,-30.034901235693365,4.70527697595948,34.99420311979883,23.893318755459063,4.792748874134771,-26.552141072144515,-40.06000872524453,1.3099887105855705,-4.401256717514627,-5.217898138091579,39.98761358647545,42355.96364463773,25606.570973932514,25606.570973932514,67962.53461857025,77332.29401435946,77332.29401435946,25606.570973932514,102938.86498829197,102938.86498829197,102938.86498829197,127596.27912563727,91432.91167667233,56456.709132416785,38862.44727139505,24657.414137345302,63519.861408740355,20958.802016743506,1531.5203725808408,0.0,0.8858509757868738,2.8502971131886934,0.0014959128612989448,351653.88777564035,1553999.2309240962,4.419115741201665,1553999.2309240962,4.419115741201665,0.85,0.09641145231354538,4.028046144702076,101325.0,128375.13821370935,1.2669641077099367,1.0,0.0,4.028046144703013,1.2856124421063302,1.2859114872664537,3.133172963154105,22699.072550827226,2314.6612299640783,19294.21262004297,1967.462142530117,0.85,0.8500000419329832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4639.770514311478,4632.441516551485,5.518930493426013,4.70527697595948,-2.5553321954519075,7.260609171411387,3.5092337980075334,3.5,1.0026382280021524,0.6,0.00023259699621917996,1.0000480097703763,0.00023258582982689716,198.9510386184924,0.0,2.2397746968333083e-06,6.347521490825596,0.000166185570047796,7.832185667191403e-05,0.00015427513954726594,0.0006214273810767393,0.0964114523064717,0.07167378917072893,0.02473766313574277,0.09641145227295003,1.0,0.4734160573540904,0.0016162867045794531,0.46360244914949994,0.009813608204590521,0.0007998246536102293,0.49485320354617296,0.49485320354617296,0.0,1.0,1.0,536060.0591157457,579.6301064950953,0.09642995895804177,0.0964114523064717,0.07167378917598762,0.02473766313755776,0.3749273589460254,0.3749273589460254,0.12940327666708112,0.0,0.7641972427381347,5.1750729674523654,3.979039320256561e-13,0.816641420576957,5.1702053453535655,3.979039320256561e-13,24657.414137345302,20958.802016743506,0.85,1.069941481472102,0.6668144845607226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677502234603832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.80692624801,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.810619876025,1531.5203725808408,0.3749273589460254,0.12940327666708112,6.112871287277225,3.5092337980075334
401.0,-30.03535898758336,4.706471190558114,34.99417443552455,23.893935279361926,4.793514357809159,-26.55247656536148,-40.06028916975481,1.3106319355876341,-4.387087924044067,-5.217054380851671,39.987570752013816,42355.14647995915,25606.694248164033,25606.694248164033,67961.84072812318,77331.68931322634,77331.68931322634,25606.694248164033,102938.38356139036,102938.38356139036,102938.38356139036,127595.8140814148,91432.80167167335,56456.38572113426,38862.68438948788,24657.430520024445,63520.114909512326,20958.815942020778,1531.50490084335,0.0,0.8858554583954077,2.850202155627847,0.0014959128612989448,351665.4740827145,1553997.3845063548,4.418964894292814,1553997.3845063548,4.418964894292814,0.85,0.09640775427625008,4.028046144702076,101325.0,128375.0337653583,1.2669630768848585,1.0,0.0,4.028046144700942,1.2856094522225765,1.2859084823308589,3.133180249832749,22699.0452410609,2314.6584451429285,19294.19026280893,1967.4598627267142,0.85,0.8500000796468374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4639.665296659961,4632.441516551485,5.519082220564052,4.706471190558114,-2.5544473630680784,7.260918553626192,3.509101165532634,3.5,1.002600333009324,0.6,0.00023258582982689716,1.0000476579570705,0.00023257474578964666,198.95141676061144,0.0,2.221565342285042e-06,6.295916180035809,0.00016840713539008104,7.831936977931262e-05,0.00015426646004758454,0.0006213924196515097,0.096407754269176,0.07167341394499192,0.02473434032418407,0.09640775423508816,1.0,0.4734345606988639,0.0016162867045794531,0.4636213550624854,0.00981320563637847,0.0007998571752863032,0.4948733247758916,0.4948733247758916,0.0,1.0,1.0,536059.847489014,579.6301757204784,0.09642625762102341,0.096407754269176,0.07167341395025112,0.02473434032599896,0.3749274681120291,0.3749274681120291,0.12938661000041446,0.0,0.7773833837529196,5.1734614213774535,3.979039320256561e-13,0.8299664568075968,5.168629009714323,3.979039320256561e-13,24657.430520024445,20958.815942020778,0.85,1.0699262875222804,0.6667989587282113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267744550005476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.75532093723,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.800233847687,1531.50490084335,0.3749274681120291,0.12938661000041446,6.112871287277225,3.509101165532634
402.0,-30.035812468988656,4.7076643289081845,34.994146283084426,23.894552781153493,4.794280349642483,-26.552808163883263,-40.06056905547155,1.3112760445370524,-4.372887493398423,-5.216210162022895,39.98752887414954,42354.34529424083,25606.823397991495,25606.823397991495,67961.16869223233,77331.0865074638,77331.0865074638,25606.823397991495,102937.9099054553,102937.9099054553,102937.9099054553,127595.36065293766,91432.69204272269,56456.076523016476,38862.9061330069,24657.45074748236,63520.35688048926,20958.833135360004,1531.489634492061,0.0,0.8858599397333758,2.8501068411133343,0.0014959128612989448,351677.06702812517,1553995.5793251984,4.41881409116995,1553995.5793251984,4.41881409116995,0.85,0.0964040569778613,4.028046144702076,101325.0,128374.93204513576,1.2669620729843154,1.0,0.0,4.028046144701861,1.2856064580421616,1.2859054732035522,3.1331875470167994,22699.018024652065,2314.655669841594,19294.16252677928,1967.4570344388023,0.85,0.8499998769032664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4639.561411918853,4632.441516551485,5.519233635362292,4.7076643289081845,-2.553561815466318,7.261226144374502,3.508970215229821,3.5,1.0025629186370917,0.6,0.00023257474578964666,1.0000472135095193,0.00023256376563808386,198.95179137619652,0.0,2.205184914415049e-06,6.249494047452249,0.0001706123203044961,7.831688791469915e-05,0.0001542578578749475,0.000621357769703183,0.09640405697078824,0.07167303910088385,0.024731017869904386,0.09640405693626465,1.0,0.4734530606648389,0.0016162867045794531,0.4636402572841663,0.00981280338067258,0.0007998896927196911,0.49489344338065133,0.49489344338065133,0.0,1.0,1.0,536059.6405884378,579.6302433998757,0.09642255694383636,0.09640405697078824,0.07167303910614238,0.024731017871718917,0.3749275743930151,0.3749275743930151,0.1293699433337478,0.0,0.7906022256063352,5.171858700250482,3.979039320256561e-13,0.8433226686244666,5.167062410423512,3.979039320256561e-13,24657.45074748236,20958.833135360004,0.85,1.0699116319528599,0.6667838056062667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677388814592971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.70889880464,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.78990017697,1531.489634492061,0.3749275743930151,0.1293699433337478,6.112871287277225,3.508970215229821
403.0,-30.036262748616906,4.708856343469695,34.994118657183215,23.895171330682956,4.795047043673546,-26.553136809901883,-40.06084461053831,1.311921104958922,-4.358657433610688,-5.215365499915137,39.987487905721565,42353.54031721493,25606.958252618664,25606.958252618664,67960.4985698336,77330.48522396632,77330.48522396632,25606.958252618664,102937.44347658497,102937.44347658497,102937.44347658497,127594.91803087066,91432.582929492,56455.762823403085,38863.1334512099,24657.47455428568,63520.60800549558,20958.853371142828,1531.4745586875365,0.0,0.8858644198787178,2.8500111953165903,0.0014959128612989448,351688.6663609256,1553993.8133476062,4.418663329209471,1553993.8133476062,4.418663329209471,0.85,0.09640036036045496,4.028046144702076,101325.0,128374.8245902757,1.2669610124873003,1.0,0.0,4.028046144702821,1.2856034592043633,1.285902459551408,3.1331948555855327,22698.990936275524,2314.6529075959197,19294.138331370305,1967.4545671937212,0.85,0.8499998253462498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4639.458847071552,4632.441516551485,5.519384716340763,4.708856343469695,-2.5526755852208254,7.261531928690521,3.508840930616356,3.5,1.0025259801761017,0.6,0.00023256376563808386,1.0000468803272373,0.00023255286348374378,198.95216334806355,0.0,2.1845208230010574e-06,6.190932012384996,0.00017279684112749715,7.831444452281661e-05,0.00015424932111526726,0.0006213233832412648,0.09640036035338242,0.07167266459729671,0.02472769575608571,0.09640036031829696,1.0,0.47347155724670614,0.0016162867045794531,0.46365915582098355,0.009812401425722612,0.0007999222058165811,0.4949135593024107,0.4949135593024107,5.551115123125783e-17,1.0,1.0,536059.4381810173,579.6303096095055,0.09641885694232202,0.09640036035338242,0.07167266460255511,0.024727695757899845,0.37492767782700315,0.37492767782700315,0.12935327666708113,0.0,0.803853069955494,5.1702646181566365,3.979039320256561e-13,0.8567080663044635,5.165503671649162,3.979039320256561e-13,24657.47455428568,20958.853371142828,0.85,1.0698968524349435,0.6667684968246943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677332180541727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.65033676957,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.779636799896,1531.4745586875365,0.37492767782700315,0.12935327666708113,6.112871287277225,3.508840930616356
404.0,-30.03670890018475,4.710047187327219,34.994091553312195,23.895790962874912,4.795814362687999,-26.553461677850787,-40.06111960681153,1.3125671403536043,-4.344397322808902,-5.214520448576085,39.98744785904859,42352.75078071574,25607.098737097283,25607.098737097283,67959.84951781303,77329.88570120996,77329.88570120996,25607.098737097283,102936.98443830725,102936.98443830725,102936.98443830725,127594.48649324689,91432.474162019,56455.46289272856,38863.34585476716,24657.502054939643,63520.847909706805,20958.876746698697,1531.4596813473734,0.0,0.8858688985094965,2.8499152061688315,0.0014959128612989448,351700.27133935556,1553992.0871044844,4.418512619244009,1553992.0871044844,4.418512619244009,0.85,0.09639666447809189,4.028046144702076,101325.0,128374.72448465989,1.2669600245216865,1.0,0.0,4.0280461447008875,1.2856004556526606,1.2858994412846072,3.1332021756768578,22698.963933736555,2314.6501541032417,19294.11765203658,1967.452458488534,0.85,0.8499999254750351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4639.357589375825,4632.441516551485,5.5195354623531925,4.710047187327219,-2.5517887307513973,7.261835918078616,3.508713295557259,3.5,1.0024895130163596,0.6,0.00023255286348374378,1.0000464506997322,0.0002325420617422587,198.95253191098834,0.0,2.1690071911129906e-06,6.1469663796142155,0.00017496584831861014,7.831200615610945e-05,0.00015424085732763433,0.0006212892907141203,0.09639666447102158,0.07167229047574415,0.02472437399527743,0.09639666443545467,1.0,0.47349005038613134,0.0016162867045794531,0.46367805061031264,0.009811999775818734,0.0007999547144966544,0.4949336724914762,0.4949336724914762,0.0,1.0,1.0,536059.2403276113,579.6303743294607,0.09641515761751701,0.09639666447102158,0.07167229048100103,0.024724373997090855,0.37492777843901337,0.37492777843901337,0.12933661000041446,0.0,0.8171354659697272,5.168679261248769,3.979039320256561e-13,0.8701231257671793,5.163953899444209,3.979039320256561e-13,24657.502054939643,20958.876746698697,0.85,1.0698825937338894,0.6667535490225044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267727560015667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.606371136804,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.769422449044,1531.4596813473734,0.37492777843901337,0.12933661000041446,6.112871287277225,3.508713295557259
405.0,-30.037151647995007,4.711236814163549,34.994064966641275,23.896411607880168,4.796582293761014,-26.553783420442816,-40.06139034228397,1.31321406620877,-4.330108082014419,-5.213675062443617,39.98740871575267,42351.958227114184,25607.244779640394,25607.244779640394,67959.20300675457,77329.28780070324,77329.28780070324,25607.244779640394,102936.53258034363,102936.53258034363,102936.53258034363,127594.06575596878,91432.36589223318,56455.15902126945,38863.5631899597,24657.533175625158,63521.09636558486,20958.903199281383,1531.444999521882,0.0,0.8858733754136183,2.8498188800574185,0.0014959128612989448,351711.88121621776,1553990.3998035362,4.418361968409614,1553990.3998035362,4.418361968409614,0.85,0.09639296933727327,4.028046144702076,101325.0,128374.62293146564,1.2669590222695843,1.0,0.0,4.028046144703706,1.2855974477366616,1.2858964187816582,3.133209506438885,22698.937054753067,2314.647413209717,19294.096081264728,1967.4502588819555,0.85,0.8499999817050737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4639.257626174574,4632.441516551485,5.5196858728355505,4.711236814163549,-2.5509013105625247,7.262138124726073,3.5085872940267278,3.5,1.002453512579065,0.6,0.0002325420617422587,1.0000460964800217,0.00023253134286585784,198.95289766328233,0.0,2.1490338175030925e-06,6.090361838803764,0.00017711488213611323,7.830960563809783e-05,0.00015423245610416087,0.0006212554501982973,0.0963929693302056,0.07167191674267283,0.024721052587532762,0.09639296929415841,1.0,0.4735085400299625,0.0016162867045794531,0.4636969416025189,0.009811598427443629,0.0007999872186335379,0.4949537828696606,0.4949537828696606,5.551115123125783e-17,1.0,1.0,536059.0469374198,579.6304375894429,0.09641145898110454,0.0963929693302056,0.07167191674792787,0.024721052589345403,0.3749278762600479,0.3749278762600479,0.1293199433337478,0.0,0.8304488799216188,5.167102537986864,3.410605131648481e-13,0.8835669804291797,5.162412290786676,3.410605131648481e-13,24657.533175625158,20958.903199281383,0.85,1.069868231109031,0.6667384640744344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677219075663744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.54976659599,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.75927578768,1531.444999521882,0.3749278762600479,0.1293199433337478,6.112871287277225,3.5085872940267278
406.0,-30.037590675248794,4.712425178978619,34.99403889244963,23.897033056151145,4.797350629308977,-26.554101773903977,-40.06165297525001,1.3138617279644906,-4.3157899490940395,-5.212829360979826,39.98737046935612,42351.14821108044,25607.396222191506,25607.396222191506,67958.54443327195,77328.69163000831,77328.69163000831,25607.396222191506,102936.08785219982,102936.08785219982,102936.08785219982,127593.65575305137,91432.2580125632,56454.83626001025,38863.80194728105,24657.56790085154,63521.369848132585,20958.932715723808,1531.430512830083,0.0,0.885877850514993,2.8497222181133326,0.0014959128612989448,351723.4957245873,1553988.7511654403,4.41821137926558,1553988.7511654403,4.41821137926558,0.85,0.09638927494307656,4.028046144702076,101325.0,128374.51542092943,1.2669579612230883,1.0,0.0,4.028046144702693,1.2855944362166467,1.2858933927804563,3.1332168460188288,22698.91027261947,2314.6446821921318,19294.06928052138,1967.4475259667045,0.85,0.8499998039022528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4639.158944890389,4632.441516551485,5.519835928535219,4.712425178978619,-2.5500133571754873,7.262438536154106,3.508462910101233,3.5,1.002417974314638,0.6,0.00023253134286585784,1.0000457092722843,0.00023252071451320642,198.95326034321047,0.0,2.132551519646865e-06,6.043651006679215,0.0001792474336557601,7.83072770272196e-05,0.00015422406583863826,0.0006212216538216059,0.09638927493601088,0.07167154340317998,0.024717731532830894,0.09638927489952345,1.0,0.4735270261306011,0.0016162867045794531,0.463715828750654,0.009811197379947135,0.0008000197181320314,0.4949738903780633,0.4949738903780633,0.0,1.0,1.0,536058.857978439,579.6304993999217,0.09640776104371532,0.09638927493601088,0.07167154340843375,0.024717731534642805,0.37492797131517186,0.37492797131517186,0.12930327666708114,0.0,0.8437928286381862,5.165534472441834,3.410605131648481e-13,0.8970394118857712,5.160879399067085,3.410605131648481e-13,24657.56790085154,20958.932715723808,0.85,1.0698532571912067,0.6667228416568144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267716260926046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.50305576387,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.749182443207,1531.430512830083,0.37492797131517186,0.12930327666708114,6.112871287277225,3.508462910101233
407.0,-30.038025994013065,4.713612238605314,34.99401332547416,23.897655552160018,4.79811957016871,-26.554416728447748,-40.06191885620353,1.3145103046030258,-4.301443848549923,-5.211983337099504,39.98733309462221,42350.36771413164,25607.55284479658,25607.55284479658,67957.92055892822,77328.09714415514,77328.09714415514,25607.55284479658,102935.64998895171,102935.64998895171,102935.64998895171,127593.25607886919,91432.15056672074,56454.54177029199,38864.009773809725,24657.606089917484,63521.61586372721,20958.96517642986,1531.4162130585146,0.0,0.885882323941958,2.849625234077098,0.0014959128612989448,351735.11496211507,1553987.14010226,4.418060847492119,1553987.14010226,4.418060847492119,0.85,0.09638558125649045,4.028046144702076,101325.0,128374.41592775066,1.2669569793017583,1.0,0.0,4.028046144701851,1.2855914202384884,1.2858903624365219,3.1332241964984786,22698.883598187596,2314.6419621570667,19294.055043216067,1967.4460741655987,0.85,0.8500001755485723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4639.061533198424,4632.441516551485,5.519985596556925,4.713612238605314,-2.5491248830693403,7.262737121674654,3.508340128177385,3.5,1.0023828937649673,0.6,0.00023252071451320642,1.0000453233169162,0.00023251017638079604,198.95361996071173,0.0,2.1145454120787404e-06,5.99262169783115,0.00018136197906783882,7.830491968356937e-05,0.00015421579482963703,0.0006211883378156857,0.0963855812494274,0.07167117042968865,0.024714410819738745,0.0963855812124391,1.0,0.4735455086889876,0.0016162867045794531,0.46373471206203937,0.009810796626948283,0.000800052212948715,0.4949939949898203,0.4949939949898203,0.0,1.0,1.0,536058.6733259861,579.6305598016835,0.09640406381487694,0.0963855812494274,0.07167117043494073,0.024714410821549723,0.37492806363165326,0.37492806363165326,0.12928661000041447,0.0,0.8571667298568855,5.163975046662927,3.979039320256561e-13,0.9105394885496025,5.159355089016572,3.979039320256561e-13,24657.606089917484,20958.96517642986,0.85,1.0698392922610502,0.666707972369371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677106203081743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.45202645502,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.739148875626,1531.4162130585146,0.37492806363165326,0.12928661000041447,6.112871287277225,3.508340128177385
408.0,-30.038457594431094,4.714797949481474,34.99398826106614,23.8982789562084,4.798889037996078,-26.554728283273437,-40.062176634650655,1.3151597268384647,-4.287069764617854,-5.21113708665905,39.987296598920125,42349.569726547765,25607.714694860704,25607.714694860704,67957.28442140846,77327.50438188114,77327.50438188114,25607.714694860704,102935.21907674184,102935.21907674184,102935.21907674184,127592.86692183794,91432.04355676212,56454.22849964521,38864.23895235212,24657.647845096108,63521.88679744823,20959.00066833169,1531.4021083751636,0.0,0.885886795176368,2.849527916499503,0.0014959128612989448,351746.7376126154,1553985.5669315585,4.417910390523619,1553985.5669315585,4.417910390523619,0.85,0.09638188834699078,4.028046144702076,101325.0,128374.31025452555,1.266955936388113,1.0,0.0,4.028046144699674,1.2855884001274085,1.285887328074761,3.133231557085359,22698.857031967953,2314.639253156578,19294.026479425636,1967.443161469578,0.85,0.8499999119890873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4638.965379151633,4632.441516551485,5.520134901188635,4.714797949481474,-2.5482359759649222,7.263033925446396,3.5082189331297355,3.5,1.002348266608496,0.6,0.00023251017638079604,1.0000449363312893,0.0002324997286959627,198.95397650761404,0.0,2.0965995906688506e-06,5.941763239955523,0.00018345857865850767,7.830263424069503e-05,0.000154207542140101,0.0006211550956014167,0.09638188833993244,0.07167079787525228,0.024711090464680164,0.09638188830248734,1.0,0.47356398763638624,0.0016162867045794531,0.46375359146466877,0.00981039617171745,0.000800084702976037,0.4950140966383892,0.4950140966383892,0.0,1.0,1.0,536058.493016465,579.6306187828196,0.09640036729438937,0.09638188833993244,0.07167079788050099,0.024711090466489796,0.37492815323598944,0.37492815323598944,0.1292699433337478,0.0,0.8705701768924996,5.162424277452089,3.410605131648481e-13,0.9240673220411963,5.15783931962153,3.410605131648481e-13,24657.647845096108,20959.00066833169,0.85,1.0698247147176745,0.6666925663210781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677049859175482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.401167997145,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.729174967204,1531.4021083751636,0.37492815323598944,0.1292699433337478,6.112871287277225,3.5082189331297355
409.0,-30.038885468687596,4.715982269697563,34.99396369451244,23.898903163522505,4.799658823231338,-26.55503645236191,-40.0624301173724,1.3158098069056352,-4.272668051992355,-5.210290609068019,39.98726097107534,42348.76997423857,25607.881574069204,25607.881574069204,67956.65154830777,77326.91344200021,77326.91344200021,25607.881574069204,102934.79501606942,102934.79501606942,102934.79501606942,127592.48812929996,91431.93699326781,56453.91208630516,38864.47211884739,24657.69311323055,63522.16523207794,20959.039146245967,1531.3881957633685,0.0,0.8858912642620901,2.849430270497888,0.0014959128612989448,351758.36368444446,1553984.0311715647,4.41776000688249,1553984.0311715647,4.41776000688249,0.85,0.0963781962016932,4.028046144702076,101325.0,128374.20357913074,1.2669548835838218,1.0,0.0,4.028046144702768,1.2855853767624787,1.2858842905747414,3.1332389256371314,22698.830576587236,2314.636555458514,19294.00624417995,1967.441098048768,0.85,0.8500000111935634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4638.87047065,4632.441516551485,5.520283813934778,4.715982269697563,-2.547346652647175,7.263328922344739,3.5080993096417195,3.5,1.0023140884690627,0.6,0.0002324997286959627,1.0000445485279923,0.00023248937163668242,198.95432997743202,0.0,2.0786084428923626e-06,5.8907763271569555,0.00018553718710140004,7.830038694350947e-05,0.00015419934175245323,0.0006211220640615671,0.09637819619463853,0.07167042573175361,0.024707770462884915,0.09637819615677438,1.0,0.47358246293070183,0.0016162867045794531,0.46377246691839025,0.009809996012311667,0.0008001171881200363,0.49503419526563597,0.49503419526563597,0.0,1.0,1.0,536058.3169946673,579.6306763613901,0.09639667149600897,0.09637819619463853,0.07167042573699975,0.024707770464693458,0.37492824015615733,0.37492824015615733,0.12925327666708114,0.0,0.8840027389143756,5.16088225432037,3.979039320256561e-13,0.937622557075656,5.156332655641847,3.979039320256561e-13,24657.69311323055,20959.039146245967,0.85,1.0698100623621447,0.6666770538994936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676993579608273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.350181084345,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.719261039034,1531.3881957633685,0.37492824015615733,0.12925327666708114,6.112871287277225,3.5080993096417195
410.0,-30.039309254921836,4.717165159380454,34.993939620615905,23.8995284534991,4.800429242941969,-26.5553408782311,-40.06268677823243,1.3164608662516277,-4.2582395009611105,-5.209443882880651,39.98722618756478,42348.00117314313,25608.05323805307,25608.05323805307,67956.05441119621,77326.32433079284,77326.32433079284,25608.05323805307,102934.3775688459,102934.3775688459,102934.3775688459,127592.11932648276,91431.83086479187,56453.625130389875,38864.67303822444,24657.741757636853,63522.414795861296,20959.080493991325,1531.3744669112748,0.0,0.8858957313948614,2.849332309660889,0.0014959128612989448,351769.9934724121,1553982.5318082199,4.417609689980827,1553982.5318082199,4.417609689980827,0.85,0.09637450477762492,4.028046144702076,101325.0,128374.10419730414,1.2669539027614523,1.0,0.0,4.028046144700937,1.2855823486377393,1.2858812484303812,3.1332463058242626,22698.80422920388,2314.6338687731163,19293.985027873106,1967.4389345875613,0.85,0.8500000631332731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4638.776795930116,4632.441516551485,5.52043229597091,4.717165159380454,-2.546456913926135,7.263622073306589,3.507981242822709,3.5,1.0022803550922026,0.6,0.00023248937163668242,1.0000441230442834,0.00023247911395044262,198.95468007119973,0.0,2.060581789643966e-06,5.839688791850999,0.000187597768891044,7.829811153071549e-05,0.00015419126010596693,0.0006210895108165951,0.09637450477057373,0.07167005396897563,0.0247044508015981,0.09637450473222332,1.0,0.47360093458123903,0.0016162867045794531,0.4637913384386345,0.009809596142604498,0.0008001496683550915,0.49505429085570873,0.49505429085570873,0.0,1.0,1.0,536058.1451443731,579.6307325754118,0.09639297642816205,0.09637450477057373,0.07167005397421936,0.024704450803405564,0.37492832442574,0.37492832442574,0.12923661000041448,0.0,0.8974639015480648,5.159349072154328,3.979039320256561e-13,0.9512043819195242,5.154835253342185,3.979039320256561e-13,24657.741757636853,20959.080493991325,0.85,1.0697964589284439,0.6666623318593085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676937366368215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.29909354904,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.70940737161,1531.3744669112748,0.37492832442574,0.12923661000041448,6.112871287277225,3.507981242822709
411.0,-30.039729407141742,4.7183465775621185,34.99391603511939,23.900154407043033,4.801199887855938,-26.55564201042017,-40.06293537151066,1.3171124911347787,-4.243783823543765,-5.2085970321675505,39.987192265372585,42347.2145657657,25608.229818200336,25608.229818200336,67955.44438396604,77325.73710622026,77325.73710622026,25608.229818200336,102933.96692442059,102933.96692442059,102933.96692442059,127591.76087458774,91431.72524762039,56453.31911878813,38864.89569870251,24657.79395016715,63522.68964886966,20959.124857642077,1531.360934642576,0.0,0.8859001958769831,2.849234015437173,0.0014959128612989448,351781.6252726124,1553981.0695735551,4.417459463294312,1553981.0695735551,4.417459463294312,0.85,0.09637081417740155,4.028046144702076,101325.0,128373.99963760085,1.2669528708374127,1.0,0.0,4.028046144699449,1.2855793176731114,1.2858782035732939,3.133253692967625,22698.778008756624,2314.6311950315985,19293.95875342113,1967.4362553390947,0.85,0.8499998874819605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4638.684343659267,4632.441516551485,5.520580388964138,4.7183465775621185,-2.545566867169415,7.263913444731534,3.5078647183265437,3.5,1.0022470623790125,0.6,0.00023247911395044262,1.0000437448271924,0.0002324689446366319,198.95502716394762,0.0,2.040814684110128e-06,5.783668814768103,0.00018963858357515413,7.829590769890644e-05,0.00015418320625153618,0.0006210570695193053,0.09637081417035577,0.07166968266520808,0.024701131505147685,0.09637081413161704,1.0,0.47361940249281176,0.0016162867045794531,0.4638102059239743,0.009809196568837462,0.0008001821435443389,0.49507438332392945,0.49507438332392945,5.551115123125783e-17,1.0,1.0,536057.9775494946,579.6307873974372,0.0963892820889743,0.09637081417035577,0.07166968267044795,0.024701131506953602,0.3749284060831909,0.3749284060831909,0.1292199433337478,0.0,0.9109533877843887,5.157824851978091,3.979039320256561e-13,0.9648132086238093,5.1533470600957685,3.979039320256561e-13,24657.79395016715,20959.124857642077,0.85,1.069782226785406,0.6666470642198199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676881221346719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.24307357195,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.69962133843,1531.360934642576,0.3749284060831909,0.1292199433337478,6.112871287277225,3.5078647183265437
412.0,-30.0401463933186,4.719526484857444,34.993892932378536,23.900781233701878,4.8019709969225834,-26.555940246172003,-40.063183510769136,1.317764849775607,-4.229303012470496,-5.207750055772834,39.98715915557925,42346.439754981,25608.411124560804,25608.411124560804,67954.8508795418,77325.15140383696,77325.15140383696,25608.411124560804,102933.56252839777,102933.56252839777,102933.56252839777,127591.41193577596,91431.6200633797,56453.02394429229,38865.10679898601,24657.84940737819,63522.9562063642,20959.171996271463,1531.347582636436,0.0,0.8859046578927122,2.8491354155444273,0.0014959128612989448,351793.25910106197,1553979.6423587906,4.417309320621088,1553979.6423587906,4.417309320621088,0.85,0.09636712433075126,4.028046144702076,101325.0,128373.89814008273,1.2669518691347914,1.0,0.0,4.028046144701594,1.285576283103437,1.2858751552239993,3.133261088932193,22698.751895788475,2314.6285322498993,19293.936237865644,1967.4339593913971,0.85,0.8499998734047329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4638.593102188701,4632.441516551485,5.52072806568819,4.719526484857444,-2.5446765278493895,7.264203012706833,3.5077497214103133,3.5,1.0022142061172323,0.6,0.0002324689446366319,1.0000434153312359,0.00023245885235855806,198.95537164224635,0.0,2.0232361054495144e-06,5.733851122843924,0.00019166181968060365,7.829370794926807e-05,0.00015417523668736382,0.0006210249677470659,0.09636712432371153,0.07166931177044093,0.024697812553270592,0.09636712428451148,1.0,0.4736378666595632,0.0016162867045794531,0.4638290693807231,0.009808797278840115,0.0008002146135897592,0.49509447260965356,0.49509447260965356,0.0,1.0,1.0,536057.8139683398,579.6308409065263,0.09638558849750285,0.09636712432371153,0.07166931177567648,0.024697812555074777,0.37492848517250904,0.37492848517250904,0.12920327666708115,0.0,0.9244705326156009,5.156309284955967,3.979039320256561e-13,0.9784470433023671,5.151866287096709,3.979039320256561e-13,24657.84940737819,20959.171996271463,0.85,1.0697683945750243,0.6666320694744119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676825146487114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.19325588003,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.68989398046,1531.347582636436,0.37492848517250904,0.12920327666708115,6.112871287277225,3.5077497214103133
413.0,-30.040559220732405,4.720704842882272,34.993870307864135,23.901408758852654,4.802742388589744,-26.556234710291285,-40.06342347767202,1.3184178781482647,-4.214796116428147,-5.206902977684258,39.98712687937752,42345.64915384943,25608.59703702077,25608.59703702077,67954.2461908702,77324.5676290101,77324.5676290101,25608.59703702077,102933.16466603086,102933.16466603086,102933.16466603086,127591.07295191367,91431.51524131397,56452.71113915128,38865.33789129188,24657.908285882797,63523.246177174675,20959.222043000376,1531.3344205539736,0.0,0.8859091172421074,2.8490364941942383,0.0014959128612989448,351804.89462839905,1553978.2510773758,4.4171592686872545,1553978.2510773758,4.4171592686872545,0.85,0.09636343528883984,4.028046144702076,101325.0,128373.79135333575,1.2669508152315396,1.0,0.0,4.028046144705073,1.2855732452520796,1.285872103691361,3.1332684929299712,22698.725872733634,2314.625878636806,19293.917545155655,1967.432053265453,0.85,0.8500000243772302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4638.503060193117,4632.441516551485,5.520875313587613,4.720704842882272,-2.5437859294071563,7.264490772289428,3.50763623774034,3.5,1.0021817822115258,0.6,0.00023245885235855806,1.0000429824702983,0.00023244886113228856,198.955712685968,0.0,2.007912934899491e-06,5.690425257505157,0.00019366973261550314,7.829158070174731e-05,0.00015416727165681074,0.0006209928842364541,0.09636343528180552,0.07166894132391763,0.024694493957887892,0.09636343524224031,1.0,0.4736563270256279,0.0016162867045794531,0.46384792874655084,0.009808398279077021,0.000800247078431325,0.49511455867574183,0.49511455867574183,0.0,1.0,1.0,536057.6545056133,579.6308930684299,0.09638189565490458,0.09636343528180552,0.0716689413291493,0.02469449395969054,0.3749285617161322,0.3749285617161322,0.12918661000041448,0.0,0.9380150078914085,5.154802540133005,3.979039320256561e-13,0.9921068612561044,5.150394966795034,3.979039320256561e-13,24657.908285882797,20959.222043000376,0.85,1.0697539921265498,0.666616580578106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676769143657551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14983001469,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.680216043813,1531.3344205539736,0.3749285617161322,0.12918661000041448,6.112871287277225,3.50763623774034
414.0,-30.040968552426325,4.7218816147098375,34.993848156559835,23.90203698249536,4.80351398121488,-26.556526007793384,-40.063666727486975,1.3190714365815572,-4.200264022167175,-5.206055798666258,39.98709541351948,42344.88727445193,25608.787380692153,25608.787380692153,67953.67465514409,77323.98571105019,77323.98571105019,25608.787380692153,102932.77309174235,102932.77309174235,102932.77309174235,127590.74355126385,91431.41094630079,56452.425909750644,38865.538929500166,24657.970459521493,63523.50938902166,20959.274890593268,1531.3214411959023,0.0,0.8859135740060993,2.8489372636491543,0.0014959128612989448,351816.53184423543,1553976.8947271272,4.417009304767807,1553976.8947271272,4.417009304767807,0.85,0.09635974702144293,4.028046144702076,101325.0,128373.69263962227,1.2669498410029338,1.0,0.0,4.028046144700692,1.2855702047236592,1.2858690496110146,3.133275903487455,22698.6999805245,2314.623238366262,19293.898323277117,1967.4300931793343,0.85,0.8500001471375583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4638.414206533507,4632.441516551485,5.521022108077479,4.7218816147098375,-2.542895087807173,7.264776702517011,3.5075242532192585,3.5,1.0021497866340738,0.6,0.00023244886113228856,1.0000426186412061,0.00023243895489986736,198.95605084283497,0.0,1.987811543055242e-06,5.633457913018556,0.00019565754415855837,7.82894244065545e-05,0.00015415943672573404,0.0006209613247725366,0.09635974701441419,0.07166857130491809,0.0246911757094961,0.09635974697443198,1.0,0.4736747835765568,0.0016162867045794531,0.4638667840125606,0.009807999563996223,0.0008002795380020404,0.49513464148074376,0.49513464148074376,0.0,1.0,1.0,536057.4990464553,579.6309439207203,0.09637820357237173,0.09635974701441419,0.07166857131014583,0.024691175711297093,0.37492863574803476,0.37492863574803476,0.12916994333374782,0.0,0.9515863657297814,5.15330468219679,3.410605131648481e-13,1.005791776499109,5.14893279086084,3.410605131648481e-13,24657.970459521493,20959.274890593268,0.85,1.0697405623324718,0.6666018247689904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676713214678645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.09286267021,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.67060752151,1531.3214411959023,0.37492863574803476,0.12916994333374782,6.112871287277225,3.5075242532192585
