time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
415.0,-30.041374591302866,4.723056763203128,34.99382647301761,23.902666044328384,4.804286014768654,-26.556814297102047,-40.06390197956932,1.3197257205678026,-4.185707931161232,-5.205208596424845,39.98706473539905,42344.10630931784,25608.982180805215,25608.982180805215,67953.08849012305,77323.40535750128,77323.40535750128,25608.982180805215,102932.3875383065,102932.3875383065,102932.3875383065,127590.42337874773,91431.3070655444,56452.12050078307,38865.76284973481,24658.03584044123,63523.798690176045,20959.330464375045,1531.3086413411775,0.0,0.8859180278689333,2.8488377313503404,0.0014959128612989448,351828.16968124197,1553975.5723335322,4.416859439485592,1553975.5723335322,4.416859439485592,0.85,0.09635605954229623,4.028046144702076,101325.0,128373.58796856683,1.2669488079799343,1.0,0.0,4.028046144701768,1.285567160635742,1.2858659920796756,3.1332833227554726,22698.674191158476,2314.620608582796,19293.873881904434,1967.427600852935,0.85,0.8500000360998938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4638.326530367767,4632.441516551485,5.52116846736418,4.723056763203128,-2.5420040752245585,7.2650608384276865,3.5074137541253783,3.5,1.0021182154643937,0.6,0.00023243895489986736,1.0000422759348557,0.00023242912874116213,198.95638628044375,0.0,1.9709048812525546e-06,5.58554443346974,0.00019762844903981094,7.828733905972679e-05,0.00015415161584014057,0.0006209298218844737,0.09635605953527446,0.07166820172556318,0.024687857809711285,0.09635605949486227,1.0,0.47369323628704435,0.0016162867045794531,0.46388563515860665,0.009807601128437688,0.0008003119922169265,0.4951547209720829,0.4951547209720829,0.0,1.0,1.0,536057.3474791778,579.6309934999316,0.09637451225278378,0.09635605953527446,0.07166820173078584,0.024687857811510398,0.3749287073052021,0.3749287073052021,0.12915327666708115,0.0,0.9651840507124803,5.151815457660689,3.410605131648481e-13,1.0195006652635925,5.147478086068645,3.410605131648481e-13,24658.03584044123,20959.330464375045,0.85,1.0697264630150651,0.6665864948637958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26766573613018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.044949190655,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.661055269222,1531.3086413411775,0.3749287073052021,0.12915327666708115,6.112871287277225,3.5074137541253783
416.0,-30.041777038392468,4.724230251266561,34.99380525270058,23.90329569987955,4.805058228261926,-26.557099335216055,-40.064136672858126,1.3203805250859286,-4.171127328242449,-5.2043614372147315,39.98703486065879,42343.33878010604,25609.18143238806,25609.18143238806,67952.5202124941,77322.82677249704,77322.82677249704,25609.18143238806,102932.00820488509,102932.00820488509,102932.00820488509,127590.11277404134,91431.20357645348,56451.82706814772,38865.97389811751,24658.10456915624,63524.07846727375,20959.3888837828,1531.2960306866105,0.0,0.8859224784343216,2.8487378824867844,0.0014959128612989448,351839.8072292843,1553974.284570804,4.416709686172951,1553974.284570804,4.416709686172951,0.85,0.09635237291655158,4.028046144702076,101325.0,128373.48719483792,1.2669478134205567,1.0,0.0,4.028046144702882,1.2855641139588203,1.285862932061736,3.133290748368777,22698.64849902705,2314.6179887145,19293.848920192086,1967.4250554666564,0.85,0.8499998984970005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4638.240020753484,4632.441516551485,5.521314403265366,4.724230251266561,-2.5411129554969616,7.265343206763522,3.507304726612037,3.5,1.0020870647462963,0.6,0.00023242912874116213,1.0000419020963172,0.00023241938988150136,198.95671875178374,0.0,1.9549770270103504e-06,5.540404894547333,0.00019958342606682129,7.828525871738726e-05,0.00015414387002377487,0.0006208986213787242,0.09635237290953744,0.07166783263539156,0.02468454027414587,0.09635237286875505,1.0,0.4737116850716922,0.0016162867045794531,0.4639044820935916,0.009807202978100598,0.0008003444409539397,0.4951747970742505,0.4951747970742505,5.551115123125783e-17,1.0,1.0,536057.1998810625,579.6310417807844,0.09637082170119947,0.09635237290953744,0.07166783264060875,0.024684540275942832,0.37492877640776895,0.37492877640776895,0.1291366100004145,0.0,0.9788077305581737,5.150334836093407,3.410605131648481e-13,1.0332341089722945,5.146031736086968,3.410605131648481e-13,24658.10456915624,20959.3888837828,0.85,1.0697128057906702,0.6665714765452351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267660158528834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.99980965174,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.651555338645,1531.2960306866105,0.37492877640776895,0.1291366100004145,6.112871287277225,3.507304726612037
417.0,-30.04217590275142,4.725402044294417,34.99378449050475,23.903925984073453,4.8058306200921335,-26.55738113067815,-40.06437087720258,1.3210358480185462,-4.156522958542382,-5.203514271013685,39.98700576370714,42342.58464092464,25609.384836657282,25609.384836657282,67951.96947758192,77322.25000235111,77322.25000235111,25609.384836657282,102931.63483900839,102931.63483900839,102931.63483900839,127589.81132315529,91431.10052761421,56451.545653555506,38866.17208228745,24658.176484146898,63524.348566434346,20959.450011524863,1531.2835988326217,0.0,0.8859269260520645,2.848637733395643,0.0014959128612989448,351851.4451755132,1553973.030335741,4.416560033057634,1553973.030335741,4.416560033057634,0.85,0.0963486870796311,4.028046144702076,101325.0,128373.3855859676,1.2669468106189745,1.0,0.0,4.0280461447003155,1.285561064687919,1.2858598695615078,3.133298180339585,22698.622916192206,2314.6153799913536,19293.832427042205,1967.423373633423,0.85,0.8500001298880043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4638.154666707914,4632.441516551485,5.521459864302973,4.725402044294417,-2.5402217067296804,7.265623751024098,3.5071971567831777,3.5,1.0020563305094794,0.6,0.00023241938988150136,1.000041529197155,0.00023240973809166742,198.95704826431026,0.0,1.9376115624909302e-06,5.491191168099296,0.0002015210376293122,7.828318276004165e-05,0.00015413620712145972,0.0006208677548545965,0.09634868707262415,0.07166746398744449,0.02468122308517965,0.09634868703145427,1.0,0.47373012992677155,0.0016162867045794531,0.4639233248201509,0.00980680510662068,0.0008003768841607355,0.4951948697548608,0.4951948697548608,0.0,1.0,1.0,536057.0561256725,579.6310888046382,0.09636713193471058,0.09634868707262415,0.0716674639926565,0.02468122308697459,0.3749288430757524,0.3749288430757524,0.12911994333374782,0.0,0.9924569388245459,5.148862839798085,3.410605131648481e-13,1.0469913124712775,5.144594196414857,3.410605131648481e-13,24658.176484146898,20959.450011524863,0.85,1.06969958781265,0.6665567706946632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267654588839761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.950595925286,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.642113828904,1531.2835988326217,0.3749288430757524,0.12911994333374782,6.112871287277225,3.5071971567831777
418.0,-30.042571172233576,4.726572108247257,34.9937641813995,23.904556896910094,4.806603214839921,-26.55765966986019,-40.06459704888982,1.3216917124661884,-4.141895203183367,-5.202667135155828,39.98697743647272,42341.81256830883,25609.592325659218,25609.592325659218,67951.40489396805,77321.67503961807,77321.67503961807,25609.592325659218,102931.2673652773,102931.2673652773,102931.2673652773,127589.51893423534,91430.9979175684,56451.24493366201,38866.39220434043,24658.251568958047,63524.64377329848,20959.51383361434,1531.2713457547395,0.0,0.8859313705604536,2.8485372850246855,0.0014959128612989448,351863.0830070425,1553971.8092803645,4.416410485578738,1553971.8092803645,4.416410485578738,0.85,0.09634500204355279,4.028046144702076,101325.0,128373.28308627977,1.2669457990257071,1.0,0.0,4.0280461447034925,1.2855580127153494,1.285856804470982,3.1333056189304567,22698.597442291928,2314.6127823764414,19293.81089945352,1967.4211784303022,0.85,0.8500001354050791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4638.070457794136,4632.441516551485,5.521604848115897,4.726572108247257,-2.539330370526278,7.265902478773535,3.5070910314320254,3.5,1.0020260089805786,0.6,0.00023240973809166742,1.00004115502982,0.00023240017365559046,198.95737480796308,0.0,1.9202916158290126e-06,5.442106439259422,0.00020344132924514122,7.828117805144863e-05,0.0001541285600402188,0.0006208369520584858,0.09634500203655308,0.0716670957918852,0.02467790624466788,0.0963450019950102,1.0,0.47374857083727806,0.0016162867045794531,0.463942163325014,0.009806407512264107,0.0008004093217966175,0.4952149389887351,0.4952149389887351,5.551115123125783e-17,1.0,1.0,536056.9161731304,579.6311345845379,0.09636344295405933,0.09634500203655308,0.071667095797092,0.02467790624646079,0.3749289073322547,0.3749289073322547,0.12910327666708116,0.0,1.0061312649360161,5.147399500350787,3.410605131648481e-13,1.0607719319724538,5.1431653687421885,3.410605131648481e-13,24658.251568958047,20959.51383361434,0.85,1.0696857291552462,0.6665415192159881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676490272270726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.90151119645,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.632730678302,1531.2713457547395,0.3749289073322547,0.12910327666708116,6.112871287277225,3.5070910314320254
419.0,-30.042963349994793,4.727740408920474,34.993744320369494,23.905188298691087,4.807375856981483,-26.557935421410054,-40.06482273163272,1.322347928396707,-4.127244669871175,-5.2018201009236735,39.986949869339796,42341.052037824265,25609.80391921393,25609.80391921393,67950.85595703819,77321.1017556194,77321.1017556194,25609.80391921393,102930.90567483332,102930.90567483332,102930.90567483332,127589.23548678005,91430.89575735874,56450.954666479476,38866.60121208807,24658.32981194672,63524.93102403479,20959.580340154713,1531.2592724812819,0.0,0.8859358116294587,2.848436537400947,0.0014959128612989448,351874.7197445389,1553970.6209901264,4.416261054838806,1553970.6209901264,4.416261054838806,0.85,0.09634131783714583,4.028046144702076,101325.0,128373.18002983101,1.2669447819376365,1.0,0.0,4.028046144703839,1.2855549589306228,1.2858537376802408,3.1333130619734604,22698.572080067665,2314.6101961493137,19293.789021700293,1967.4189475203352,0.85,0.8500001213134804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.987383663942,4632.441516551485,5.521749371164215,4.727740408920474,-2.5384390133343975,7.266179422254872,3.5069863374649564,3.5,1.001996096418559,0.6,0.00023240017365559046,1.0000408332483286,0.00023239068438906556,198.95769879838994,0.0,1.9029150933901496e-06,5.3928613746676834,0.00020534424433853136,7.827917772399932e-05,0.00015412099593159115,0.00062080648347989,0.09634131783015518,0.07166672807153325,0.024674589758621926,0.09634131778826074,1.0,0.4737670077623816,0.0016162867045794531,0.4639609975689243,0.009806010193457322,0.0008004417537726088,0.49523500472082294,0.49523500472082294,5.551115123125783e-17,1.0,1.0,536056.7799759274,579.631179136024,0.0963597547622495,0.09634131783015518,0.07166672807673344,0.024674589760412396,0.3749289692034232,0.3749289692034232,0.1290866100004145,0.0,1.0198302853793848,5.145944691822081,4.547473508864641e-13,1.0745754310524944,5.141744432261362,4.547473508864641e-13,24658.32981194672,20959.580340154713,0.85,1.0696722509045913,0.666526533052109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676434738521898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.85226613186,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.623406249586,1531.2592724812819,0.3749289692034232,0.1290866100004145,6.112871287277225,3.5069863374649564
420.0,-30.043351432510345,4.728906914698833,34.99372490231042,23.90582039896401,4.808148774156499,-26.55820745912344,-40.06504408372564,1.323004800769513,-4.11257149143313,-5.200973109103177,39.98692304968572,42340.291163691174,25610.019306596754,25610.019306596754,67950.31047028792,77320.53037153915,77320.53037153915,25610.019306596754,102930.5496781359,102930.5496781359,102930.5496781359,127588.96080587542,91430.79395480796,56450.662235539494,38866.813021409405,24658.411127739528,63525.22414914893,20959.6494585786,1531.2473728018292,0.0,0.8859402496087493,2.848335499523892,0.0014959128612989448,351886.35620142554,1553969.4649208663,4.416111729070134,1553969.4649208663,4.416111729070134,0.85,0.09633763441125723,4.028046144702076,101325.0,128373.07585986042,1.2669437538599597,1.0,0.0,4.028046144703028,1.285551901930597,1.285850667770151,3.1333205128885866,22698.546806635553,2314.6076189764653,19293.76199356748,1967.4161914178117,0.85,0.8499998769933264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.905433883514,4632.441516551485,5.521893378742827,4.728906914698833,-2.5375476054584496,7.266454520157283,3.506883061681789,3.5,1.0019665890519398,0.6,0.00023239068438906556,1.0000404069750255,0.0002323812945638997,198.95801940652183,0.0,1.8879626310781647e-06,5.350486096475518,0.0002072322069696095,7.827721582694889e-05,0.00015411346856211667,0.0006207761628882986,0.09633763440427404,0.07166636079084765,0.02467127361342639,0.09633763436199401,1.0,0.47378544071857603,0.0016162867045794531,0.463979827571916,0.009805613146659993,0.0008004741800953077,0.4952550669552069,0.4952550669552069,0.0,1.0,1.0,536056.6474717009,579.6312224794967,0.09635606736745175,0.09633763440427404,0.07166636079604247,0.024671273615214758,0.3749290287083076,0.3749290287083076,0.12906994333374783,0.0,1.0335535761481651,5.14449853614542,3.979039320256561e-13,1.0884016176700584,5.140332749745085,3.979039320256561e-13,24658.411127739528,20959.6494585786,0.85,1.0696587281730712,0.666511479979696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676379288773143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.80989085366,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.614130582693,1531.2473728018292,0.3749290287083076,0.12906994333374783,6.112871287277225,3.506883061681789
421.0,-30.04373556389572,4.730071593908263,34.99370592298014,23.906453127879672,4.808921785748394,-26.55847593084335,-40.06526107024399,1.3236621526960215,-4.097875182305813,-5.200126222104053,39.98689699241462,42339.52937259229,25610.23849486848,25610.23849486848,67949.76786746077,77319.96107004106,77319.96107004106,25610.23849486848,102930.19956490953,102930.19956490953,102930.19956490953,127588.69521422434,91430.69267812022,56450.36737095597,38867.02811907139,24658.495649314802,63525.52376838619,20959.72130191758,1531.235655883087,0.0,0.8859446841245169,2.8482341574475005,0.0014959128612989448,351897.9915202092,1553968.3417149761,4.415962520848128,1553968.3417149761,4.415962520848128,0.8499999999999999,0.09633395182930837,4.028046144702076,101325.0,128372.9709104245,1.2669427180895583,1.0,0.0,4.028046144701048,1.2855488424936576,1.2858475955504827,3.133327969778751,22698.521663753843,2314.6050551160533,19293.73898023239,1967.4138447107207,0.85,0.8499998046587155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.824598592597,4632.441516551485,5.522036883982248,4.730071593908263,-2.5366562059319513,7.266727799840214,3.506781191606461,3.5,1.0019374833161316,0.6,0.0002323812945638997,1.0000399957034336,0.00023237200068227415,198.95833675138908,0.0,1.868181017573056e-06,5.294425003802041,0.00020910038798718257,7.827529266716273e-05,0.000154106001896737,0.0006207460868156023,0.09633395182233379,0.07166599399848848,0.024667957823845295,0.09633395177970494,1.0,0.4738038696556278,0.0016162867045794531,0.46399865327898554,0.009805216376642268,0.0008005066007032884,0.49527512565388254,0.49527512565388254,0.0,1.0,1.0,536056.518734085,579.6312645908698,0.0963523807663602,0.09633395182233379,0.07166599400367708,0.02466795782563129,0.3749290858752319,0.3749290858752319,0.12905327666708116,0.0,1.0473009512643898,5.143061331046852,3.979039320256561e-13,1.1022510397982614,5.138931089629409,3.979039320256561e-13,24658.495649314802,20959.72130191758,0.85,1.0696451416159174,0.666496344476624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267632392452354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.75382976099,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.60492388463,1531.235655883087,0.3749290858752319,0.12905327666708116,6.112871287277225,3.506781191606461
422.0,-30.044116164801252,4.7312344153888635,34.99368737747535,23.907086520362668,4.8096950363692645,-26.558741200704723,-40.06547756781799,1.324320072272663,-4.083156999973426,-5.19927947533209,39.986871669783945,42338.78075565902,25610.46142232803,25610.46142232803,67949.24217798705,77319.3935967896,77319.3935967896,25610.46142232803,102929.85501911762,102929.85501911762,102929.85501911762,127588.4382559221,91430.59190168357,56450.084469161055,38867.23048058057,24658.583236804483,63525.813717385055,20959.79575128381,1531.2241145213736,0.0,0.8859491150966237,2.848132524384276,0.0014959128612989448,351909.6252143268,1553967.250176553,4.4158134328668215,1553967.250176553,4.4158134328668215,0.85,0.09633027007539557,4.028046144702076,101325.0,128372.869802639,1.2669417202332989,1.0,0.0,4.028046144704738,1.2855457802144514,1.2858445206112905,3.133335433632031,22698.49664506413,2314.6025039197007,19293.719893022066,1967.411898356938,0.85,0.8499999006417702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.744867874046,4632.441516551485,5.522179885257019,4.7312344153888635,-2.5357648539204307,7.266999269309294,3.5066807146924703,3.5,1.00190877562642,0.6,0.00023237200068227415,1.0000396282272683,0.000232362792556722,198.95865118048008,0.0,1.8490952301850988e-06,5.24033588234457,0.00021094948321736767,7.827337388444404e-05,0.0001540986267978301,0.0006207163795768836,0.09633027006843,0.07166562768499354,0.024664642383436453,0.09633027002544536,1.0,0.47382229454926156,0.0016162867045794531,0.4640174746723223,0.009804819876939265,0.0008005390155041086,0.4952951807596558,0.4952951807596558,0.0,1.0,1.0,536056.3936260135,579.6313055149787,0.09634869496902915,0.09633027006843,0.07166562769017565,0.024664642385219922,0.37492914075068606,0.37492914075068606,0.1290366100004145,0.0,1.0610720080728129,5.141633030697847,3.979039320256561e-13,1.1161224753586794,5.137538083526465,3.979039320256561e-13,24658.583236804483,20959.79575128381,0.85,1.0696319842557394,0.6664815179545225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676268647274946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.69974063953,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.595783404795,1531.2241145213736,0.37492914075068606,0.1290366100004145,6.112871287277225,3.5066807146924703
423.0,-30.044493788186234,4.7323953469748306,34.99366926121152,23.90772026209163,4.810468187001133,-26.559003800458292,-40.06569361137224,1.3249781992731813,-4.068417339567077,-5.19843297570574,39.98684708127258,42338.043260444436,25610.688209683965,25610.688209683965,67948.7314701284,77318.82781568184,77318.82781568184,25610.688209683965,102929.51602536581,102929.51602536581,102929.51602536581,127588.18997326696,91430.49157499486,56449.81159993215,38867.42219451411,24658.67394790114,63526.09614241525,20959.87285571597,1531.2127545542903,0.0,0.8859535419794328,2.8480305931990415,0.0014959128612989448,351921.25581459387,1553966.1902830817,4.415664483482558,1553966.1902830817,4.415664483482558,0.85,0.09632658921517842,4.028046144702076,101325.0,128372.77253650397,1.2669407602911815,1.0,0.0,4.02804614470373,1.2855427168012377,1.2858414446481332,3.1333429002848656,22698.471738028533,2314.599964108899,19293.70060038727,1967.409931055689,0.85,0.8499999833937286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.666231890921,4632.441516551485,5.522322420180224,4.7323953469748306,-2.5348736411528296,7.26726898812766,3.506581618495632,3.5,1.0018804624273234,0.6,0.000232362792556722,1.0000393183233678,0.00023235365680050822,198.95896315059332,0.0,1.8320362397552364e-06,5.19199070346634,0.0002127815194571229,7.827145916897646e-05,0.00015409133338774555,0.0006206870013845108,0.09632658920822362,0.07166526190128222,0.024661327306941407,0.09632658916490773,1.0,0.47384071531439553,0.0016162867045794531,0.46403629166520083,0.009804423649194765,0.000800571424347183,0.4953152321793591,0.4953152321793591,0.0,1.0,1.0,536056.2721449117,579.6313452526663,0.0963450099803124,0.09632658920822362,0.07166526190645643,0.024661327308721993,0.374929193375049,0.374929193375049,0.12901994333374783,0.0,1.0748663924382527,5.140213427351284,3.979039320256561e-13,1.130015636138637,5.136152739377678,3.979039320256561e-13,24658.67394790114,20959.87285571597,0.85,1.069619189534303,0.6664669455766553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676213458504761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.651395460656,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.58670084786,1531.2127545542903,0.374929193375049,0.12901994333374783,6.112871287277225,3.506581618495632
424.0,-30.044867343615905,4.733554360339278,34.99365156906135,23.90835463246333,4.811241468624161,-26.559262725337057,-40.06589778056366,1.3256368503453566,-4.053656595261259,-5.197586601691259,39.98682320190143,42337.27396344754,25610.918396266225,25610.918396266225,67948.19235971376,77318.26397328166,77318.26397328166,25610.918396266225,102929.18236954788,102929.18236954788,102929.18236954788,127587.94996380205,91430.3915974275,56449.505037452276,38867.65173330581,24658.76759425417,63526.419327559975,20959.952455116043,1531.201562398899,0.0,0.8859579654869182,2.8479283838737928,0.0014959128612989448,351932.8849906448,1553965.1609577881,4.415515648670047,1553965.1609577881,4.415515648670047,0.85,0.09632290914677936,4.028046144702076,101325.0,128372.66547137649,1.2669397036405279,1.0,0.0,4.028046144700518,1.2855396507986336,1.285838366188079,3.133350373284618,22698.446917665566,2314.597433136246,19293.67629032214,1967.4074521189336,0.85,0.8499998418528983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.588680523309,4632.441516551485,5.5224644013440765,4.733554360339278,-2.53398249129435,7.267536851633628,3.50648389021638,3.5,1.0018525400618228,0.6,0.00023235365680050822,1.0000388948774124,0.00023234461978500427,198.95927176085195,0.0,1.817640583891322e-06,5.151193414748007,0.0002145991600410142,7.826964973146697e-05,0.00015408400706904123,0.0006206574906346989,0.09632290913983244,0.07166489657290497,0.024658012566927474,0.09632290909616857,1.0,0.47385913198484764,0.0016162867045794531,0.4640551042984398,0.009804027686407792,0.0008006038272473744,0.4953352799221881,0.4953352799221881,0.0,1.0,1.0,536056.1541673697,579.6313838443016,0.09634132581723147,0.09632290913983244,0.0716648965780735,0.02465801256870587,0.37492924377395676,0.37492924377395676,0.12900327666708117,0.0,1.0886836359136964,5.138802602802286,3.979039320256561e-13,1.1439300064300255,5.134776733686351,3.979039320256561e-13,24658.76759425417,20959.952455116043,0.85,1.0696052615425071,0.6664514451089194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676158359738119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.61059817194,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.577665253884,1531.201562398899,0.37492924377395676,0.12900327666708117,6.112871287277225,3.50648389021638
425.0,-30.045237933440436,4.734711425323336,34.993634296400565,23.908989352080994,4.81201470582488,-26.559518985077748,-40.06610530251635,1.3262957574617729,-4.038875098483857,-5.196740494943927,39.98680003606826,42336.53140224358,25611.15220191304,25611.15220191304,67947.68360415661,77317.70187982052,77317.70187982052,25611.15220191304,102928.85408173356,102928.85408173356,102928.85408173356,127587.71836091571,91430.29215486636,56449.22430221259,38867.85316961529,24658.86427918215,63526.71744879744,20960.034637304827,1531.190547323514,0.0,0.8859623848775876,2.847825884268252,0.0014959128612989448,351944.5107959342,1553964.1623901909,4.415366953375262,1553964.1623901909,4.415366953375262,0.85,0.09631922996107234,4.028046144702076,101325.0,128372.56274898433,1.2669386898493395,1.0,0.0,4.02804614470234,1.2855365834075192,1.285835286466189,3.1333578497043613,22698.42223012288,2314.5949157074924,19293.656219684173,1967.4054054834398,0.85,0.8499998821098556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.512204526789,4632.441516551485,5.522605887034295,4.734711425323336,-2.5330915206606246,7.267802945983961,3.5063875181596136,3.5,1.001825005188461,0.6,0.00023234461978500427,1.0000385862080008,0.00023233565483310087,198.95957792193116,0.0,1.7979980235573018e-06,5.095526398761393,0.0002163971580645715,7.826781061993587e-05,0.0001540768091650684,0.0006206284971453513,0.09631922995413686,0.07166453176909873,0.02465469818503812,0.096319229910163,1.0,0.47387754449679403,0.0016162867045794531,0.4640739125057889,0.00980363199100516,0.000800636224100395,0.4953553239236198,0.4953553239236198,0.0,1.0,1.0,536056.0397151144,579.6314212827782,0.09633764247301889,0.09631922995413686,0.07166453177425895,0.024654698186813383,0.3749292919786785,0.3749292919786785,0.1289866100004145,0.0,1.102523420249895,5.137400449781467,3.410605131648481e-13,1.1578653964600676,5.133408700008886,3.410605131648481e-13,24658.86427918215,20960.034637304827,0.85,1.0695922335184793,0.666436628594368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267610335231791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.55493115595,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.568698567167,1531.190547323514,0.3749292919786785,0.1289866100004145,6.112871287277225,3.5063875181596136
426.0,-30.045605022987797,4.735866513648522,34.99361743828845,23.909624420944624,4.812787874736119,-26.55977210098448,-40.06631230060009,1.3269549527323747,-4.024073375542116,-5.195894623875006,39.986777565307044,42335.80195837486,25611.389400977798,25611.389400977798,67947.19135935266,77317.14158683798,77317.14158683798,25611.389400977798,102928.53098781579,102928.53098781579,102928.53098781579,127587.49488013324,91430.19307152109,56448.95509507964,38868.04219604606,24658.963892317453,63527.006088363516,20960.119308469835,1531.1797023017261,0.0,0.8859668003808506,2.84772310549051,0.0014959128612989448,351956.1336642376,1553963.1937842641,4.415218389876758,1553963.1937842641,4.415218389876758,0.85,0.09631555161583076,4.028046144702076,101325.0,128372.4637568904,1.2669377128733323,1.0,0.0,4.028046144701658,1.285533514532644,1.285832205352894,3.133365329776309,22698.397631758882,2314.5924073724345,19293.6358619889,1967.4033295762467,0.85,0.8499999063807858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.43679418,4632.441516551485,5.522746840047541,4.735866513648522,-2.5322007185266835,7.268067232175206,3.50629249003037,3.5,1.0017978542943913,0.6,0.00023233565483310087,1.0000382218639512,0.00023232677487071955,198.95988119209227,0.0,1.78366304678942e-06,5.054901074601217,0.00021818082111136093,7.826597619086332e-05,0.00015406967864223757,0.0006205997750703528,0.09631555160890543,0.07166416745972816,0.024651384149177263,0.09631555156463448,1.0,0.4738959528414111,0.0016162867045794531,0.46409271628288945,0.00980323655852169,0.0008006686148576963,0.49537536415361705,0.49537536415361705,0.0,1.0,1.0,536055.9286969102,579.6314575979392,0.09633395996044772,0.09631555160890543,0.071664167464881,0.024651384150949765,0.3749293380135746,0.3749293380135746,0.12896994333374784,0.0,1.1163853171134974,5.1360068977711535,3.979039320256561e-13,1.1718212483328898,5.132049045886788,3.979039320256561e-13,24658.963892317453,20960.119308469835,0.85,1.0695796251572258,0.6664221181695146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676048437673941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.51430583179,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.559778839564,1531.1797023017261,0.3749293380135746,0.12896994333374784,6.112871287277225,3.50629249003037
427.0,-30.045968635382724,4.737019597802785,34.99360098984534,23.9102600486018,4.813561094246113,-26.56002208183702,-40.06651126602662,1.3276145407004416,-4.009251725997558,-5.195049006788972,39.98675578151436,42335.05414808501,25611.629901488464,25611.629901488464,67946.68404957347,77316.58311739881,77316.58311739881,25611.629901488464,102928.21301888727,102928.21301888727,102928.21301888727,127587.27942730818,91430.09442887253,56448.66614518647,38868.25364854006,24659.06640842091,63527.320056960976,20960.206447157772,1531.1690263636726,0.0,0.8859712119327602,2.8476200496067205,0.0014959128612989448,351967.75334378297,1553962.2547906686,4.4150699603234465,1553962.2547906686,4.4150699603234465,0.85,0.09631187411215243,4.028046144702076,101325.0,128372.35992097636,1.2669366880925375,1.0,0.0,4.028046144700628,1.2855304436576869,1.2858291223483698,3.1333728147590025,22698.37314280195,2314.589910193792,19293.619605876014,1967.40167191406,0.85,0.8500001072541341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.36244017094,4632.441516551485,5.522887251517995,4.737019597802785,-2.531310110268565,7.2683297080713505,3.506198794050673,3.5,1.001771084014478,0.6,0.00023232677487071955,1.0000378599245745,0.00023231797932954485,198.96018159041662,0.0,1.7667562603789868e-06,5.006987241914048,0.00021994757737173992,7.826421298513213e-05,0.00015406256188558743,0.0006205711084461655,0.09631187410523735,0.0716638036467299,0.02464807045850745,0.09631187406062414,1.0,0.47391435701054385,0.0016162867045794531,0.46411151562346925,0.009802841387074586,0.0008007009994905548,0.4953954005944086,0.4953954005944086,5.551115123125783e-17,1.0,1.0,536055.8210727236,579.6314928028811,0.09633027828128507,0.09631187410523735,0.07166380365187529,0.02464807046027714,0.374929381899636,0.374929381899636,0.12895327666708117,0.0,1.1302689454868755,5.134621930899868,3.410605131648481e-13,1.1857972807914052,5.130697878691308,3.410605131648481e-13,24659.06640842091,20960.206447157772,0.85,1.0695663533209008,0.6664070530619868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267599361714676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.4663919991,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.550916881188,1531.1690263636726,0.374929381899636,0.12895327666708117,6.112871287277225,3.506198794050673
428.0,-30.046328834034856,4.738170650025566,34.99358494659448,23.910896060429536,4.814334298677131,-26.56026899143703,-40.066709742508806,1.3282744560792763,-3.994410235399812,-5.1942037090572715,39.98673468666673,42334.319104555325,25611.873733266257,25611.873733266257,67946.19283782158,77316.02647316159,77316.02647316159,25611.873733266257,102927.90020642785,102927.90020642785,102927.90020642785,127587.07208950477,91429.99622698156,56448.38859526506,38868.452924129444,24659.17188307692,63527.62480720636,20960.296100615382,1531.158524276127,0.0,0.8859756191915683,2.8475167101556536,0.0014959128612989448,351979.36893599585,1553961.3454945586,4.414921676210891,1553961.3454945586,4.414921676210891,0.85,0.09630819749321134,4.028046144702076,101325.0,128372.25975968444,1.2669356995774432,1.0,0.0,4.028046144702448,1.2855273710896222,1.2858260377589306,3.1333803039042842,22698.348763267197,2314.5874241731067,19293.59853043198,1967.3995228168621,0.85,0.8500000917095285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.289133332799,4632.441516551485,5.523027138672097,4.738170650025566,-2.530419755701291,7.268590405726857,3.506106418626623,3.5,1.001744691036178,0.6,0.00023231797932954485,1.0000375045845598,0.00023230926666700913,198.9604791692672,0.0,1.7499624693046696e-06,4.959393638009433,0.0002216975398410446,7.826245414895079e-05,0.00015405552518059406,0.0006205427642737455,0.09630819748630734,0.07166344036337696,0.024644757122930384,0.0963081974413938,1.0,0.47393275695448533,0.0016162867045794531,0.46413031047629943,0.009802446478185983,0.0008007333779151884,0.4954154331941583,0.4954154331941583,0.0,1.0,1.0,536055.7168523167,579.6315268944102,0.09632659743715288,0.09630819748630734,0.07166344036851428,0.02464475712469706,0.37492942365842674,0.37492942365842674,0.1289366100004145,0.0,1.1441740134336555,5.13324552408784,3.979039320256561e-13,1.1997934736574507,5.129355046582873,3.979039320256561e-13,24659.17188307692,20960.296100615382,0.85,1.0695534902182269,0.6663922857659407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675938892040506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.4187983952,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.54211234544,1531.158524276127,0.37492942365842674,0.1289366100004145,6.112871287277225,3.506106418626623
429.0,-30.046685155625546,4.739319644414482,34.99356930418038,23.911532491352432,4.815107421360217,-26.560512419293588,-40.06690388834102,1.328934685028301,-3.979548860291686,-5.193358696441045,39.98671427534272,42333.58290110685,25612.120673330133,25612.120673330133,67945.70357443698,77315.47185948925,77315.47185948925,25612.120673330133,102927.59253281938,102927.59253281938,102927.59253281938,127586.87281604356,91429.89845728542,56448.108158869756,38868.655887128516,24659.28028322417,63527.93617035268,20960.388240740544,1531.1481934086294,0.0,0.8859800223527787,2.8474130907331103,0.0014959128612989448,351990.98091104924,1553960.4656622028,4.414773530958454,1553960.4656622028,4.414773530958454,0.85,0.09630452173554127,4.028046144702076,101325.0,128372.15486592462,1.2669346643565222,1.0,0.0,4.028046144702159,1.2855242968964824,1.2858229516506408,3.133387797046388,22698.324491028838,2314.584949093609,19293.577142770548,1967.39734188235,0.85,0.8500000583918005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.216864402023,4632.441516551485,5.523166464338488,4.739319644414482,-2.52952964129651,7.268849285710992,3.5060153520435002,3.5,1.0017186720124287,0.6,0.00023230926666700913,1.0000371009987912,0.0002323006480809455,198.96077354584853,0.0,1.7334755129467134e-06,4.912669603690985,0.0002234310153539913,7.826073372498336e-05,0.00015404853294202577,0.0006205145992141377,0.09630452172864898,0.07166307759335108,0.024641444135297893,0.09630452168345086,1.0,0.4739511526569452,0.0016162867045794531,0.4641491008261277,0.009802051830817516,0.0008007657500933658,0.4954354619292124,0.4954354619292124,5.551115123125783e-17,1.0,1.0,536055.6160089056,579.6315598812885,0.09632291743800106,0.09630452172864898,0.0716630775984798,0.02464144413706148,0.37492946331140004,0.37492946331140004,0.12891994333374784,0.0,1.1581002534970253,5.131877857040138,3.410605131648481e-13,1.2138098361493803,5.128021738716598,3.410605131648481e-13,24659.28028322417,20960.388240740544,0.85,1.0695405465752559,0.6663774309870175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675884263671087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37207436088,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.53336407793,1531.1481934086294,0.37492946331140004,0.12891994333374784,6.112871287277225,3.5060153520435002
430.0,-30.047037998678633,4.740466555674949,34.99355405809602,23.91216930644589,4.8158804106316175,-26.560752729409074,-40.067093808297045,1.3295951413621225,-3.9646681593727067,-5.192513991111073,39.986694534417076,42332.844016597206,25612.3706487439,25612.3706487439,67945.2146653411,77314.91921472685,77314.91921472685,25612.3706487439,102927.28986347075,102927.28986347075,102927.28986347075,127586.68141601403,91429.80119818925,56447.823693552775,38868.86389404053,24659.391552543275,63528.255446583804,20960.482819661782,1531.138031076255,0.0,0.8859844213509458,2.8473091964992365,0.0014959128612989448,352002.58896396746,1553959.614727803,4.414625526765296,1553959.614727803,4.414625526765296,0.85,0.09630084683681867,4.028046144702076,101325.0,128372.05375813914,1.2669336665002628,1.0,0.0,4.028046144701394,1.2855212214588012,1.2858198644185175,3.133395293257839,22698.30034555168,2314.5824869401563,19293.551036661527,1967.3946798000875,0.85,0.8499998124503889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.14562452234,4632.441516551485,5.52330522321739,4.740466555674949,-2.5286397944397727,7.269106350114722,3.5059255831008658,3.5,1.0016930237431045,0.6,0.0002323006480809455,1.0000367389057752,0.00023229211392285977,198.96106504937902,0.0,1.7147605500910526e-06,4.859631398958043,0.00022514577590408236,7.825905078246371e-05,0.00015404159729848178,0.0006204866621218993,0.09630084682993728,0.07166271533666616,0.024638131493271122,0.09630084678443221,1.0,0.4739695441072175,0.0016162867045794531,0.464167886665334,0.009801657441883514,0.0008007981159828217,0.49545548677342116,0.49545548677342116,0.0,1.0,1.0,536055.5184776441,579.6315917847278,0.09631923828709102,0.09630084682993728,0.07166271534178696,0.024638131495031704,0.3749295008923272,0.3749295008923272,0.12890327666708118,0.0,1.1720473647832819,5.130519024819762,3.979039320256561e-13,1.2278458317383638,5.126697603820787,3.979039320256561e-13,24659.391552543275,20960.482819661782,0.85,1.0695274754155841,0.6663624511488712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675829733266193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.31903615614,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.524681474264,1531.138031076255,0.3749295008923272,0.12890327666708118,6.112871287277225,3.5059255831008658
431.0,-30.047387393903644,4.741611358619539,34.99353920364193,23.912806575559102,4.816653430993414,-26.56098993275828,-40.067286941315956,1.3302559698480398,-3.9497688601825303,-5.1916696381178795,39.986675449271175,42332.13370833595,25612.623646649194,25612.623646649194,67944.75735498514,77314.36839062955,77314.36839062955,25612.623646649194,102926.99203727875,102926.99203727875,102926.99203727875,127586.49767310255,91429.70438109645,56447.566434422246,38869.04216297134,24659.505635823803,63528.547798795145,20960.579790450232,1531.128035182807,0.0,0.8859888160088694,2.8472050322100513,0.0014959128612989448,352014.19247531233,1553958.7920611808,4.4144776695904495,1553958.7920611808,4.4144776695904495,0.85,0.09629717280586134,4.028046144702076,101325.0,128371.95682606065,1.2669327098550274,1.0,0.0,4.028046144699231,1.2855181441185184,1.2858167753919432,3.1334027941426785,22698.276309805984,2314.5800359761984,19293.533546022332,1967.3928962512514,0.85,0.8499999419641943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.075404947906,4632.441516551485,5.523443422834945,4.741611358619539,-2.527750259177603,7.269361617797142,3.5058371007384643,3.5,1.0016677430681327,0.6,0.00023229211392285977,1.0000363800073724,0.0002322836634414713,198.96135370520733,0.0,1.6979651820361755e-06,4.812033325890521,0.00022684374108611853,7.825733940226034e-05,0.00015403477452059943,0.000620459179657754,0.09629717279899148,0.07166235360186508,0.024634819197126397,0.09629717275320201,1.0,0.4739879312879154,0.0016162867045794531,0.464186667979849,0.009801263308066408,0.0008008304755268233,0.4954755076916839,0.4954755076916839,0.0,1.0,1.0,536055.4241863077,579.6316226283541,0.09631555998655926,0.09629717279899148,0.07166235360697747,0.02463481919888387,0.37492953643981886,0.37492953643981886,0.12888661000041451,0.0,1.1860149783837528,5.1291689390811825,3.979039320256561e-13,1.2419007779353706,5.125381776225936,3.979039320256561e-13,24659.505635823803,20960.579790450232,0.85,1.0695153550522958,0.6663482036833022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267577530202465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.27143808308,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.516056679913,1531.128035182807,0.37492953643981886,0.12888661000041451,6.112871287277225,3.5058371007384643
432.0,-30.047733921387994,4.742754027059954,34.993524736543165,23.9134439843707,4.817426157881911,-26.56122458411953,-40.06746840951962,1.3309168206134059,-3.934851166418241,-5.190825735112309,39.98665702287041,42331.38706955018,25612.879787150225,25612.879787150225,67944.26685670041,77313.81929572085,77313.81929572085,25612.879787150225,102926.69908287108,102926.69908287108,102926.69908287108,127586.32169037194,91429.60801697933,56447.27172924865,38869.26254192297,24659.62260750086,63528.88514942383,20960.67921637573,1531.1182123152776,0.0,0.8859932058159468,2.8471005891881553,0.0014959128612989448,352025.79010269715,1553957.9977901308,4.414329976609928,1553957.9977901308,4.414329976609928,0.85,0.09629349970707429,4.028046144702076,101325.0,128371.8509301312,1.2669316647434612,1.0,0.0,4.02804614470275,1.2855150665158206,1.2858136862105187,3.13341029570306,22698.252386515716,2314.577596479503,19293.511542720702,1967.3906525389102,0.85,0.8499998684560552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4637.006196924269,4632.441516551485,5.523581099404024,4.742754027059954,-2.526861118325206,7.26961514538516,3.505749893886207,3.5,1.0016428268246307,0.6,0.0002322836634414713,1.0000360815076768,0.0002322752825990791,198.9616399925575,0.0,1.681319216513328e-06,4.764858659598771,0.00022852506030263185,7.825573141723578e-05,0.0001540279320242355,0.0006204316177666553,0.09629349970021761,0.07166199243850718,0.02463150726171043,0.09629349965415604,1.0,0.4740063141207289,0.0016162867045794531,0.4642054446889861,0.009800869431742805,0.0008008628285929673,0.4954955246020825,0.4954955246020825,0.0,1.0,1.0,536055.3331495462,579.6316524073752,0.09631188253988782,0.09629349970021761,0.07166199244360996,0.024631507263464327,0.374929569985294,0.374929569985294,0.12886994333374785,0.0,1.2000027968360314,5.127827401579907,3.410605131648481e-13,1.2559745686940573,5.1240735176209,3.410605131648481e-13,24659.62260750086,20960.67921637573,0.85,1.0695019548492206,0.666332912500891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267572097114018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.224263416785,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.507489195614,1531.1182123152776,0.374929569985294,0.12886994333374785,6.112871287277225,3.505749893886207
433.0,-30.048077000020402,4.743894537800695,34.993510651872526,23.914081637654476,4.818198688021882,-26.561456150715646,-40.06765312571076,1.331577838717146,-3.919915731510855,-5.189982191682319,39.98663922766701,42330.66904876307,25613.13871111105,25613.13871111105,67943.80775987412,77313.27202843895,77313.27202843895,25613.13871111105,102926.41073955,102926.41073955,102926.41073955,127586.15301574575,91429.51200821983,56447.00400900766,38869.45333245796,24659.742276195746,63529.19560865371,20960.780934766382,1531.1085494259023,0.0,0.8859975913359628,2.846995887246462,0.0014959128612989448,352037.3830882131,1553957.2307271694,4.414182428852395,1553957.2307271694,4.414182428852395,0.85,0.09628982745035958,4.028046144702076,101325.0,128371.75371967223,1.2669307053508239,1.0,0.0,4.028046144699798,1.2855119880003427,1.2858105962056805,3.1334177995242483,22698.228551446293,2314.5751659788302,19293.49836022381,1967.3893082983293,0.85,0.8500001802561135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.93799142325,4632.441516551485,5.523718186114759,4.743894537800695,-2.5259723164064356,7.26986685420713,3.505663951130098,3.5,1.0016182717514566,0.6,0.0002322752825990791,1.0000357224971146,0.0002322669854423618,198.96192343131847,0.0,1.6674661468711623e-06,4.725599060232874,0.00023019252644950302,7.825409468324971e-05,0.0001540211879158294,0.0006204044521867906,0.09628982744351439,0.07166163178055865,0.024628195662955737,0.09628982739718375,1.0,0.47402469263311076,0.0016162867045794531,0.4642242168277018,0.009800475805408963,0.0008008951751802256,0.49551553750398086,0.49551553750398086,5.551115123125783e-17,1.0,1.0,536055.2452312559,579.6316811663115,0.09630820596274146,0.09628982744351439,0.071661631785653,0.024628195664706566,0.37492960154769167,0.37492960154769167,0.12885327666708116,0.0,1.2140103657848158,5.1264943476550116,3.979039320256561e-13,1.2700664601714493,5.122773656944446,3.979039320256561e-13,24659.742276195746,20960.780934766382,0.85,1.0694895017782826,0.6663183539978105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675666741853966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.18500381742,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.498967515214,1531.1085494259023,0.37492960154769167,0.12885327666708116,6.112871287277225,3.505663951130098
434.0,-30.048417172149733,4.745032866571538,34.99349694486164,23.914719640184217,4.8189711871122185,-26.56168510411713,-40.06783365095032,1.3322391190792342,-3.9049630967945177,-5.189139105835288,39.98662205843249,42329.94619560449,25613.400547498743,25613.400547498743,67943.34674310323,77312.72639111428,77312.72639111428,25613.400547498743,102926.12693861302,102926.12693861302,102926.12693861302,127585.99160683088,91429.41644407688,56446.730421287604,38869.65113643253,24659.86466821787,63529.51580465039,20960.88496798519,1531.0990503399503,0.0,0.8860019720863387,2.846890922289762,0.0014959128612989448,352048.97008449526,1553956.490646893,4.414035042550836,1553956.490646893,4.414035042550836,0.85,0.09628615608450015,4.028046144702076,101325.0,128371.65127566048,1.2669296943070365,1.0,0.0,4.028046144702856,1.2855089080985256,1.2858075049218167,3.1334253067605764,22698.20482675707,2314.5727467338056,19293.471437342574,1967.3865629284796,0.85,0.8499998825721701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.8707800977545,4632.441516551485,5.5238547206093935,4.745032866571538,-2.5250839357808323,7.270116802352371,3.5055792619153214,3.5,1.001594074832949,0.6,0.0002322669854423618,1.0000354199560388,0.00023225875884733376,198.9622044695388,0.0,1.6508182594851659e-06,4.67841894738096,0.00023184334470898818,7.825249511504385e-05,0.00015401449032731793,0.0006203774739912081,0.09628615607766895,0.07166127166524623,0.024624884412422717,0.09628615603103038,1.0,0.47404306679824054,0.0016162867045794531,0.4642429843699402,0.00980008242830034,0.0008009275152321417,0.4955355463624491,0.4955355463624491,5.551115123125783e-17,1.0,1.0,536055.1604056093,579.6317089136131,0.09630453024962993,0.09628615607766895,0.07166127167033036,0.024624884414169795,0.37492963114393946,0.37492963114393946,0.1288366100004145,0.0,1.2280373008120478,5.125169545453161,3.979039320256561e-13,1.2841760090407774,5.121480933637486,3.979039320256561e-13,24659.86466821787,20960.88496798519,0.85,1.0694768546957782,0.6663036174518729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267561261526515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.13782370457,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.4905033759,1531.0990503399503,0.37492963114393946,0.1288366100004145,6.112871287277225,3.5055792619153214
