time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
435.0,-30.04875298277879,4.746168991501059,34.993483611930245,23.915357852261536,4.81974330893699,-26.561910169351247,-40.068013582471735,1.3329004955098906,-3.8899917472341485,-5.188296412354782,39.98660554023621,42329.2397346257,25613.66500845747,25613.66500845747,67942.90474308317,77312.18303462281,77312.18303462281,25613.66500845747,102925.84804308027,102925.84804308027,102925.84804308027,127585.8379661736,91429.32124621494,56446.470908498995,38869.83370857327,24659.989923093326,63529.8236316666,20960.991434629326,1531.0897216784776,0.0,0.8860063483102878,2.8467856814021544,0.0014959128612989448,352060.55198740296,1553955.7786298878,4.413887809519454,1553955.7786298878,4.413887809519454,0.85,0.09628248561442056,4.028046144702076,101325.0,128371.55345276454,1.2669287288701163,1.0,0.0,4.028046144703183,1.2855058276158344,1.2858044131477075,3.1334328154487627,22698.181193000528,2314.5703367613332,19293.45340693393,1967.3847243384778,0.85,0.8499999732526359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.804554311946,4632.441516551485,5.52399065098362,4.746168991501059,-2.5241959388601978,7.270364930361257,3.5054958153241937,3.5,1.0015702329497695,0.6,0.00023225875884733376,1.0000349659096999,0.000232250637992498,198.9624819051287,0.0,1.6367814820536925e-06,4.638638720140165,0.00023348012619104188,7.825090083763705e-05,0.00015400785800969672,0.0006203507587097836,0.09628248560760153,0.07166091209657548,0.02462157351102604,0.09628248556077047,1.0,0.47406143658973016,0.0016162867045794531,0.4642617472825007,0.009799689307229471,0.0008009598487475913,0.49555555117679173,0.49555555117679173,0.0,1.0,1.0,536055.0787964566,579.6317356087656,0.09630085540591002,0.09628248560760153,0.07166091210165075,0.024621573512769807,0.37492965877916923,0.37492965877916923,0.12881994333374783,0.0,1.242083525519888,5.123853455834478,3.979039320256561e-13,1.298304665120611,5.120198891161863,3.979039320256561e-13,24659.989923093326,20960.991434629326,0.85,1.0694647152965944,0.6662892688014104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675558592523848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.09804347733,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.482086027576,1531.0897216784776,0.37492965877916923,0.12881994333374783,6.112871287277225,3.5054958153241937
436.0,-30.04908600653319,4.747302890859033,34.99347064812735,23.91599641358482,4.820515365818815,-26.562132732397373,-40.06818555118514,1.3335620916826494,-3.875003800192644,-5.18745414939848,39.98658962599243,42328.512271208776,25613.932077043086,25613.932077043086,67942.44434825185,77311.6414215341,77311.6414215341,25613.932077043086,102925.5734985772,102925.5734985772,102925.5734985772,127585.69128192357,91429.22664190333,56446.18967941229,38870.04106943448,24660.117783346373,63530.158852780856,20961.100115844416,1531.08054950901,0.0,0.8860107199841315,2.8466801891991738,0.0014959128612989448,352072.12827206624,1553955.0926464945,4.413740730551851,1553955.0926464945,4.413740730551851,0.85,0.09627881599325183,4.028046144702076,101325.0,128371.44633196095,1.2669276716699822,1.0,0.0,4.02804614470341,1.2855027459003858,1.2858013202765417,3.133440327177808,22698.157706598384,2314.5679418148284,19293.430666176224,1967.3824054265447,0.85,0.8499998508939604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.739305971452,4632.441516551485,5.524125983114045,4.747302890859033,-2.523308363398706,7.270611254257739,3.5054136011222186,3.5,1.0015467431777767,0.6,0.000232250637992498,1.000034675819453,0.00023224258479055852,198.96275703896976,0.0,1.6157454333139536e-06,4.5790225580117445,0.00023509587162435583,7.824937714249734e-05,0.00015400126085000066,0.0006203241850461039,0.09627881598644493,0.07166055304159191,0.02461826294485302,0.09627881593931584,1.0,0.4740798020333603,0.0016162867045794531,0.4642805056035226,0.00979929642983772,0.0008009921756873939,0.49557555192276775,0.49557555192276775,5.551115123125783e-17,1.0,1.0,536055.0001711737,579.6317613278646,0.09629718143688211,0.09627881598644493,0.07166055304665828,0.024618262946593562,0.3749296844909465,0.3749296844909465,0.12880327666708116,0.0,1.2561486004588005,5.122545924949748,3.979039320256561e-13,1.3124503492058466,5.118924719419056,3.979039320256561e-13,24660.117783346373,20961.100115844416,0.85,1.0694518253243415,0.6662743024033216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267550467466632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.0384273152,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.473744715568,1531.08054950901,0.3749296844909465,0.12880327666708116,6.112871287277225,3.5054136011222186
437.0,-30.049415153867987,4.748434542430268,34.993458049657626,23.916635324154072,4.821287253040668,-26.56235182314609,-40.06835699602959,1.334223922318699,-3.8599984183889546,-5.186612384748321,39.986574339460304,42327.799358879005,25614.201811451818,25614.201811451818,67942.00117033083,77311.10178614501,77311.10178614501,25614.201811451818,102925.30359759682,102925.30359759682,102925.30359759682,127585.55203495076,91429.1323808766,56445.92106548177,38870.234794883145,24660.24843735394,63530.483232237086,20961.21117175085,1531.0715463100205,0.0,0.8860150866746784,2.846574426272192,0.0014959128612989448,352083.69800638454,1553954.4337208213,4.4135938202189715,1553954.4337208213,4.4135938202189715,0.85,0.09627514730113299,4.028046144702076,101325.0,128371.3477852758,1.2669266990898178,1.0,0.0,4.0280461447029525,1.285499662961945,1.2857982262691219,3.133447841923953,22698.13430541991,2314.565555558719,19293.412185426376,1967.38052091452,0.85,0.8499999130245455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.675026986049,4632.441516551485,5.52426073908002,4.748434542430268,-2.5224212689603265,7.270855811390595,3.505332609081042,3.5,1.0015236025945835,0.6,0.00023224258479055852,1.0000342722765498,0.00023223462558124617,198.96302897089365,0.0,1.6022872608706383e-06,4.540882097307389,0.00023669815888522648,7.824785811630013e-05,0.00015399472667425838,0.0006202978650846964,0.09627514729433995,0.07166019456133173,0.02461495273300822,0.09627514724696908,1.0,0.4740981630695961,0.0016162867045794531,0.46429925926628446,0.009798903803311686,0.0008010244959896669,0.49559554856209004,0.49559554856209004,5.551115123125783e-17,1.0,1.0,536054.9246471392,579.6317860325133,0.09629350833736885,0.09627514729433995,0.07166019456638799,0.024614952734745,0.37492970830579847,0.37492970830579847,0.1287866100004145,0.0,1.2702323656295675,5.121247040406445,3.979039320256561e-13,1.326613966359389,5.117659415243338,3.979039320256561e-13,24660.24843735394,20961.21117175085,0.85,1.0694393889932703,0.6662596789032565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675450862722097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.0002868545,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.46544804026,1531.0715463100205,0.37492970830579847,0.1287866100004145,6.112871287277225,3.505332609081042
438.0,-30.049741010844457,4.7495639250855675,34.993445812527035,23.91727437442171,4.822058832215586,-26.56256798299433,-40.068527951929696,1.3348858043654537,-3.844976058061718,-5.185771112406801,39.98655966726103,42327.09874834745,25614.47408136409,25614.47408136409,67941.57282971154,77310.56412905802,77310.56412905802,25614.47408136409,102925.03821042212,102925.03821042212,102925.03821042212,127585.42002381483,91429.03864526258,56445.663462782155,38870.4168694227,24660.38181339272,63530.79868281542,20961.324541383812,1531.0627078551258,0.0,0.8860194484617722,2.8464683997004494,0.0014959128612989448,352095.2612722696,1553953.8012761553,4.413447075831298,1553953.8012761553,4.413447075831298,0.85,0.09627147951954752,4.028046144702076,101325.0,128371.24912723838,1.266925725410692,1.0,0.0,4.028046144701988,1.285496579603399,1.2857951319623824,3.133455357730168,22698.11103468004,2314.5631826036456,19293.39365635869,1967.3786314754468,0.85,0.8499999681418712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.611709119956,4632.441516551485,5.524394900479127,4.7495639250855675,-2.5215346608983005,7.271098585983868,3.5052528287897964,3.5,1.001500808225656,0.6,0.00023223462558124617,1.0000339297551215,0.00023222674618461546,198.9632981850658,0.0,1.5835883929984322e-06,4.487889505757557,0.0002382817472782249,7.824634344936607e-05,0.00015398828213188012,0.0006202719061706153,0.09627147951276853,0.07165983664368093,0.0246116428690876,0.0962714794651546,1.0,0.47411651966933754,0.0016162867045794531,0.46431800824444236,0.009798511424895214,0.0008010568095792495,0.4956155410482567,0.4956155410482567,0.0,1.0,1.0,536054.8521582565,579.6318097443335,0.0962898361192889,0.09627147951276853,0.07165983664872691,0.02461164287082061,0.37492973025596776,0.37492973025596776,0.12876994333374783,0.0,1.2843345741212602,5.119956853247288,3.410605131648481e-13,1.340795054345108,5.116403024357794,3.410605131648481e-13,24660.38181339272,20961.324541383812,0.85,1.0694273366358482,0.6662453428245126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675397157743717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94729426294,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.45721792177,1531.0627078551258,0.37492973025596776,0.12876994333374783,6.112871287277225,3.5052528287897964
439.0,-30.050063661514162,4.750691018196633,34.99343393229493,23.91791366916152,4.822830203472489,-26.56278127741051,-40.06869091009719,1.3355478193687944,-3.8299376191592387,-5.18493035244999,39.98654558839796,42326.37877113247,25614.748826671974,25614.748826671974,67941.12759780444,77310.02827961471,77310.02827961471,25614.748826671974,102924.77710628668,102924.77710628668,102924.77710628668,127585.29491175158,91428.94533926979,56445.3851387261,38870.62244504854,24660.517805464893,63531.14025051343,20961.44013464516,1531.054028540393,0.0,0.886023805319444,2.8463621195441164,0.0014959128612989448,352106.81779324764,1553953.1944074102,4.413300498259225,1553953.1944074102,4.413300498259225,0.85,0.09626781263266565,4.028046144702076,101325.0,128371.14551402871,1.2669247028278185,1.0,0.0,4.028046144703991,1.2854934954721478,1.2857920369854112,3.1334628754559497,22698.087870597643,2314.5608205246076,19293.370503246762,1967.3762705150855,0.85,0.8499998155456416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.549344367321,4632.441516551485,5.524528463778751,4.750691018196633,-2.5206485633985167,7.27133958159515,3.5051742501281957,3.5,1.0014783571794845,0.6,0.00023222674618461546,1.0000335959830842,0.0002322189445608822,198.96356475090812,0.0,1.5677107413548235e-06,4.44289224099957,0.00023984945801957974,7.824489966746819e-05,0.00015398184651714726,0.0006202459832175018,0.09626781262590053,0.0716594792786417,0.024608333347258832,0.09626781257802951,1.0,0.47413487182513386,0.0016162867045794531,0.46433675253566653,0.009798119289467336,0.0008010891164053919,0.49563552934986854,0.49563552934986854,5.551115123125783e-17,1.0,1.0,536054.7826007894,579.631832497258,0.09628616478846204,0.09626781262590053,0.0716594792836775,0.02460833334898816,0.37492975037610915,0.37492975037610915,0.12875327666708117,0.0,1.298454861885375,5.118675233657484,3.979039320256561e-13,1.3549927332907714,5.115154643731557,3.979039320256561e-13,24660.517805464893,20961.44013464516,0.85,1.0694145788962977,0.6662304281684981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267534356073215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.90229699819,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.449042748547,1531.054028540393,0.37492975037610915,0.12875327666708117,6.112871287277225,3.5051742501281957
440.0,-30.050383835840528,4.751815800034204,34.993422404682846,23.91855289405214,4.823601108778668,-26.56299238924168,-40.068857290875144,1.336209662179801,-3.8148836061960196,-5.1840902003591465,39.98653209871417,42325.683739348744,25615.026179491517,25615.026179491517,67940.70991884026,77309.4940476737,77309.4940476737,25615.026179491517,102924.52022716521,102924.52022716521,102924.52022716521,127585.1766705436,91428.85246346252,56445.130774907775,38870.801876171936,24660.656443378397,63531.45831955034,20961.557976871638,1531.0455123247739,0.0,0.8860281567743165,2.8462555814932124,0.0014959128612989448,352118.366256308,1553952.6129353775,4.413154103425128,1553952.6129353775,4.413154103425128,0.85,0.09626414669125874,4.028046144702076,101325.0,128371.04696734356,1.2669237302476541,1.0,0.0,4.028046144701597,1.2854904120015076,1.2857889427692348,3.1334703916075197,22698.064813312812,2314.558469335891,19293.35651249961,1967.374843855915,0.85,0.85000006261255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.487924813583,4632.441516551485,5.524661466797935,4.751815800034204,-2.519763056082609,7.271578856116813,3.5050968630918433,3.5,1.0014562465976695,0.6,0.0002322189445608822,1.0000333382174607,0.000232211203053298,198.96382927148122,0.0,1.5522388688165776e-06,4.399044954226181,0.00024140169688839633,7.824342558722857e-05,0.00015397551897365362,0.0006202204955803268,0.09626414668450904,0.07165912250535345,0.0246050241791556,0.0962641466364276,1.0,0.47415321948025063,0.0016162867045794531,0.46435549208308363,0.009797727397167036,0.0008011214163608497,0.49565551340057334,0.49565551340057334,0.0,1.0,1.0,536054.7159541991,579.6318542980052,0.09628249434637554,0.09626414668450904,0.07165912251037793,0.02460502418088081,0.3749297686918693,0.3749297686918693,0.1287366100004145,0.0,1.312592882987019,5.117401860611778,3.979039320256561e-13,1.3692065941631313,5.11391304349587,3.979039320256561e-13,24660.656443378397,20961.557976871638,0.85,1.0694026505280627,0.6662161527358486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675290072664585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85844971141,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.440920946436,1531.0455123247739,0.3749297686918693,0.1287366100004145,6.112871287277225,3.5050968630918433
441.0,-30.050699678757997,4.752938253466722,34.993411225404934,23.919192363414936,4.824371723371487,-26.563199631661774,-40.06901549929751,1.3368716762748731,-3.7998134752724013,-5.183250482606241,39.986519189437026,42324.97362976348,25615.30558809795,25615.30558809795,67940.27921786143,77308.96198474096,77308.96198474096,25615.30558809795,102924.26757283891,102924.26757283891,102924.26757283891,127585.06518695982,91428.75988773807,56444.85895099162,38871.00104082938,24660.797614120907,63531.79865495029,20961.67797200277,1531.0371487834163,0.0,0.8860325037473812,2.8461487987919782,0.0014959128612989448,352129.9090461634,1553952.056481894,4.413007860341039,1553952.056481894,4.413007860341039,0.85,0.09626048158705486,4.028046144702076,101325.0,128370.9480866018,1.2669227543706074,1.0,0.0,4.028046144702591,1.2854873276193663,1.2857858477186763,3.133477910017004,22698.041830526337,2314.556125743892,19293.33336522478,1967.372483490772,0.85,0.8499999034840704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.427442252629,4632.441516551485,5.524793800213693,4.752938253466722,-2.5188780206137413,7.271816274080463,3.5050206573098377,3.5,1.0014344735170966,0.6,0.000232211203053298,1.0000328872868933,0.0002322035665079886,198.96409021415337,0.0,1.5402799932875205e-06,4.365153500976833,0.00024294197688168385,7.824202393524779e-05,0.0001539691791180502,0.0006201949583494055,0.09626048158031716,0.0716587662436363,0.024601715336680867,0.09626048153199894,1.0,0.47417156269758176,0.0016162867045794531,0.4643742269531368,0.009797335744445019,0.0008011537095408172,0.495675493259268,0.495675493259268,0.0,1.0,1.0,536054.6521751465,579.6318751607525,0.09627882480438595,0.09626048158031716,0.07165876624865203,0.024601715338402823,0.37492978521000175,0.37492978521000175,0.12871994333374784,0.0,1.3267483377725284,5.116137050485918,3.410605131648481e-13,1.3834370073338391,5.112681603356748,3.410605131648481e-13,24660.797614120907,20961.67797200277,0.85,1.069390142515155,0.6662014066316001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675236694570438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.824558258166,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.432837998713,1531.0371487834163,0.37492978521000175,0.12871994333374784,6.112871287277225,3.5050206573098377
442.0,-30.051012353588757,4.754058359440674,34.99340039046937,23.919832182023697,4.825142228848261,-26.563404032871773,-40.06917328862471,1.3375339081311572,-3.7847277132449904,-5.182411327970841,39.98650686055941,42324.275329355536,25615.587283125707,25615.587283125707,67939.86261248124,77308.43183678143,77308.43183678143,25615.587283125707,102924.01911990714,102924.01911990714,102924.01911990714,127584.96050604313,91428.66790629333,56444.597937637474,38871.18885406206,24660.941386135986,63532.13024019804,20961.800178215588,1531.0289448612116,0.0,0.8860368455796439,2.8460417629363897,0.0014959128612989448,352141.4443920815,1553951.5250466312,4.412861791173974,1553951.5250466312,4.412861791173974,0.85,0.09625681739661061,4.028046144702076,101325.0,128370.84887180348,1.2669217751966788,1.0,0.0,4.028046144705853,1.2854842420154178,1.285782751581009,3.133485431440835,22698.01899527534,2314.553797196325,19293.314496077168,1967.3705593731977,0.85,0.8499999273105344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.367889549759,4632.441516551485,5.524925522166287,4.754058359440674,-2.5179935598744394,7.272051919315114,3.504945623762038,3.5,1.0014130353605823,0.6,0.0002322035665079886,1.0000325574868938,0.00023219600678954077,198.96434854001507,0.0,1.519398289860815e-06,4.3059747534655495,0.00024446137517154467,7.824062601937413e-05,0.00015396294048861448,0.0006201698288621587,0.09625681738988727,0.07165841055204325,0.02459840683784402,0.09625681734130298,1.0,0.47418990145087964,0.0016162867045794531,0.46439295711904566,0.00979694433183398,0.0008011859958992326,0.4956954688974539,0.4956954688974539,0.0,1.0,1.0,536054.5912635921,579.6318950855123,0.09627515614990854,0.09625681738988727,0.07165841055704843,0.02459840683956219,0.3749297999606005,0.3749297999606005,0.12870327666708117,0.0,1.3409210239187246,5.114880838119291,3.979039320256561e-13,1.3976836147258496,5.111458654662215,3.979039320256561e-13,24660.941386135986,20961.800178215588,0.85,1.0693780037851515,0.6661869383151287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675183427260917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.76537951065,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.42483115107,1531.0289448612116,0.3749297999606005,0.12870327666708117,6.112871287277225,3.504945623762038
443.0,-30.051321763290247,4.755176098175106,34.99338989644391,23.92047207048165,4.825912281978625,-26.5636055404238,-40.06933058900756,1.338196059111782,-3.7696262127707314,-5.181572811762085,39.98649512039624,42323.58927185361,25615.871351868132,25615.871351868132,67939.46062372174,77307.90361372326,77307.90361372326,25615.871351868132,102923.7749655914,102923.7749655914,102923.7749655914,127584.86281985638,91428.57634777583,56444.34763843499,38871.36523260093,24661.08785426499,63532.45308686592,20961.924676125243,1531.0209077978045,0.0,0.8860411818557065,2.8459344636295842,0.0014959128612989448,352152.9712582023,1553951.0189879837,4.412715909895335,1553951.0189879837,4.412715909895335,0.85,0.09625315418064634,4.028046144702076,101325.0,128370.74976835733,1.2669207971217107,1.0,0.0,4.028046144701408,1.2854811566463824,1.285779655777121,3.1334929523281483,22697.996265019974,2314.551479355333,19293.295710963066,1967.3686438246564,0.85,0.8499999509073886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.309259086813,4632.441516551485,5.5250566604596045,4.755176098175106,-2.5171097380559617,7.272285836231068,3.504871752819958,3.5,1.001391929377131,0.6,0.00023219600678954077,1.0000322175796248,0.00023218852623720874,198.96460416887328,0.0,1.504114456119284e-06,4.262660368642051,0.00024596548962766394,7.823923245822833e-05,0.00015395677433131244,0.0006201449912960105,0.09625315417393843,0.07165805547742735,0.02459509869651108,0.09625315412520674,1.0,0.4742082356584209,0.0016162867045794531,0.46441168249529674,0.009796553163124196,0.0008012182753072977,0.49571544023544345,0.49571544023544345,0.0,1.0,1.0,536054.5332606182,579.6319140588464,0.09627148838818743,0.09625315417393843,0.0716580554824212,0.024595098698225133,0.3749298129755629,0.3749298129755629,0.1286866100004145,0.0,1.3551107968720544,5.113633197021954,3.979039320256561e-13,1.4119465989913351,5.110244027752742,3.979039320256561e-13,24661.08785426499,20961.924676125243,0.85,1.0693662423333514,0.666172754481649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675130271638424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72206512583,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.41687724267,1531.0209077978045,0.3749298129755629,0.1286866100004145,6.112871287277225,3.504871752819958
444.0,-30.051628414819753,4.75629145146095,34.993379738858366,23.921111958939605,4.826681947915707,-26.563804603764382,-40.06948376828802,1.338858136860684,-3.7545103365508794,-5.180734901267432,39.986483931850806,42322.89784965895,25616.157605698732,25616.157605698732,67939.05545535768,77307.37709862039,77307.37709862039,25616.157605698732,102923.53470431911,102923.53470431911,102923.53470431911,127584.77149524048,91428.48522813818,56444.090845848594,38871.54931365509,24661.23679092137,63532.78610457646,20962.051272283166,1531.0130237634585,0.0,0.8860455128785357,2.8458269235136022,0.0014959128612989448,352164.4900935619,1553950.5367068842,4.412570206309091,1553950.5367068842,4.412570206309091,0.85,0.09624949186769177,4.028046144702076,101325.0,128370.65083193955,1.2669198206951844,1.0,0.0,4.028046144702816,1.2854780714716254,1.285776560269375,3.133500472777989,22697.97364372062,2314.549172624762,19293.28149553903,1967.36719425482,0.85,0.8500001717499793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.2515430456315,4632.441516551485,5.525187183625297,4.75629145146095,-2.5162265399740935,7.272517991435043,3.504799034603913,3.5,1.001371152743975,0.6,0.00023218852623720874,1.000031930458357,0.00023218111258786197,198.9648575195503,0.0,1.4883651337074456e-06,4.218026788926901,0.0002474538547613714,7.823787542895242e-05,0.00015395065080825633,0.0006201203254625724,0.09624949186099886,0.0716577009681209,0.024591790892877965,0.09624949181203127,1.0,0.47422656532632057,0.0016162867045794531,0.46443040309744016,0.009796162228880405,0.000801250547709125,0.4957354072386588,0.4957354072386588,0.0,1.0,1.0,536054.477982946,579.6319321407074,0.0962678215355913,0.09624949186099886,0.07165770097310374,0.02459179089458803,0.37492982428453164,0.37492982428453164,0.12866994333374784,0.0,1.3693172230723576,5.112393871427628,3.979039320256561e-13,1.4262245647165628,5.109036756066814,3.979039320256561e-13,24661.23679092137,20962.051272283166,0.85,1.0693542597601244,0.6661583797064159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675077228639868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.677431546115,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.408978323198,1531.0130237634585,0.37492982428453164,0.12866994333374784,6.112871287277225,3.504799034603913
445.0,-30.051931289690724,4.757404402560827,34.99336991385173,23.92175195217135,4.827451231141925,-26.564000306127337,-40.06963261691851,1.3395202475785395,-3.7393794429887066,-5.179897565960416,39.98647330372647,42322.20493136299,25616.445868014773,25616.445868014773,67938.65079937776,77306.85261923396,77306.85261923396,25616.445868014773,102923.29848724874,102923.29848724874,102923.29848724874,127584.68673811373,91428.39446299557,56443.83059414563,38871.73763205548,24661.388250864984,63533.12588292047,20962.180013235236,1531.0052952782564,0.0,0.8860498387728746,2.8457191375266966,0.0014959128612989448,352176.00131719187,1553950.0785827849,4.41242467621523,1553950.0785827849,4.41242467621523,0.85,0.09624583045754573,4.028046144702076,101325.0,128370.55183984559,1.2669188437191767,1.0,0.0,4.028046144702648,1.2854749860191252,1.285773464569874,3.1335079939409622,22697.951110427966,2314.546874868377,19293.262756110013,1967.365283364861,0.85,0.8500001899839427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.19473395763,4632.441516551485,5.525317062371885,4.757404402560827,-2.5153439514743186,7.272748354035145,3.504727459675434,3.5,1.0013507027644097,0.6,0.00023218111258786197,1.000031537281793,0.0002321737904576074,198.96510775057035,0.0,1.4750556859790275e-06,4.180307814064564,0.0002489289104473504,7.82365567861482e-05,0.00015394455580171378,0.0006200957744949667,0.09624583045086758,0.0716573470247433,0.024588483426124283,0.09624583040168644,1.0,0.4742448904596541,0.0016162867045794531,0.4644491189284761,0.009795771531178015,0.0008012828131297076,0.4957553699225633,0.4957553699225633,0.0,1.0,1.0,536054.4254740695,579.631949316868,0.0962641555908793,0.09624583045086758,0.07165734702971534,0.024588483427830387,0.3749298339014186,0.3749298339014186,0.12865327666708118,0.0,1.3835400785268916,5.11116301480746,3.979039320256561e-13,1.440518122971696,5.1078386258109845,3.979039320256561e-13,24661.388250864984,20962.180013235236,0.85,1.069342171587399,0.666143910648357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675024299127555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.639712571254,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.401124345444,1531.0052952782564,0.3749298339014186,0.12865327666708118,6.112871287277225,3.504727459675434
446.0,-30.052231484743686,4.7585149336095,34.99336041733928,23.922392085101478,4.828220218289837,-26.564193625754864,-40.069773502740986,1.340182359300981,-3.724234465631355,-5.1790608965131835,39.98646322178486,42321.4906426849,25616.73627415924,25616.73627415924,67938.22691684414,77306.32985912268,77306.32985912268,25616.73627415924,102923.06613328191,102923.06613328191,102923.06613328191,127584.60833224267,91428.30421671228,56443.54807526881,38871.95126827052,24661.542198960757,63533.493467231274,20962.31086911664,1530.997722436448,0.0,0.8860541591267603,2.845611107792293,0.0014959128612989448,352187.503681929,1553949.644001922,4.412279333469311,1553949.644001922,4.412279333469311,0.85,0.09624216998235331,4.028046144702076,101325.0,128370.44388390065,1.2669177782768384,1.0,0.0,4.028046144701513,1.28547190038772,1.2857703688091233,3.133515515576147,22697.92870594697,2314.5445902471256,19293.23952568332,1967.3629145205875,0.85,0.8500000055347955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.138824681906,4632.441516551485,5.525446334303169,4.7585149336095,-2.514462047241183,7.272976980850682,3.5046570190096653,3.5,1.0013305768599043,0.6,0.0002321737904576074,1.000031258314758,0.00023216653332303253,198.96535576811016,0.0,1.4568484350651095e-06,4.128708464974521,0.0002503857588824155,7.823530870440126e-05,0.00015393848175320612,0.0006200713079472928,0.09624216997569016,0.07165699367258663,0.02458517630310352,0.09624216992627553,1.0,0.47426321103034147,0.0016162867045794531,0.4644678299633135,0.009795381067027981,0.0008013150714940974,0.4957753282407864,0.4957753282407864,5.551115123125783e-17,1.0,1.0,536054.3756636422,579.6319656103395,0.09626049055304073,0.09624216997569016,0.0716569936775477,0.024585176304805615,0.3749298418522075,0.3749298418522075,0.12863661000041451,0.0,1.3977790592775818,5.10994042442951,3.979039320256561e-13,1.4548264308818375,5.106647778030549,3.979039320256561e-13,24661.542198960757,20962.31086911664,0.85,1.0693293129219268,0.6661288138438837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267497148389392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58811322216,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.393335805034,1530.997722436448,0.3749298418522075,0.12863661000041451,6.112871287277225,3.5046570190096653
447.0,-30.052527940597297,4.759623028166197,34.99335124590527,23.92303218310701,4.828988689298432,-26.564383631164176,-40.06991767147554,1.3408443798649323,-3.7090746742080114,-5.178224864209329,39.9864536973415,42320.80609491125,25617.0286531963,25617.0286531963,67937.83474810755,77305.80916701232,77305.80916701232,25617.0286531963,102922.83782020863,102922.83782020863,102922.83782020863,127584.53652481765,91428.21431950228,56443.29328527441,38872.134482475405,24661.698704609025,63533.83318708443,20962.44389891767,1530.9903086375398,0.0,0.8860584740465484,2.8455028278227306,0.0014959128612989448,352198.9975818784,1553949.2334520402,4.412134174489755,1553949.2334520402,4.412134174489755,0.85,0.09623851044695032,4.028046144702076,101325.0,128370.34500315889,1.2669168023997917,1.0,0.0,4.028046144700792,1.2854688150638192,1.285767273439548,3.133523036497853,22697.906388126677,2314.542314462806,19293.220882459256,1967.3610134408036,0.85,0.8500000199380319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.083807784788,4632.441516551485,5.525574971311102,4.759623028166197,-2.5135808143502185,7.273203842516415,3.5045877032136166,3.5,1.0013107723467476,0.6,0.00023216653332303253,1.0000308690337703,0.0002321593667876991,198.96560069690403,0.0,1.4439183625450284e-06,4.092064639452611,0.00025182967724496054,7.823403155899204e-05,0.0001539325017640405,0.0006200472202749888,0.09623851044030302,0.07165664091603349,0.02458186952426952,0.0962385103907319,1.0,0.47428152701107906,0.0016162867045794531,0.46448653617125907,0.009794990839820007,0.0008013473227747722,0.4957952821763001,0.4957952821763001,0.0,1.0,1.0,536054.328607568,579.6319810028346,0.0962568264276877,0.09623851044030302,0.07165664092098292,0.024581869525967404,0.37492984815103225,0.37492984815103225,0.12861994333374785,0.0,1.4120340193317134,5.108726269338092,3.979039320256561e-13,1.4691501900013009,5.1054660968287635,3.979039320256561e-13,24661.698704609025,20962.44389891767,0.85,1.0693174225464235,0.6661144774673299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674918783784923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55146939664,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.385590854487,1530.9903086375398,0.37492984815103225,0.12861994333374785,6.112871287277225,3.5045877032136166
448.0,-30.0528212380142,4.760728670807038,34.9933423954801,23.923672490660124,4.829756858504555,-26.564570823788067,-40.07006142111493,1.341506444278072,-3.693901045113819,-5.177389457377536,39.98644470452087,42320.13335482931,25617.322883099027,25617.322883099027,67937.45623792833,77305.29038479339,77305.29038479339,25617.322883099027,102922.61326789242,102922.61326789242,102922.61326789242,127584.47088496042,91428.12493510412,56443.04906668923,38872.30652046099,24661.857617068006,63534.16413752899,20962.578974507804,1530.9830449643946,0.0,0.8860627836866153,2.845394312461217,0.0014959128612989448,352210.4831768358,1553948.8458177592,4.411989194079614,1553948.8458177592,4.411989194079614,0.85,0.09623485180883021,4.028046144702076,101325.0,128370.24606674106,1.266915825973265,1.0,0.0,4.028046144704141,1.2854657293622664,1.285764177808746,3.1335305583762496,22697.8841976167,2314.5400516605264,19293.20219839636,1967.3591081966179,0.85,0.8500000277744904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.029676149463,4632.441516551485,5.525702955459931,4.760728670807038,-2.5127002519200388,7.273428922727076,3.504519503294236,3.5,1.001291286655496,0.6,0.0002321593667876991,1.0000305402242669,0.0002321522768051014,198.96584301675358,0.0,1.4258940075317035e-06,4.040983617344848,0.0002532555712524922,7.82327581454062e-05,0.0001539266086422929,0.0006200234825086532,0.09623485180219764,0.07165628872484534,0.024578563077352306,0.09623485175240373,1.0,0.4742998384225454,0.0016162867045794531,0.46450523757992424,0.0097946008426212,0.0008013795669617023,0.49581523172289893,0.49581523172289893,5.551115123125783e-17,1.0,1.0,536054.2841780089,579.6319955361712,0.09625316322029653,0.09623485180219764,0.07165628872978391,0.024578563079046302,0.3749298528249661,0.3749298528249661,0.12860327666708118,0.0,1.4263046505662373,5.107520543265991,3.979039320256561e-13,1.483488412263739,5.1042928421572356,3.979039320256561e-13,24661.857617068006,20962.578974507804,0.85,1.069305894870479,0.6661004190315811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674866199578907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.50038837453,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.377910806063,1530.9830449643946,0.3749298528249661,0.12860327666708118,6.112871287277225,3.504519503294236
449.0,-30.05311183648148,4.7618318441532725,34.993333862434746,23.924312728364043,4.83052456224293,-26.564755633448485,-40.070200979802735,1.3421683592103497,-3.6787138645062214,-5.176554804014133,39.98643624801584,42319.45503503543,25617.619198451775,25617.619198451775,67937.0742334872,77304.77330950025,77304.77330950025,25617.619198451775,102922.39250795203,102922.39250795203,102922.39250795203,127584.41154021157,91428.0359802895,56442.798118270715,38872.4865133542,24662.019032259548,63534.50554561375,20962.716177420614,1530.9759399234183,0.0,0.886067087375114,2.8452855505399377,0.0014959128612989448,352221.9587063222,1553948.4813013547,4.41184441483677,1553948.4813013547,4.41184441483677,0.85,0.0962311941509946,4.028046144702076,101325.0,128370.14735302763,1.2669148517446596,1.0,0.0,4.028046144702258,1.2854626442174637,1.2857610828332786,3.133538078933584,22697.86211375484,2314.537799733328,19293.179174058187,1967.3567603675249,0.85,0.849999840397593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.976422880291,4632.441516551485,5.525830345473538,4.7618318441532725,-2.5118204617019586,7.273652305855231,3.504452410537833,3.5,1.0012721172965238,0.6,0.0002321522768051014,1.0000302592584664,0.00023214525226191145,198.9660831072676,0.0,1.4106643645273661e-06,3.9978228090705556,0.00025466623561701957,7.82315218759132e-05,0.0001539207549291882,0.0006199999034821495,0.09623119414437956,0.07165593716223112,0.024575256982148432,0.09623119409442446,1.0,0.47431814519826887,0.0016162867045794531,0.464523934120275,0.009794211077993874,0.0008014118039464184,0.4958351768134728,0.4958351768134728,0.0,1.0,1.0,536054.2423981491,579.6320092027652,0.09624950092671797,0.09623119414437956,0.07165593716715685,0.024575256983837748,0.37492985590091105,0.37492985590091105,0.12858661000041452,0.0,1.440590725235154,5.10632301277775,3.979039320256561e-13,1.4978409395079098,5.103126605246928,3.979039320256561e-13,24662.019032259548,20962.716177420614,0.85,1.069294136313262,0.6660861632841818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267481373200594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.45722756626,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.370284149787,1530.9759399234183,0.37492985590091105,0.12858661000041452,6.112871287277225,3.504452410537833
450.0,-30.053398719696318,4.762932533626253,34.99332564310591,23.924953035917156,4.831291870233409,-26.5649371384459,-40.070336242765165,1.34283028898297,-3.663512952252688,-5.175720809369823,39.98642831956996,42318.77498976729,25617.917263242372,25617.917263242372,67936.69225300966,77304.25824503302,77304.25824503302,25617.917263242372,102922.1755082754,102922.1755082754,102922.1755082754,127584.35837985224,91427.94737565656,56442.54350257846,38872.67097008677,24662.182871576853,63534.85384166363,20962.855440840325,1530.9689868645628,0.0,0.8860713856276581,2.8451765509267424,0.0014959128612989448,352233.42547229136,1553948.1395469212,4.411699819411839,1553948.1395469212,4.411699819411839,0.85,0.09622753741056048,4.028046144702076,101325.0,128370.04863931415,1.2669138775160538,1.0,0.0,4.028046144704366,1.2854595588828401,1.285757987752114,3.13354559998974,22697.840116828847,2314.535556671121,19293.160630396284,1967.354869440256,0.85,0.8499998471701176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.924040592604,4632.441516551485,5.525957077581383,4.762932533626253,-2.5109413819231157,7.273873915549368,3.5043864156152926,3.5,1.0012532616043692,0.6,0.00023214525226191145,1.0000298724638228,0.00023213831771841354,198.96632012876645,0.0,1.3976458441197345e-06,3.9609283222353278,0.00025606388146113927,7.823032367699661e-05,0.00015391492858491486,0.0006199764346985616,0.09622753740396085,0.07165558618208887,0.024571951221871984,0.09622753735380984,1.0,0.47433644734796776,0.0016162867045794531,0.4645426258043209,0.00979382154364691,0.0008014440337313347,0.4958551174495152,0.4958551174495152,5.551115123125783e-17,1.0,1.0,536054.2032271981,579.63202201596,0.09624583956025927,0.09622753740396085,0.07165558618700327,0.024571951223557216,0.3749298573918462,0.3749298573918462,0.12856994333374785,0.0,1.4548919977934247,5.105133779532991,3.410605131648481e-13,1.5122078571171187,5.101969253419611,3.410605131648481e-13,24662.182871576853,20962.855440840325,0.85,1.0692822623361333,0.666071808321629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674761381888862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.420333079426,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.362701785893,1530.9689868645628,0.3749298573918462,0.12856994333374785,6.112871287277225,3.5043864156152926
451.0,-30.05368298378286,4.764030723752995,34.99331773392046,23.925593203771882,4.832058541564149,-26.565116349596096,-40.07047115648163,1.343491907377046,-3.6482987688842172,-5.1748875497182105,39.986420914483176,42318.104735402114,25618.217184790836,25618.217184790836,67936.32192019295,77303.74502198989,77303.74502198989,25618.217184790836,102921.96220678072,102921.96220678072,102921.96220678072,127584.31135763015,91427.85929782705,56442.29766654523,38872.84625697979,24662.349150849433,63535.195407829226,20962.99677822202,1530.9621884886783,0.0,0.8860756780713945,2.8450673109710967,0.0014959128612989448,352244.88242531207,1553947.8203518528,4.411555420344092,1553947.8203518528,4.411555420344092,0.85,0.09622388162617267,4.028046144702076,101325.0,128369.95048236162,1.2669129087822513,1.0,0.0,4.028046144698616,1.285456474835342,1.2857548940741137,3.1335531179443787,22697.818250686716,2314.533326945156,19293.146896177834,1967.3534689397331,0.85,0.8500000609351133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.872522548662,4632.441516551485,5.526083182871196,4.764030723752995,-2.5100630758923583,7.274093799645353,3.5043215100132303,3.5,1.0012347171466371,0.6,0.00023213831771841354,1.0000295998054798,0.0002321314466727463,198.96655498684612,0.0,1.3797406015525305e-06,3.9101848647998714,0.0002574436220626918,7.82291285887037e-05,0.00015390918912970984,0.0006199533159081504,0.09622388161958931,0.0716552358143618,0.024568645805227506,0.09622388156928875,1.0,0.4743547448407645,0.0016162867045794531,0.46456131260172556,0.009793432239038965,0.0008014762562537547,0.49587505359223594,0.49587505359223594,0.0,1.0,1.0,536054.166641933,579.6320339833513,0.09624217911896939,0.09622388161958931,0.07165523581926428,0.024568645806908387,0.374929857319786,0.374929857319786,0.1285532766670812,0.0,1.4692082567278817,5.103952775600419,3.410605131648481e-13,1.526588780834004,5.10081971385182,3.410605131648481e-13,24662.349150849433,20962.99677822202,0.85,1.069270685076407,0.6660576781697818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267470914991761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36958962199,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.355184164273,1530.9621884886783,0.374929857319786,0.1285532766670812,6.112871287277225,3.5043215100132303
452.0,-30.053964006783378,4.765126400762637,34.99331013073128,23.9262334414758,4.832824828219507,-26.565292681722685,-40.07060180939732,1.3441535031584895,-3.6330720385537347,-5.174054979432439,39.98641400889034,42317.43096613871,25618.51875884301,25618.51875884301,67935.94972498172,77303.23360398602,77303.23360398602,25618.51875884301,102921.75236282904,102921.75236282904,102921.75236282904,127584.2700806181,91427.77156080668,56442.04667935709,38873.0276460551,24662.517717789066,63535.54536384417,20963.140060120706,1530.9555350178111,0.0,0.8860799650272196,2.844957846076387,0.0014959128612989448,352256.33019199,1553947.522687434,4.41141120683477,1553947.522687434,4.41141120683477,0.85,0.09622022673830048,4.028046144702076,101325.0,128369.85226973296,1.2669119394989683,1.0,0.0,4.028046144704133,1.285453390777416,1.2857518004673536,3.133560635960512,22697.796469153633,2314.5311058469133,19293.124200444003,1967.351154618958,0.85,0.8499998767132929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.821861776772,4632.441516551485,5.52620862550232,4.765126400762637,-2.509185517365157,7.274311918127793,3.5042576849241747,3.5,1.001216481406907,0.6,0.0002321314466727463,1.000029262381022,0.00023212465415267187,198.96678716763185,0.0,1.3671082855696867e-06,3.874384881304492,0.0002588107303482615,7.822797125938498e-05,0.00015390347541336131,0.0006199303007950408,0.09622022673173312,0.0716548860157365,0.024565340715996625,0.09622022668122134,1.0,0.47437303771149725,0.0016162867045794531,0.4645799945540544,0.00979304315744283,0.0008015084715321966,0.495894985253092,0.495894985253092,0.0,1.0,1.0,536054.1325244488,579.6320451435082,0.09623851960903326,0.09622022673173312,0.07165488602062718,0.0245653407176733,0.3749298557037523,0.3749298557037523,0.12853661000041453,0.0,1.4835391349190559,5.102779897771882,3.979039320256561e-13,1.5409829408786777,5.099677974973531,3.979039320256561e-13,24662.517717789066,20963.140060120706,0.85,1.0692589374331816,0.666043404897254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674657036824555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33378963849,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.34770944975,1530.9555350178111,0.3749298557037523,0.12853661000041453,6.112871287277225,3.5042576849241747
453.0,-30.05424189181713,4.766219550118972,34.993302830256255,23.926873609330528,4.833590609942495,-26.565466239721474,-40.07072827136142,1.3448149578472297,-3.6178322390385915,-5.173223167414088,39.986407619692606,42316.75327507046,25618.82207723971,25618.82207723971,67935.57535231017,77302.72410271289,77302.72410271289,25618.82207723971,102921.5461799526,102921.5461799526,102921.5461799526,127584.23489743542,91427.68426948637,56441.790327939234,38873.21549060793,24662.688717482826,63535.90420809075,20963.2854098604,1530.949036445852,0.0,0.8860842460814716,2.8448481410253557,0.0014959128612989448,352267.7678241763,1553947.2472821784,4.411267192795748,1553947.2472821784,4.411267192795748,0.8499999999999999,0.096216572814468,4.028046144702076,101325.0,128369.75433548482,1.2669109729630872,1.0,0.0,4.028046144702693,1.2854503072328514,1.2857487074750624,3.133568152761288,22697.774798269744,2314.5288960317484,19293.10614258558,1967.3493132298574,0.85,0.8499998926791845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.772051691816,4632.441516551485,5.5263334330449165,4.766219550118972,-2.5083087639293518,7.2745283140483235,3.5041949320283385,3.5,1.0011985520080968,0.6,0.00023212465415267187,1.0000289356921368,0.00023211793765948833,198.96701675630447,0.0,1.3514858959804979e-06,3.830111029208731,0.000260162216244242,7.822685106877708e-05,0.0001538978030838948,0.0006199074523902017,0.0962165728079174,0.0716545368372919,0.024562035970625503,0.09621657275726095,1.0,0.47439132592050015,0.0016162867045794531,0.46459867161659196,0.009792654303908218,0.0008015406795274223,0.49591491240780683,0.49591491240780683,0.0,1.0,1.0,536054.1009582444,579.6320554691163,0.09623486102347088,0.0962165728079174,0.07165453684217032,0.024562035972297672,0.37492985255818745,0.37492985255818745,0.12851994333374786,0.0,1.4978844981696966,5.101615182014314,3.410605131648481e-13,1.555390928375516,5.09854441078221,3.410605131648481e-13,24662.688717482826,20963.2854098604,0.85,1.069247006067778,0.6660289768833066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674605043261282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.2895157864,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.340290189513,1530.949036445852,0.37492985255818745,0.12851994333374786,6.112871287277225,3.5041949320283385
454.0,-30.054516690527464,4.767310158209791,34.993295828937526,23.927513742260658,4.834355886827744,-26.56563707016723,-40.07085427930576,1.3454762664675008,-3.6025798678762158,-5.172392103579388,39.986401732293906,42316.08715492171,25619.127029101743,25619.127029101743,67935.21418402345,77302.21648236449,77302.21648236449,25619.127029101743,102921.34351146623,102921.34351146623,102921.34351146623,127584.20557931812,91427.59740852259,56441.5441112263,38873.392552551435,24662.862067851896,63536.25462040333,20963.432757674113,1530.942687850314,0.0,0.8860885213393941,2.844738203906518,0.0014959128612989448,352279.19545974047,1553946.9935069154,4.411123374682809,1553946.9935069154,4.411123374682809,0.85,0.09621291982949001,4.028046144702076,101325.0,128369.65667961715,1.266910009174608,1.0,0.0,4.028046144702816,1.2854472242301032,1.285745615122489,3.1335756682773233,22697.75323422587,2314.526697111233,19293.09272751435,1967.3479452732945,0.85,0.8500001091924093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.723085506696,4632.441516551485,5.5264575895825985,4.767310158209791,-2.5074328152202177,7.274742973430008,3.5041332427521037,3.5,1.001180926500601,0.6,0.00023211793765948833,1.000028614378765,0.00023211129593895071,198.96724379551597,0.0,1.3363606117921763e-06,3.7872459738190276,0.00026149857685603417,7.822573491459221e-05,0.0001538922027448961,0.0006198848939662889,0.09621291982295588,0.07165418826129667,0.024558731561659206,0.09621291977212673,1.0,0.4744096094612391,0.0016162867045794531,0.4646173437863357,0.009792265674903487,0.0008015728802017697,0.49593483503307884,0.49593483503307884,0.0,1.0,1.0,536054.0718712079,579.6320649837647,0.09623120337022889,0.09621291982295588,0.07165418826616295,0.02455873156332707,0.3749298479022448,0.3749298479022448,0.1285032766670812,0.0,1.5122441091546648,5.100458602126196,3.410605131648481e-13,1.569812235703182,5.09741889720857,3.410605131648481e-13,24662.862067851896,20963.432757674113,0.85,1.0692354245603815,0.6660148195347478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674553169915692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24665073101,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.332924425777,1530.942687850314,0.3749298479022448,0.1285032766670812,6.112871287277225,3.5041332427521037
