time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-30.05478786167454,4.768398212598552,34.99328912349213,23.928153910115384,4.835120704553822,-26.56580468105805,-40.07097983323035,1.3461375239377071,-3.5873146859879625,-5.171561764372914,39.98639634758551,42315.43464992936,25619.43347334883,25619.43347334883,67934.8681232782,77301.71093088778,77301.71093088778,25619.43347334883,102921.1444042366,102921.1444042366,102921.1444042366,127584.18217980361,91427.51096647399,56441.30971004144,38873.55695159172,24663.03777556701,63536.594727158736,20963.582109231957,1530.936489122797,0.0,0.8860927909188365,2.8446280343355923,0.0014959128612989448,352290.61342181463,1553946.7614000544,4.410979748527783,1553946.7614000544,4.410979748527783,0.85,0.0962092677754182,4.028046144702076,101325.0,128369.55907942555,1.2669090459356087,1.0,0.0,4.0280461447032465,1.285444141327259,1.2857425229660053,3.133583183585869,22697.731774181597,2314.524508795725,19293.074873269754,1967.3461246470258,0.85,0.850000126233556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.674956635839,4632.441516551485,5.526581072444548,4.768398212598552,-2.5065576605972675,7.274955873195819,3.5040726087763656,3.5,1.001163602507533,0.6,0.00023211129593895071,1.000028236703845,0.00023210474206608793,198.96746783807617,0.0,1.321484829429496e-06,3.7450880066031917,0.0002628200616854637,7.822462279667055e-05,0.00015388667314228017,0.0006198626204717902,0.09620926776890032,0.07165384028285607,0.024555427486044248,0.09620926771791424,1.0,0.47442788833642935,0.0016162867045794531,0.46463601106585356,0.009791877270575792,0.0008016050735617971,0.49595475313296555,0.49595475313296555,5.551115123125783e-17,1.0,1.0,536054.045267742,579.6320736860131,0.09622754665060845,0.09620926776890032,0.07165384028771042,0.02455542748770778,0.37492984175509886,0.37492984175509886,0.12848661000041453,0.0,1.5266178162430037,5.099310340833597,3.979039320256561e-13,1.5842470783849762,5.096302478388395,3.979039320256561e-13,24663.03777556701,20963.582109231957,0.85,1.0692242543845274,0.6660009846552513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674501417431825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20449276379,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.325611228553,1530.936489122797,0.37492984175509886,0.12848661000041453,6.112871287277225,3.5040726087763656
456.0,-30.05505646612066,4.7694836995595855,34.99328271054245,23.92879397319632,4.835884938442687,-26.56597004007008,-40.07109742434693,1.3467985123921073,-3.5720374423108865,-5.170732241529829,39.986391456244036,42314.76037017912,25619.741564675955,25619.741564675955,67934.50193485507,77301.20716704652,77301.20716704652,25619.741564675955,102920.94873172248,102920.94873172248,102920.94873172248,127584.16456527445,91427.42503973341,56441.05255534274,38873.74720487852,24663.215833551967,63536.96303843049,20963.73345851917,1530.9304419884074,0.0,0.8860970543847134,2.8445176317626277,0.0014959128612989448,352302.0204481495,1553946.5505597068,4.410836328962839,1553946.5505597068,4.410836328962839,0.85,0.09620561669393494,4.028046144702076,101325.0,128369.46192464269,1.2669080870924518,1.0,0.0,4.02804614470362,1.2854410595175456,1.285739432015876,3.1335906962656774,22697.710442067342,2314.522333525449,19293.057292556237,1967.344331913165,0.85,0.8500001505349628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.62765875669,4632.441516551485,5.52670392245165,4.7694836995595855,-2.5056833740139695,7.275167073573555,3.504013022113991,3.5,1.0011465777468547,0.6,0.00023210474206608793,1.0000279694946852,0.00023209825039530703,198.96768976045803,0.0,1.304007488041823e-06,3.6955572211105268,0.0002641240691735055,7.822358122410091e-05,0.000153881160841987,0.0006198404166718458,0.09620561668743438,0.07165349293465795,0.024552123752776437,0.09620561663629625,1.0,0.47444616250656396,0.0016162867045794531,0.4646546734171526,0.0097914890894114,0.0008016372595212548,0.4959746666541041,0.4959746666541041,0.0,1.0,1.0,536054.0211017852,579.6320815909289,0.09622389086406961,0.09620561668743438,0.07165349293949948,0.02455212375443547,0.3749298341485984,0.3749298341485984,0.12846994333374787,0.0,1.5410054084519516,5.098170248249801,3.410605131648481e-13,1.598694799218947,5.095193453923798,3.410605131648481e-13,24663.215833551967,20963.73345851917,0.85,1.069212292909951,0.6659865115772835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267444978639793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.154961978296,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.318361543556,1530.9304419884074,0.3749298341485984,0.12846994333374787,6.112871287277225,3.504013022113991
457.0,-30.055321962631737,4.770566606637984,34.993276586503775,23.92943389657887,4.836648616825201,-26.56613265699008,-40.07121840314937,1.3474593111834832,-3.556748474703113,-5.169903507275296,39.98638704548253,42314.11345215253,25620.05115059226,25620.05115059226,67934.16460274479,77300.70522664115,77300.70522664115,25620.05115059226,102920.75637723341,102920.75637723341,102920.75637723341,127584.15254057475,91427.33945685983,56440.82113312184,38873.90924859777,24663.39616334135,63537.305411939116,20963.886738840145,1530.9245413302829,0.0,0.8861013119262411,2.8444070041827496,0.0014959128612989448,352313.4169198482,1553946.3604346833,4.4106931096189514,1553946.3604346833,4.4106931096189514,0.85,0.09620196655353082,4.028046144702076,101325.0,128369.3650482403,1.2669071309966968,1.0,0.0,4.028046144703059,1.285437978482332,1.2857363419204277,3.133598207093459,22697.689195321276,2314.5201669603052,19293.039904698824,1967.3425588451535,0.85,0.8500001801362114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.581185221086,4632.441516551485,5.526826114549076,4.770566606637984,-2.504809941780463,7.275376548418446,3.5039544743682343,3.5,1.0011298498194956,0.6,0.00023209825039530703,1.0000276459247313,0.00023209183400193348,198.96790911547734,0.0,1.2916327379607042e-06,3.660487179380636,0.0002654157019114662,7.822250965821923e-05,0.0001538757407370878,0.0006198185842392028,0.09620196654704741,0.07165314619439339,0.02454882035265402,0.0962019664957766,1.0,0.47446443197154814,0.0016162867045794531,0.46467333084335205,0.009791101128196186,0.0008016694380570754,0.4959945755822228,0.4959945755822228,0.0,1.0,1.0,536053.9993101613,579.6320887191777,0.09622023601851494,0.09620196654704741,0.07165314619922233,0.02454882035430848,0.37492982510467515,0.37492982510467515,0.1284532766670812,0.0,1.5554066006690732,5.097038216523117,3.410605131648481e-13,1.6131550325721946,5.094092112242663,3.410605131648481e-13,24663.39616334135,20963.886738840145,0.85,1.0692012222158145,0.6659727411764208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674398277463403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11989193657,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.311154239094,1530.9245413302829,0.37492982510467515,0.1284532766670812,6.112871287277225,3.5039544743682343
458.0,-30.055584367862572,4.771646921845667,34.9932707480278,23.93007375011223,4.837411750949699,-26.566292545769475,-40.07133134929461,1.348119928856634,-3.541447739297155,-5.169075569976402,39.9863831150176,42313.44675952693,25620.362175078026,25620.362175078026,67933.80893460495,77300.20518495883,77300.20518495883,25620.362175078026,102920.56736003686,102920.56736003686,102920.56736003686,127584.14613838242,91427.25430442774,56440.568472694344,38874.095368592665,24663.57877834556,63537.674146938225,20964.041961593724,1530.918788158211,0.0,0.8861055635021695,2.844296150090907,0.0014959128612989448,352324.8027210246,1553946.1910127688,4.410550091879861,1553946.1910127688,4.410550091879861,0.85,0.09619831736144194,4.028046144702076,101325.0,128369.26377342654,1.2669061314919965,1.0,0.0,4.02804614470254,1.2854348981545776,1.285733252629412,3.133605716232617,22697.668055436323,2314.5180112919625,19293.018208320333,1967.3403464302626,0.85,0.8500000159135052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.535529666522,4632.441516551485,5.526947644153025,4.771646921845667,-2.503937376390452,7.275584298236119,3.5038969575028167,3.5,1.0011134164293762,0.6,0.00023209183400193348,1.0000273240870572,0.0002320854924777323,198.96812591687933,0.0,1.276656373596324e-06,3.618044162771982,0.00026669235828506255,7.82215092535908e-05,0.00015387032474834268,0.0006197967683866182,0.09619831735497583,0.07165280006834317,0.024545517286632665,0.09619831730354594,1.0,0.4744826967240734,0.0016162867045794531,0.4646919833370768,0.009790713386996594,0.000801701609156032,0.496014479909138,0.496014479909138,0.0,1.0,1.0,536053.9798914712,579.632095071217,0.09621658211396728,0.09619831735497583,0.07165280007315945,0.024545517288282477,0.3749298146397773,0.3749298146397773,0.12843661000041454,0.0,1.5698211882677242,5.095914248564554,3.979039320256561e-13,1.6276278306792733,5.092998830303884,3.979039320256561e-13,24663.57877834556,20964.041961593724,0.85,1.0691894194537268,0.6659583833942707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267434689121735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07744891996,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.304000243454,1530.918788158211,0.3749298146397773,0.12843661000041454,6.112871287277225,3.5038969575028167
459.0,-30.055843738555524,4.772724633367987,34.993265191862776,23.930713498871796,4.838174309036499,-26.566449760653978,-40.07144387634469,1.34878033113534,-3.5261354168246157,-5.16824845121794,39.98637966096476,42312.79144799566,25620.674617321696,25620.674617321696,67933.46606531736,77299.70703154907,77299.70703154907,25620.674617321696,102920.38164887077,102920.38164887077,102920.38164887077,127584.14532387523,91427.16958208445,56440.3257509399,38874.27092349395,24663.763675004466,63538.034598498416,20964.199123753795,1530.91318280118,0.0,0.8861098090167074,2.8441850694832085,0.0014959128612989448,352336.1775540047,1553946.0421265145,4.410407278963943,1553946.0421265145,4.410407278963943,0.85,0.09619466912688249,4.028046144702076,101325.0,128369.16756513728,1.2669051819900052,1.0,0.0,4.028046144705117,1.2854318186956248,1.2857301643036834,3.133613223289807,22697.64702232492,2314.515866511492,19293.001224368767,1967.3386145491854,0.85,0.8500000553093713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.490685825349,4632.441516551485,5.527068514163123,4.772724633367987,-2.503065699918325,7.275790333286311,3.5038404636015317,3.5,1.0010972753147234,0.6,0.0002320854924777323,1.0000270081560536,0.00023207922444582165,198.9683402115306,0.0,1.2617611857663675e-06,3.5758312004618857,0.0002679541194708289,7.822051257280239e-05,0.0001538649799049299,0.0006197752391107153,0.09619466912043334,0.07165245456437143,0.02454221455606191,0.0961946690688549,1.0,0.47450095674907383,0.0016162867045794531,0.4647106308839311,0.009790325865142708,0.0008017337727847346,0.4960343796141912,0.4960343796141912,0.0,1.0,1.0,536053.9628265232,579.6321006533248,0.09621292915188301,0.09619466912043334,0.07165245456917518,0.024542214557707307,0.3749298027726139,0.3749298027726139,0.12841994333374787,0.0,1.5842489805238529,5.09479833163266,3.979039320256561e-13,1.6421130343933328,5.091913507527636,3.979039320256561e-13,24663.763675004466,20964.199123753795,0.85,1.0691779576531444,0.6659442917202798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267429562822671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.03523595765,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.296899326575,1530.91318280118,0.3749298027726139,0.12841994333374787,6.112871287277225,3.5038404636015317
460.0,-30.056100049558868,4.773799730014115,34.99325991478014,23.931353038083785,4.838936230293395,-26.566604285083663,-40.07155598429961,1.3494404658181762,-3.5108116752992373,-5.167422150921653,39.98637667749543,42312.147618474395,25620.98840246447,25620.98840246447,67933.13602093887,77299.2107952698,77299.2107952698,25620.98840246447,102920.19919773427,102920.19919773427,102920.19919773427,127584.15002612371,91427.08528387014,56440.09301129607,38874.43585841563,24663.950828389436,63538.38668680507,20964.35820413102,1530.9077238599932,0.0,0.8861140484920054,2.8440737647481535,0.0014959128612989448,352347.54141901346,1553945.9135246752,4.410264670122148,1553945.9135246752,4.410264670122148,0.8499999999999999,0.09619102184421222,4.028046144702076,101325.0,128369.07180225675,1.2669042368838563,1.0,0.0,4.028046144703733,1.2854287403527538,1.2857270771888085,3.13362072766218,22697.626094507494,2314.5137324680186,19292.984512008476,1967.3369103627106,0.85,0.8500001027277961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.446647455134,4632.441516551485,5.5271887157908335,4.773799730014115,-2.502194918404397,7.2759946484185125,3.5037849847805074,3.5,1.0010814242230022,0.6,0.00023207922444582165,1.000026689604053,0.00023207303050852598,198.96855197863607,0.0,1.2471399056538043e-06,3.5343944926228814,0.0002692012593764827,7.821951961572228e-05,0.00015385970483009937,0.0006197539908658811,0.09619102183778028,0.07165210967932072,0.024538912158459564,0.09619102178607968,1.0,0.47451921204013914,0.0016162867045794531,0.46472927347884374,0.009789938561295385,0.0008017659289215326,0.4960542746839873,0.4960542746839873,0.0,1.0,1.0,536053.9480865196,579.6321054749209,0.09620927713527738,0.09619102183778028,0.07165210968411181,0.024538912160100398,0.374929789522755,0.374929789522755,0.1284032766670812,0.0,1.5986897834287106,5.0936904801728815,3.979039320256561e-13,1.656610475622415,5.090836308458677,3.979039320256561e-13,24663.950828389436,20964.35820413102,0.85,1.0691668385569262,0.6659304685691886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674244489050186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99379924981,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.289850454767,1530.9077238599932,0.374929789522755,0.1284032766670812,6.112871287277225,3.5037849847805074
461.0,-30.05635379745889,4.774872200243132,34.99325491324598,23.931992472521983,4.839697575732714,-26.566756559746366,-40.071663971152134,1.3501003380205538,-3.4954773043526757,-5.166596714325722,39.98637414925918,42311.49770588717,25621.303572518096,25621.303572518096,67932.80127840527,77298.71625440058,77298.71625440058,25621.303572518096,102920.01982691868,102920.01982691868,102920.01982691868,127584.16000220129,91427.00141439,56439.85305934315,38874.60928338539,24664.140175282602,63538.749458668,20964.51914899021,1530.9024087614455,0.0,0.8861182817529419,2.843962241388358,0.0014959128612989448,352358.8936930297,1553945.804545574,4.410122271241294,1553945.804545574,4.410122271241294,0.8499999999999999,0.09618737551803185,4.028046144702076,101325.0,128368.97642910886,1.2669032956240698,1.0,0.0,4.0280461447031595,1.2854256631007488,1.2857239912603398,3.133628229411168,22697.60527312732,2314.5116092781245,19292.963572864217,1967.334775164222,0.85,0.8499999599387692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.403408446758,4632.441516551485,5.527308265302274,4.774872200243132,-2.5013250710837505,7.2761972713268825,3.5037305133243697,3.5,1.00106586094982,0.6,0.00023207303050852598,1.000026422760397,0.00023206689866046658,198.968761628468,0.0,1.232398734767772e-06,3.4926180143318657,0.0002704336581112505,7.821856317088661e-05,0.00015385446733763938,0.0006197328940045697,0.09618737551161777,0.07165176541777472,0.024535610093843037,0.09618737545975103,1.0,0.47453746258754503,0.0016162867045794531,0.46474791111574015,0.009789551471804894,0.0008017980775217571,0.4960741650908893,0.4960741650908893,0.0,1.0,1.0,536053.9355956214,579.6321095608128,0.09620562606543784,0.09618737551161777,0.07165176542255276,0.024535610095479082,0.37492977491210044,0.37492977491210044,0.12838661000041454,0.0,1.6131433093435703,5.092590474183169,3.979039320256561e-13,1.6711194099730733,5.0897659888244675,3.979039320256561e-13,24664.140175282602,20964.51914899021,0.85,1.069155465871981,0.6659164378645952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674193474216873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.95202277152,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.282854233046,1530.9024087614455,0.37492977491210044,0.12838661000041454,6.112871287277225,3.5037305133243697
462.0,-30.05660396425872,4.77594203378389,34.99325018427241,23.932631906960182,4.840458421740692,-26.566905661147874,-40.07176769720388,1.3507601186297653,-3.4801316819683734,-5.165772110264346,39.98637208509222,42310.84557208532,25621.619975108868,25621.619975108868,67932.4655471942,77298.22370627112,77298.22370627112,25621.619975108868,102919.84368137999,102919.84368137999,102919.84368137999,127584.1754487168,91426.91788805467,56439.60895503411,38874.787703356174,24664.3317673368,63539.119470692975,20964.68200223628,1530.89723981807,0.0,0.8861225089274307,2.8438504946873295,0.0014959128612989448,352370.2348037996,1553945.715570087,4.409980078014612,1553945.715570087,4.409980078014612,0.85,0.0961837301470106,4.028046144702076,101325.0,128368.87231481438,1.2669022680958735,1.0,0.0,4.0280461447014,1.2854225861641715,1.285720905727225,3.133635730427116,22697.584536936036,2314.50949477508,19292.942727999696,1967.3326495795911,0.85,0.8499998181129834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.360962592034,4632.441516551485,5.527427137148254,4.77594203378389,-2.500456140981823,7.276398174765713,3.5036770413934795,3.5,1.0010505832552798,0.6,0.00023206689866046658,1.0000260499094789,0.00023206085349623942,198.96896831992987,0.0,1.2200462148714013e-06,3.4576109729455515,0.0002716537043261219,7.8217644474352e-05,0.00015384925418611458,0.0006197118951896685,0.09618373014061464,0.07165142177929601,0.024532308361318634,0.09618373008865047,1.0,0.4745557083848349,0.0016162867045794531,0.464766543785834,0.009789164599000947,0.0008018302185901258,0.4960940508378163,0.4960940508378163,5.551115123125783e-17,1.0,1.0,536053.9253974862,579.6321128967205,0.09620197594430048,0.09618373014061464,0.07165142178406057,0.02453230836295002,0.3749297589502002,0.3749297589502002,0.12836994333374788,0.0,1.6276094185893726,5.091498433724553,3.410605131648481e-13,1.685640428295983,5.08870417474435,3.410605131648481e-13,24664.3317673368,20964.68200223628,0.85,1.0691439559298208,0.6659022964836795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674142584272468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.917015730134,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.27590081513,1530.89723981807,0.3749297589502002,0.12836994333374788,6.112871287277225,3.5036770413934795
463.0,-30.05685068680203,4.777009221013571,34.9932457253273,23.933271131850802,4.841218580738253,-26.56705173083561,-40.07187093431128,1.3514196247718555,-3.464774401356692,-5.164948335030245,39.9863704922929,42310.206354713235,25621.937532438296,25621.937532438296,67932.14388715153,77297.7333399922,77297.7333399922,25621.937532438296,102919.6708724305,102919.6708724305,102919.6708724305,127584.19652889836,91426.83487556867,56439.376137079336,38874.95415387704,24664.525656467853,63539.4798103449,20964.846807997674,1530.8922199743315,0.0,0.8861267300084549,2.8437385196171308,0.0014959128612989448,352381.5648014492,1553945.6469128064,4.409838090674191,1553945.6469128064,4.409838090674191,0.85,0.0961800857445124,4.028046144702076,101325.0,128368.77760977962,1.2669013334298507,1.0,0.0,4.028046144703351,1.2854195103485555,1.2857178214268001,3.1336432287462537,22697.56392831265,2314.5073932803407,19292.93114861395,1967.3314688108528,0.85,0.8500000797243352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.31930397115,4632.441516551485,5.527545321524579,4.777009221013571,-2.4995881309024552,7.276597351916026,3.5036245615120136,3.5,1.0010355890034324,0.6,0.00023206085349623942,1.000025691306165,0.0002320548917029696,198.969172166068,0.0,1.202800089602952e-06,3.4087354539347663,0.0002728565044157249,7.821673011827908e-05,0.00015384412337796034,0.0006196912280576637,0.09618008573813329,0.07165107877490985,0.024529006963223434,0.09618008568605468,1.0,0.47457394941349307,0.0016162867045794531,0.4647851714684094,0.00978877794508368,0.0008018623521073414,0.4961139319128289,0.4961139319128289,0.0,1.0,1.0,536053.9175281686,579.6321154708494,0.09619832677317047,0.09618008573813329,0.07165107877966208,0.024529006964850324,0.37492974165720827,0.37492974165720827,0.1283532766670812,0.0,1.6420880900157044,5.090414661053387,3.979039320256561e-13,1.7001739336735682,5.0876518448379215,3.979039320256561e-13,24664.525656467853,20964.846807997674,0.85,1.0691328303271923,0.6658884599150383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674091819702415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.868140211125,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.269010680327,1530.8922199743315,0.37492974165720827,0.1283532766670812,6.112871287277225,3.5036245615120136
464.0,-30.057094457283593,4.77807375232327,34.99324153313512,23.93391035674142,4.841978263194486,-26.567195190926352,-40.07196998046709,1.3520789968368954,-3.4494066833271404,-5.164125414037754,39.98636934414496,42309.5625028134,25622.256242835945,25622.256242835945,67931.81874564935,77297.24484511382,77297.24484511382,25622.256242835945,102919.50108794976,102919.50108794976,102919.50108794976,127584.22278733275,91426.75235012342,56439.137436445926,38875.12768186389,24664.72169938299,63539.84938124688,20965.013444475542,1530.8873415743979,0.0,0.8861309449636804,2.8436263299090485,0.0014959128612989448,352392.8833355653,1553945.5974221323,4.4096963103037226,1553945.5974221323,4.4096963103037226,0.8500000000000001,0.09617644228955644,4.028046144702076,101325.0,128368.68307177314,1.2669004004122688,1.0,0.0,4.028046144700333,1.2854164350033206,1.285714737704075,3.1336507259545585,22697.543440601665,2314.5053041152346,19292.910720459073,1967.32938571878,0.85,0.8499999469523059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.278426805541,4632.441516551485,5.527662824883173,4.77807375232327,-2.498721064889738,7.276794817213009,3.5035730663826072,3.5,1.0010208761093164,0.6,0.0002320548917029696,1.0000253839540463,0.00023204900138178207,198.9693735735273,0.0,1.1862130715188018e-06,3.3617278446842844,0.00027404271748724367,7.82158528901445e-05,0.0001538390388128251,0.0006196707471946731,0.09617644228319495,0.07165073639101452,0.024525705892180432,0.0961764422309786,1.0,0.4745921856796838,0.0016162867045794531,0.4648037941764581,0.0097883915032257,0.0008018944780362118,0.49613380829291626,0.49613380829291626,0.0,1.0,1.0,536053.9118556773,579.6321173263755,0.09619467855574731,0.09617644228319495,0.07165073639575374,0.024525705893802697,0.3749297230728952,0.3749297230728952,0.12833661000041455,0.0,1.6565790783532748,5.089339078574994,3.979039320256561e-13,1.714718730710615,5.086607346553819,3.979039320256561e-13,24664.72169938299,20965.013444475542,0.85,1.06912149473396,0.6658744538242583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674041180961395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.82113260187,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.262181206566,1530.8873415743979,0.3749297230728952,0.12833661000041455,6.112871287277225,3.5035730663826072
465.0,-30.057335220088675,4.779135617290252,34.99323760510082,23.934549337159865,4.842737212710352,-26.567336016922436,-40.07206860752774,1.352738009544108,-3.434028180673124,-5.163303412091538,39.986368653916934,42308.9299451841,25622.576203962166,25622.576203962166,67931.50614914627,77296.75828003985,77296.75828003985,25622.576203962166,102919.33448400201,102919.33448400201,102919.33448400201,127584.25449795615,91426.67024382381,56438.908504101564,38875.29082191361,24664.92001395413,63540.210835867736,20965.182011861012,1530.882612931135,0.0,0.8861351534138353,2.8435139132289375,0.0014959128612989448,352404.1895139008,1553945.567669999,4.409554749656865,1553945.567669999,4.409554749656865,0.85,0.09617279984510113,4.028046144702076,101325.0,128368.58441373576,1.2668994267331435,1.0,0.0,4.028046144703522,1.2854133612079632,1.2857116556234993,3.133658219420352,22697.52305694749,2314.503225560971,19292.89065605556,1967.3273397190233,0.85,0.8499998263092498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.238325306843,4632.441516551485,5.527779675118648,4.779135617290252,-2.497854996042223,7.276990613332475,3.5035225486960555,3.5,1.0010064424845873,0.6,0.00023204900138178207,1.0000250708088796,0.0002320431838714674,198.96957249634463,0.0,1.1719935168317166e-06,3.321429626701085,0.00027521471100407536,7.821497938287316e-05,0.00015383402199890892,0.0006196505392367194,0.09617279983875802,0.07165039467619169,0.024522405162566336,0.09617279978645189,1.0,0.4746104171253761,0.0016162867045794531,0.46482241184741907,0.009788005277957066,0.0008019265962985912,0.4961536799297295,0.4961536799297295,0.0,1.0,1.0,536053.9084455649,579.6321184418555,0.09619103129079357,0.09617279983875802,0.07165039468091744,0.024522405164183695,0.37492970322988173,0.37492970322988173,0.12831994333374788,0.0,1.6710822839897332,5.08827165706856,3.410605131648481e-13,1.7292752314183986,5.085570768994671,3.410605131648481e-13,24664.92001395413,20965.182011861012,0.85,1.0691104932689284,0.6658607106997697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673990668503405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.78083438389,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.25540264836,1530.882612931135,0.37492970322988173,0.12831994333374788,6.112871287277225,3.5035225486960555
466.0,-30.057573034948973,4.780194807110866,34.99323393796526,23.935188177879922,4.84349553169524,-26.567474252404253,-40.072163043636806,1.353396749150922,-3.4186396659787306,-5.1624822796952055,39.98636839707563,42308.29276393662,25622.89722152634,25622.89722152634,67931.18998546296,77296.27358533822,77296.27358533822,25622.89722152634,102919.17080686455,102919.17080686455,102919.17080686455,127584.29124543478,91426.58856266741,56438.67351948902,38875.4611590871,24665.120438570222,63540.58159765732,20965.352372784688,1530.8780236257053,0.0,0.8861393557019677,2.8434012860590845,0.0014959128612989448,352415.484016326,1553945.5565989092,4.409413397190349,1553945.5565989092,4.409413397190349,0.85,0.09616915835050104,4.028046144702076,101325.0,128368.4909335751,1.2668985041556882,1.0,0.0,4.02804614470301,1.285410288555779,1.2857085747799952,3.1336657101350744,22697.50277883908,2314.501157769379,19292.87536200662,1967.3257801600569,0.85,0.8499999118842889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.198993478704,4632.441516551485,5.527895837390236,4.780194807110866,-2.4969898934722172,7.277184700583083,3.503473000881634,3.5,1.000992285966181,0.6,0.0002320431838714674,1.000024763881954,0.0002320374377237507,198.9697689838585,0.0,1.157507540304227e-06,3.2803763692221795,0.0002763722185443796,7.821414300192705e-05,0.00015382904086954036,0.0006196304750177702,0.09616915834417587,0.07165005358679945,0.024519104757376425,0.09616915829172926,1.0,0.47462864376480035,0.0016162867045794531,0.46484102450197384,0.009787619262826518,0.0008019587068754274,0.49617354681148085,0.49617354681148085,0.0,1.0,1.0,536053.9071766252,579.6321188569377,0.09618738498992523,0.09616915834417587,0.07165005359151194,0.024519104758989097,0.37492968215795197,0.37492968215795197,0.12830327666708122,0.0,1.6855974214811908,5.087212301839088,3.410605131648481e-13,1.743842613716481,5.084541973713044,3.410605131648481e-13,24665.120438570222,20965.352372784688,0.85,1.0690992791914815,0.6658467974346726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267394028282108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73978112641,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.248676218253,1530.8780236257053,0.37492968215795197,0.12830327666708122,6.112871287277225,3.503473000881634
467.0,-30.057808826691023,4.78125131125648,34.99323052852075,23.93582652965563,4.844253016218134,-26.56761075008201,-40.0722571654245,1.3540549396095583,-3.403241769245767,-5.161662123717686,39.98636856860206,42307.663162867764,25623.219502526237,25623.219502526237,67930.882665394,77295.79047214694,77295.79047214694,25623.219502526237,102919.00997467317,102919.00997467317,102919.00997467317,127584.3329735517,91426.50730973277,56438.44521761376,38875.6245467989,24665.322998878535,63540.94754567744,20965.524549046753,1530.8735776143662,0.0,0.8861435513001161,2.8432884444086266,0.0014959128612989448,352426.7653719294,1553945.5639925199,4.409272270659074,1553945.5639925199,4.409272270659074,0.85,0.09616551786103482,4.028046144702076,101325.0,128368.38943605695,1.2668975024530664,1.0,0.0,4.028046144702925,1.2854072183423786,1.2857054964676113,3.1336731949401373,22697.482607040714,2314.499100818395,19292.856129213018,1967.3238189609112,0.85,0.8499998199460416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.1604256983055,4632.441516551485,5.528011362986643,4.78125131125648,-2.496125841012688,7.277377152269168,3.5034244158396697,3.5,1.0009784045256198,0.6,0.0002320374377237507,1.0000245532578307,0.00023203174058859916,198.96996380016878,0.0,1.1433096837368174e-06,3.240139643710141,0.0002775155282281164,7.821330941302059e-05,0.00015382412831073012,0.0006196106870041939,0.09616551785472872,0.07164971316525752,0.024515804689471208,0.09616551780219176,1.0,0.4746468655540516,0.0016162867045794531,0.46485963209655823,0.009787233457493378,0.0008019908096804559,0.49619340888479835,0.49619340888479835,0.0,1.0,1.0,536053.9080240629,579.6321185797332,0.09618373965028604,0.09616551785472872,0.07164971316995601,0.024515804691078807,0.37492965988062893,0.37492965988062893,0.12828661000041455,0.0,1.7001242144504545,5.086160640084813,3.979039320256561e-13,1.758420354471923,5.08351917708535,3.979039320256561e-13,24665.322998878535,20965.524549046753,0.85,1.0690882854172232,0.6658330540704357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26738900243302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.6995444009,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.242000819882,1530.8735776143662,0.37492965988062893,0.12828661000041455,6.112871287277225,3.5034244158396697
468.0,-30.05804110338721,4.782305122261721,34.993227373444164,23.93646481158214,4.845009955928681,-26.567744138364557,-40.07234706133602,1.3547129909059976,-3.387834274334864,-5.160842826231693,39.98636915871793,42307.031114668374,25623.54267937122,25623.54267937122,67930.57379403959,77295.30926417102,77295.30926417102,25623.54267937122,102918.85194354225,102918.85194354225,102918.85194354225,127584.37953965741,91426.42632093624,56438.21241493136,38875.79322889431,24665.52759611517,63541.32082500948,20965.698456697894,1530.8692665544418,0.0,0.8861477408477775,2.843175399371771,0.0014959128612989448,352438.0352018694,1553945.589429339,4.409131348548321,1553945.589429339,4.409131348548321,0.85,0.09616187829647874,4.028046144702076,101325.0,128368.29706941813,1.2668965908652172,1.0,0.0,4.028046144701624,1.285404148694088,1.285702418783508,3.1336806784032767,22697.462500817095,2314.4970505541746,19292.841531299695,1967.322330388022,0.85,0.8499999297544897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.122615917722,4632.441516551485,5.528126179742484,4.782305122261721,-2.4952627573592454,7.277567879620966,3.503376785935448,3.5,1.0009647959815566,0.6,0.00023203174058859916,1.0000241872741327,0.00023202612850902298,198.97015571260033,0.0,1.1335587748688171e-06,3.2125055679782277,0.00027864908700298523,7.821251325822355e-05,0.0001538192273303756,0.0006195909456291717,0.09616187829019007,0.07164937335195681,0.024512504938233256,0.0961618782375262,1.0,0.47466508253823986,0.0016162867045794531,0.46487823467969724,0.009786847858542598,0.0008020229047756424,0.49621326618802036,0.49621326618802036,0.0,1.0,1.0,536053.9109395631,579.6321176260448,0.09618009528066718,0.09616187829019007,0.07164937335664248,0.024512504939836262,0.37492963639949195,0.37492963639949195,0.1282699433337479,0.0,1.714662379896879,5.085116695911381,3.979039320256561e-13,1.7730085518968508,5.082504419809823,3.979039320256561e-13,24665.52759611517,20965.698456697894,0.85,1.0690771440070934,0.6658191955307385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673839893528411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.67191032517,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.23535802415,1530.8692665544418,0.37492963639949195,0.1282699433337479,6.112871287277225,3.503376785935448
469.0,-30.05827098336573,4.783356230525662,34.993224470122875,23.937102779187285,4.84576613934707,-26.567875444933986,-40.072436642926164,1.355370600915682,-3.37241705646926,-5.160024511456446,39.98637018147176,42306.40803127241,25623.867008327034,25623.867008327034,67930.27503959945,77294.82984467693,77294.82984467693,25623.867008327034,102918.69685300396,102918.69685300396,102918.69685300396,127584.43123225031,91426.34584747948,56437.98761327767,38875.95359355756,24665.73437924635,63541.68797280391,20965.874222359398,1530.8651019108477,0.0,0.8861519236589211,2.843062134609763,0.0014959128612989448,352449.29179650324,1553945.6335149277,4.408990653929709,1553945.6335149277,4.408990653929709,0.85,0.09615823974900077,4.028046144702076,101325.0,128368.20074977666,1.266895640264265,1.0,0.0,4.028046144702429,1.285401080951165,1.2856993431145853,3.13368815725705,22697.44252253138,2314.4950133359894,19292.827379971255,1967.3208873541175,0.85,0.8500000544475256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.085558808284,4632.441516551485,5.528240349227798,4.783356230525662,-2.494400738648748,7.27775696917441,3.50333010444079,3.5,1.0009514584116543,0.6,0.00023202612850902298,1.0000239377431366,0.00023202057446010914,198.97034564512953,0.0,1.1166363471431236e-06,3.1645474078036124,0.00027976572335012835,7.821171989463787e-05,0.00015381440861438511,0.0006195715356188037,0.09615823974273165,0.07164903421604263,0.02450920552668902,0.09615823968997912,1.0,0.47468329466127784,0.0016162867045794531,0.46489683219061945,0.009786462470658414,0.0008020549920876705,0.49623311867578584,0.49623311867578584,0.0,1.0,1.0,536053.9159925368,579.6321159731685,0.09617645187203898,0.09615823974273165,0.07164903422071386,0.02450920552828691,0.3749296117223959,0.3749296117223959,0.12825327666708122,0.0,1.7292118289430505,5.08408038960448,3.979039320256561e-13,1.78760745498721,5.081496744806202,3.979039320256561e-13,24665.73437924635,20965.874222359398,0.85,1.0690662651057345,0.6658055424870003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673789890767988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62395216499,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.228777786782,1530.8651019108477,0.3749296117223959,0.12825327666708122,6.112871287277225,3.50333010444079
470.0,-30.058496970262524,4.784404629373212,34.99322181574957,23.93774081664162,4.846521869634539,-26.568003292513424,-40.07252185894174,1.356028191885826,-3.35698999135019,-5.159207066507549,39.98637162596779,42305.78390871586,25624.192138294064,25624.192138294064,67929.97604700993,77294.3525012205,77294.3525012205,25624.192138294064,102918.54463951457,102918.54463951457,102918.54463951457,127584.48788225523,91426.26569407024,56437.759602670965,38876.11787933253,24665.94324274066,63542.061122073195,20966.05175632956,1530.861075056327,0.0,0.8861561003512705,2.8429486618731437,0.0014959128612989448,352460.5367076952,1553945.695779623,4.408850166021142,1553945.695779623,4.408850166021142,0.85,0.0961546021403356,4.028046144702076,101325.0,128368.10916260321,1.266894736369141,1.0,0.0,4.028046144702228,1.2853980131922056,1.2856962675042536,3.133695636185616,22697.422623700444,2314.492984219937,19292.813249852057,1967.3194464829537,0.85,0.8500001770996974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.049248519677,4632.441516551485,5.528353802600439,4.784404629373212,-2.4935397069574714,7.277944336330683,3.5032843639708484,3.5,1.0009383897059567,0.6,0.00023202057446010914,1.0000235323899354,0.0002320151145899617,198.9705323614102,0.0,1.1050910321170139e-06,3.1318279850196173,0.00028087081438224536,7.821096520090008e-05,0.00015380960925920906,0.0006195522035946898,0.09615460213408361,0.07164869569960482,0.024505906434478787,0.09615460208120179,1.0,0.4747015019565692,0.0016162867045794531,0.46491542466617475,0.009786077290394426,0.0008020870716558642,0.49625296637242455,0.49625296637242455,5.551115123125783e-17,1.0,1.0,536053.9231291543,579.6321136387133,0.096172809435627,0.09615460213408361,0.07164869570426344,0.02450590643607216,0.3749295858559338,0.3749295858559338,0.12823661000041456,0.0,1.7437724068724947,5.083051933663569,3.979039320256561e-13,1.8022170751573867,5.0804979858657475,3.979039320256561e-13,24665.94324274066,20966.05175632956,0.85,1.0690552816111352,0.6657918103638553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267374001650255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.591232742205,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.222237821097,1530.861075056327,0.3749295858559338,0.12823661000041456,6.112871287277225,3.5032843639708484
471.0,-30.058720547854566,4.785450309818932,34.99321940822806,23.93837833022701,4.847276640141684,-26.568129067242097,-40.07260298877952,1.3566851595288396,-3.3415529668059207,-5.158390622658778,39.98637350730426,42305.153112057036,25624.51834651348,25624.51834651348,67929.67145857052,77293.87710247244,77293.87710247244,25624.51834651348,102918.39544898592,102918.39544898592,102918.39544898592,127584.54979167487,91426.18612563018,56437.52396864471,38876.29128553941,24666.15434268896,63542.445628228365,20966.231191285613,1530.8571980166334,0.0,0.8861602701989378,2.8428349641640924,0.0014959128612989448,352471.76812865975,1553945.7768742412,4.408709909234539,1553945.7768742412,4.408709909234539,0.85,0.09615096557114367,4.028046144702076,101325.0,128368.00961374829,1.26689375389833,1.0,0.0,4.028046144700799,1.2853949481721427,1.2856931947545511,3.1337031084726434,22697.402870093556,2314.490969912616,19292.790763107183,1967.3171534731212,0.85,0.8499999261381423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.013679889183,4632.441516551485,5.528466605761157,4.785450309818932,-2.492679763339073,7.278130073158005,3.503239558007402,3.5,1.0009255880021148,0.6,0.0002320151145899617,1.0000232815450039,0.0002320097130453861,198.9707170873647,0.0,1.086353269860173e-06,3.0787251667837303,0.0002819571676521055,7.821024670160157e-05,0.00015380486788836014,0.0006195331051341212,0.09615096556491196,0.0716483578788737,0.024502607686038246,0.09615096551197705,1.0,0.4747197043501676,0.0016162867045794531,0.4649340120270926,0.009785692323075003,0.0008021191433773432,0.4962728092142843,0.4962728092142843,0.0,1.0,1.0,536053.9324240064,579.6321105982785,0.09616916796474197,0.09615096556491196,0.07164835788351737,0.024502607687626292,0.3749295588233634,0.3749295588233634,0.1282199433337479,0.0,1.7583441271600577,5.082031376673285,3.979039320256561e-13,1.8168376558528507,5.079507070027148,3.979039320256561e-13,24666.15434268896,20966.231191285613,0.85,1.069044019111426,0.6657778543742927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267369027104687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.538129923974,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.215768184153,1530.8571980166334,0.3749295588233634,0.1282199433337479,6.112871287277225,3.503239558007402
472.0,-30.058941223604357,4.7864932654528225,34.99321724400475,23.939015704114013,4.848030804490636,-26.568252290622265,-40.07268750630317,1.3573418715088843,-3.3261075021532633,-5.157575082721097,39.98637577883914,42304.54890699315,25624.845323933256,25624.845323933256,67929.39423092641,77293.40345510637,77293.40345510637,25624.845323933256,102918.24877903963,102918.24877903963,102918.24877903963,127584.61614099577,91426.10689104488,56437.31337252085,38876.43724280447,24666.36736195615,63542.80460476062,20966.412257662727,1530.8534503125063,0.0,0.8861644338692894,2.842721073769489,0.0014959128612989448,352482.9873953996,1553945.874788282,4.408569861118248,1553945.874788282,4.408569861118248,0.85,0.09614732991879886,4.028046144702076,101325.0,128367.9147416853,1.2668928175838667,1.0,0.0,4.02804614470161,1.2853918842434053,1.285690123171436,3.1337105781347177,22697.383199369226,2314.488964056964,19292.773028672753,1967.3153450640896,0.85,0.8499998814492814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.9788471916345,4632.441516551485,5.528578698791588,4.7864932654528225,-2.4918208412247482,7.278314106677571,3.5031956793241497,3.5,1.0009130512354714,0.6,0.0002320097130453861,1.000022979409197,0.000232004381721763,198.97089941603426,0.0,1.07474919758836e-06,3.045839225965412,0.00028303191684969387,7.820949820688491e-05,0.00015380021483850118,0.0006195143624345757,0.0961473299125844,0.07164802066386135,0.024499309248723053,0.09614732985955067,1.0,0.4747379019055578,0.0016162867045794531,0.46495259434987507,0.009785307555682778,0.0008021512072798921,0.4962926472185555,0.4962926472185555,0.0,1.0,1.0,536053.9436466558,579.6321069272425,0.09616552747418898,0.0961473299125844,0.0716480206684923,0.024499309250306564,0.37492953065147205,0.37492953065147205,0.12820327666708123,0.0,1.77292659460295,5.0810185380312305,3.410605131648481e-13,1.8314675805678462,5.078523335895682,3.410605131648481e-13,24666.36736195615,20966.412257662727,0.85,1.069033616842231,0.6657645845210883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673640654825347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.505243983156,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.20933928072,1530.8534503125063,0.37492953065147205,0.12820327666708123,6.112871287277225,3.5031956793241497
473.0,-30.059159007253218,4.787533488344817,34.99321532064484,23.939652868453436,4.848784283094082,-26.5683729791978,-40.072764026094205,1.357998255038264,-3.310652835565975,-5.156760539999414,39.98637846605214,42303.92419075586,25625.1732529607,25625.1732529607,67929.09744371656,77292.9316685956,77292.9316685956,25625.1732529607,102918.1049215563,102918.1049215563,102918.1049215563,127584.68742741893,91426.02807256878,56437.08082321667,38876.60805483568,24666.582505862632,63543.190560698305,20966.595129983238,1530.8498459541288,0.0,0.8861685907929698,2.8426069693307285,0.0014959128612989448,352494.19322335813,1553945.9906200487,4.408430040818828,1553945.9906200487,4.408430040818828,0.85,0.09614369527814022,4.028046144702076,101325.0,128367.8161950001,1.2668918450037019,1.0,0.0,4.028046144702597,1.2853888217222311,1.2856870530865097,3.133718044400829,22697.363631947883,2314.4869687352852,19292.75562687932,1967.3135705749996,0.85,0.8499998475472114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.944745306388,4632.441516551485,5.5286901270851665,4.787533488344817,-2.4909630135758163,7.278496501920634,3.503152721456738,3.5,1.000900777559068,0.6,0.000232004381721763,1.000022678286239,0.00023199912037930384,198.97107935545583,0.0,1.060778256366722e-06,3.0062455785432904,0.0002840926951060606,7.820882054651266e-05,0.00015379556117525034,0.0006194956172642594,0.09614369527194508,0.07164768412609585,0.02449601114584923,0.09614369521882987,1.0,0.47475609457867884,0.0016162867045794531,0.46497117158317425,0.0097849229955046,0.0008021832633320166,0.4963124803657525,0.4963124803657525,0.0,1.0,1.0,536053.9569229883,579.6321025844275,0.09616188795126132,0.09614369527194508,0.07164768413071257,0.024496011147427655,0.3749295013559992,0.3749295013559992,0.12818661000041456,0.0,1.7875197330050696,5.080013399914151,3.410605131648481e-13,1.8461077044334502,5.077547053270052,3.410605131648481e-13,24666.582505862632,20966.595129983238,0.85,1.0690224529854022,0.6657507093595799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673591168140184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46565033573,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.20296105827,1530.8498459541288,0.3749295013559992,0.12818661000041456,6.112871287277225,3.503152721456738
474.0,-30.05937387434948,4.788570971572901,34.993213635619504,23.940289683546894,4.84953696782834,-26.5684911220342,-40.07284019663928,1.3586542155130725,-3.2951891221401297,-5.155946970142965,39.986381561334575,42303.310430289355,25625.502012629902,25625.502012629902,67928.81244291925,77292.46180097362,77292.46180097362,25625.502012629902,102917.96381360352,102917.96381360352,102917.96381360352,127584.76353930307,91425.94967349201,56436.857723486726,38876.76883333921,24666.79972569955,63543.56855903876,20966.77976684462,1530.846381605621,0.0,0.8861727411228112,2.842492655916877,0.0014959128612989448,352505.3859465241,1553946.124041572,4.408290443191439,1553946.124041572,4.408290443191439,0.85,0.09614006162678997,4.028046144702076,101325.0,128367.72254781115,1.2668909207778056,1.0,0.0,4.028046144702324,1.2853857610520765,1.2856839849430224,3.1337255061897973,22697.344168646334,2314.4849840308702,19292.743146061435,1967.3122978857648,0.85,0.8500000265542985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.9113687399595,4632.441516551485,5.5288008710286105,4.788570971572901,-2.490106267157434,7.278677238730335,3.5031106774715774,3.5,1.0008887649918792,0.6,0.00023199912037930384,1.0000223746155135,0.00023199392960432746,198.97125688541516,0.0,1.0468549879548824e-06,2.966787035864137,0.0002851395500940155,7.820814598445953e-05,0.00015379097439484433,0.0006194771415011283,0.09614006162061339,0.07164734824979851,0.02449271337081487,0.09614006156742931,1.0,0.474774282356664,0.0016162867045794531,0.46498974371576757,0.009784538640896507,0.000802215311497448,0.49633230863343575,0.49633230863343575,0.0,1.0,1.0,536053.9722154096,579.63209758213,0.09615824940477503,0.09614006162061339,0.07164734825440158,0.024492713372388387,0.37492947095360046,0.37492947095360046,0.1281699433337479,0.0,1.8021234028846607,5.07901597973796,3.979039320256561e-13,1.8607578480028337,5.0765786050179145,3.979039320256561e-13,24666.79972569955,20966.77976684462,0.85,1.069011608622612,0.6657370901507532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673541811365696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42619179305,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.19663341838,1530.846381605621,0.37492947095360046,0.1281699433337479,6.112871287277225,3.5031106774715774
