time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
475.0,-30.059585446694435,4.789605709824567,34.993212186337736,23.94092621924358,4.850288862071248,-26.568606377955057,-40.07291210638357,1.3593097933322378,-3.2797163443866566,-5.155134318518806,39.98638505781829,42302.69336944997,25625.831409800096,25625.831409800096,67928.52477925006,77291.99400506937,77291.99400506937,25625.831409800096,102917.82541486947,102917.82541486947,102917.82541486947,127584.844379366,91425.8716967725,56436.62956948657,38876.93569698437,24667.01896449652,63543.95466148089,20966.966119822042,1530.8430527656199,0.0,0.8861768851638255,2.8423781398295067,0.0014959128612989448,352516.5663155441,1553946.274756807,4.408151057972806,1553946.274756807,4.408151057972806,0.85,0.0961364289274244,4.028046144702076,101325.0,128367.62533735218,1.2668899613851683,1.0,0.0,4.028046144701137,1.2853827020425364,1.285680918551278,3.1337329639657607,22697.324810198912,2314.483010018601,19292.726559125113,1967.3106064889757,0.85,0.8500000207273782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.878712229453,4632.441516551485,5.528910895162054,4.789605709824567,-2.489250566023081,7.278856275847648,3.5030695407259578,3.5,1.000877011635988,0.6,0.00023199392960432746,1.0000220315600232,0.00023198881852874733,198.97143169342047,0.0,1.0328150212597156e-06,2.926997770250034,0.0002861723651152752,7.820750916075354e-05,0.00015378642044357394,0.0006194587979752705,0.09613642892126568,0.07164701300819079,0.02448941591307489,0.09613642886799195,1.0,0.47479246526654545,0.0016162867045794531,0.46500831077699034,0.009784154489555122,0.0008022473518115434,0.49635213204348094,0.49635213204348094,0.0,1.0,1.0,536053.9894899905,579.6320919314494,0.09615461183730589,0.09613642892126568,0.07164701301278065,0.024489415914643747,0.37492943946379076,0.37492943946379076,0.12815327666708123,0.0,1.816737474256115,5.078026470184909,3.410605131648481e-13,1.8754179741321764,5.075618942649726,3.410605131648481e-13,24667.01896449652,20966.966119822042,0.85,1.0690005861474499,0.6657233342622447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673492584828374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.38640252744,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.19035694731,1530.8430527656199,0.37492943946379076,0.12815327666708123,6.112871287277225,3.5030695407259578
476.0,-30.05979416715036,4.790637696776824,34.99321097002099,23.941562720015668,4.851040288671926,-26.568719113626017,-40.0729836319573,1.359965235147664,-3.2642352185278583,-5.154322652431686,39.986388944858575,42302.086984219524,25626.16156572918,25626.16156572918,67928.24854994871,77291.5280226462,77291.5280226462,25626.16156572918,102917.68958837539,102917.68958837539,102917.68958837539,127584.92978282133,91425.79419291092,56436.4108729912,38877.092577688585,24667.240194445938,63544.33277213453,20967.154165279047,1530.8398593935744,0.0,0.8861810226110283,2.842263422924245,0.0014959128612989448,352527.73340347514,1553946.4423069186,4.408011895417021,1553946.4423069186,4.408011895417021,0.85,0.09613279720630297,4.028046144702076,101325.0,128367.53252530463,1.2668890454014767,1.0,0.0,4.028046144704016,1.2853796435197837,1.2856778527489152,3.1337404205904393,22697.305569142878,2314.4810479769217,19292.710111735054,1967.3089293219452,0.85,0.8500000166523558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.846770887931,4632.441516551485,5.529020231410972,4.790637696776824,-2.488395963557832,7.279033660334656,3.5030293050511654,3.5,1.0008655157289044,0.6,0.00023198881852874733,1.0000217346198577,0.00023198377644955307,198.9716041453673,0.0,1.0169580256712637e-06,2.8820590447523613,0.0002871893231409465,7.820687574396948e-05,0.00015378194278477784,0.0006194407617590197,0.09613279720016424,0.07164667842250935,0.02448611877765489,0.09613279714677526,1.0,0.4748106433036856,0.0016162867045794531,0.4650268727647814,0.009783770538904302,0.000802279384247043,0.49637195057902217,0.49637195057902217,0.0,1.0,1.0,536054.0086941391,579.6320856495888,0.0961509752434431,0.09613279720016424,0.0716466784270844,0.02448611877921856,0.3749294069190166,0.3749294069190166,0.12813661000041457,0.0,1.8313617576993693,5.077044767590053,3.410605131648481e-13,1.8900874339038296,5.074666544481715,3.410605131648481e-13,24667.240194445938,20967.154165279047,0.85,1.0689898781931442,0.6657098302678196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673443488778333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.34146380194,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.184139318855,1530.8398593935744,0.3749294069190166,0.12813661000041457,6.112871287277225,3.5030293050511654
477.0,-30.060000060772623,4.7916669250218815,34.993209984952934,23.94219869691881,4.851790698332972,-26.568829406535503,-40.073050966579444,1.3606200440957423,-3.2487449194806004,-5.153512044457244,39.986393247837576,42301.47554697479,25626.49261059314,25626.49261059314,67927.96815756793,77291.0640178512,77291.0640178512,25626.49261059314,102917.55662844433,102917.55662844433,102917.55662844433,127585.02023694373,91425.71711348707,56436.18557826681,38877.257261355844,24667.463608499394,63544.72086985524,20967.344067224483,1530.8368142995284,0.0,0.8861851530015489,2.842148485446249,0.0014959128612989448,352538.88621076045,1553946.6277860026,4.40787297108835,1553946.6277860026,4.40787297108835,0.8499999999999999,0.09612916654845936,4.028046144702076,101325.0,128367.43653971971,1.2668880980974064,1.0,0.0,4.028046144698872,1.285376587832452,1.2856747898713532,3.133747870337848,22697.286433457466,2314.4790966800556,19292.6898096644,1967.306859086885,0.85,0.8499998388012392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.815539579124,4632.441516551485,5.52912891392442,4.7916669250218815,-2.4875425174225674,7.279209442444449,3.5029899639648034,3.5,1.0008542754185152,0.6,0.00023198377644955307,1.00002144028736,0.00023197880275736054,198.97177426194645,0.0,1.003230585511081e-06,2.8431554793384035,0.0002881925537264576,7.820627944578509e-05,0.00015377749700376796,0.0006194228539479626,0.0961291665423397,0.07164634455742842,0.02448282198491128,0.09612916648894367,1.0,0.47482881637933594,0.0016162867045794531,0.46504542958218437,0.009783386797151569,0.0008023114086935584,0.49639176417176206,0.49639176417176206,0.0,1.0,1.0,536054.0299532567,579.6320786955278,0.09614733962410953,0.0961291665423397,0.07164634456198951,0.024482821986469856,0.37492937334421994,0.37492937334421994,0.1281199433337479,0.0,1.8459962830450536,5.0760709106607464,3.410605131648481e-13,1.9047671249766154,5.073722008656034,3.410605131648481e-13,24667.463608499394,20967.344067224483,0.85,1.0689789368449651,0.6656961423060093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673394523513648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30256023652,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.177971770834,1530.8368142995284,0.37492937334421994,0.1281199433337479,6.112871287277225,3.5029899639648034
478.0,-30.06020361150893,4.792693389408666,34.993209227712796,23.94283435950058,4.852540359194501,-26.56893766518297,-40.073121793661244,1.3612744128685503,-3.2332473155767048,-5.152702410079572,39.986397913676996,42300.888581032275,25626.824273585822,25626.824273585822,67927.71285461809,77290.6016737371,77290.6016737371,25626.824273585822,102917.42594732292,102917.42594732292,102917.42594732292,127585.1148020983,91425.64044700294,56435.98364097335,38877.39645114399,24667.68885477538,63545.085305919376,20967.535526559073,1530.8338952856,0.0,0.8861892769612278,2.8420333629034333,0.0014959128612989448,352550.02589918044,1553946.8289061363,4.40773426393258,1553946.8289061363,4.40773426393258,0.85,0.09612553682815303,4.028046144702076,101325.0,128367.34550930715,1.2668871996970852,1.0,0.0,4.028046144704697,1.285373534079495,1.2856717290165531,3.133755315404649,22697.267400288187,2314.4771558369257,19292.67893897502,1967.3057505850643,0.85,0.8500000726400245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.785012898295,4632.441516551485,5.529236890657948,4.792693389408666,-2.486690169829147,7.279383559237813,3.5029515106466906,3.5,1.0008432887561973,0.6,0.00023197880275736054,1.0000211963489627,0.00023197388575792776,198.97194244300294,0.0,9.896243601803957e-07,2.8045954367512413,0.00028918217808663796,7.82056522238069e-05,0.00015377315053355362,0.0006194053461653726,0.09612553682205181,0.07164601132065943,0.024479525501392388,0.09612553676852822,1.0,0.4748469845482593,0.0016162867045794531,0.465063981298399,0.009783003249860303,0.0008023434251518467,0.49641157282216897,0.49641157282216897,0.0,1.0,1.0,536054.0530051088,579.6320711550466,0.09614370499707635,0.09612553682205181,0.07164601132520684,0.024479525502946194,0.3749293387669073,0.3749293387669073,0.12810327666708124,0.0,1.860640626701013,5.075104604757826,3.979039320256561e-13,1.9194550945028936,5.072784006867494,3.979039320256561e-13,24667.68885477538,20967.535526559073,0.85,1.0689687885003194,0.6656830874864188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673345689383844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.264000193936,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.17185389636,1530.8338952856,0.3749293387669073,0.12810327666708124,6.112871287277225,3.5029515106466906
479.0,-30.06040431816803,4.7937170837313525,34.993208695763435,23.943469707760983,4.8532893405900985,-26.5690434318983,-40.07318465793503,1.3619284543202648,-3.21774181750078,-5.151893818524006,39.98640296127299,42300.28094406339,25627.1566812776,25627.1566812776,67927.43762534099,77290.14108566994,77290.14108566994,25627.1566812776,102917.29776694754,102917.29776694754,102917.29776694754,127585.21385524352,91425.56411231792,56435.75946985495,38877.56071384774,24667.91608829599,63545.476802143734,20967.728675051592,1530.8311129109932,0.0,0.8861933940679205,2.8419180391434318,0.0014959128612989448,352561.15151524486,1553947.0464818338,4.407595788144119,1553947.0464818338,4.407595788144119,0.85,0.09612190811527617,4.028046144702076,101325.0,128367.25080427235,1.266886265031062,1.0,0.0,4.028046144701316,1.2853704817566176,1.2856686696650697,3.1337627570202584,22697.248449491133,2314.4752233934255,19292.663906053847,1967.3042176537194,0.85,0.8500001200139475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.755185971046,4632.441516551485,5.529344194672573,4.7937170837313525,-2.4858389755335066,7.279556059264859,3.5029139389450736,3.5,1.0008325539843068,0.6,0.00023197388575792776,1.0000209002181881,0.00023196903755443,198.97210827442464,0.0,9.783449281306501e-07,2.7726295263222624,0.0002901605230147686,7.820509552180522e-05,0.00015376879023612256,0.0006193877826861157,0.09612190810919483,0.07164567876483649,0.02447622934435833,0.09612190805562604,1.0,0.4748651477843499,0.0016162867045794531,0.4650825278820585,0.009782619902291421,0.0008023754336101636,0.49643137652297664,0.49643137652297664,5.551115123125783e-17,1.0,1.0,536054.0779430509,579.6320629976068,0.09614007135136672,0.09612190810919483,0.0716456787693693,0.02447622934590687,0.3749293031964395,0.3749293031964395,0.12808661000041457,0.0,1.8752946371613461,5.074145728795827,3.979039320256561e-13,1.9341520010232216,5.071852818925208,3.979039320256561e-13,24667.91608829599,20967.728675051592,0.85,1.0689578714916406,0.6656694240531117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267329698663138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23203428351,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.165776094585,1530.8311129109932,0.3749293031964395,0.12808661000041457,6.112871287277225,3.5029139389450736
480.0,-30.060601757214798,4.794738002966975,34.99320838711553,23.944104846473806,4.854037512513724,-26.56914633815942,-40.073247033264465,1.3625820934583133,-3.202227720161943,-5.151086234380057,39.98640840150781,42299.685591799054,25627.48969172534,25627.48969172534,67927.1752835244,77289.68255975046,77289.68255975046,25627.48969172534,102917.1722514758,102917.1722514758,102917.1722514758,127585.3176194909,91425.48819311736,56435.54581971194,38877.71374822825,24668.145368015106,63545.85911624336,20967.92356281284,1530.8284697980594,0.0,0.8861975044637843,2.8418025088291934,0.0014959128612989448,352572.26354513067,1553947.2809821833,4.407457538937324,1553947.2809821833,4.407457538937324,0.85,0.09611828040858265,4.028046144702076,101325.0,128367.16094305775,1.2668853781698273,1.0,0.0,4.028046144703058,1.2853674311899363,1.2856656121586525,3.133770194389544,22697.229601841966,2314.473301468082,19292.649279964175,1967.3027262076423,0.85,0.8500001814493917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.726053663265,4632.441516551485,5.529450801405943,4.794738002966975,-2.4849889125198246,7.279726915486799,3.502877242381432,3.5,1.0008220692518377,0.6,0.00023196903755443,1.0000205599814345,0.00023196426837337878,198.9722714062597,0.0,9.646572712933705e-07,2.733838706845412,0.000291125180286062,7.820454315332876e-05,0.00015376449440110125,0.0006193704788644199,0.09611828040251974,0.07164534688936766,0.02447293351315207,0.09611828034890603,1.0,0.47488330606798584,0.0016162867045794531,0.4651010693104203,0.009782236757565566,0.0008024074340537211,0.49645117526503574,0.49645117526503574,0.0,1.0,1.0,536054.1048208487,579.6320542056217,0.09613643869221858,0.09611828040251974,0.07164534689388695,0.0244729335146957,0.3749292666379935,0.3749292666379935,0.1280699433337479,0.0,1.8899582891102114,5.073194481322616,3.979039320256561e-13,1.9488585142181023,5.070930121507672,3.979039320256561e-13,24668.145368015106,20967.92356281284,0.85,1.0689473118817447,0.6656560502930798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673248415548766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19324346403,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.159748484133,1530.8284697980594,0.3749292666379935,0.1280699433337479,6.112871287277225,3.502877242381432
481.0,-30.060797395283004,4.795756140879789,34.99320829899111,23.944739426393085,4.854784803069256,-26.56924771131272,-40.07330919904632,1.3632351190986376,-3.1867064968448062,-5.150279734226759,39.98641420743152,42299.09697013004,25627.823450462314,25627.823450462314,67926.92042059236,77289.22560909382,77289.22560909382,25627.823450462314,102917.04905955613,102917.04905955613,102917.04905955613,127585.42562953375,91425.4127667166,56435.3382232839,38877.860603814115,24668.376569977623,63546.23717379174,20968.12008448098,1530.825960566674,0.0,0.8862016078557599,2.841686783011133,0.0014959128612989448,352583.36093407817,1553947.5312455166,4.407319526164637,1553947.5312455166,4.407319526164637,0.85,0.0961146537113469,4.028046144702076,101325.0,128367.06317583787,1.266884413282387,1.0,0.0,4.028046144703022,1.2853643833471342,1.2856625574783538,3.1337776251531895,22697.210876534944,2314.4713920181657,19292.630780082945,1967.3008397447595,0.85,0.8500000676306992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.697611115615,4632.441516551485,5.5295567479953585,4.795756140879789,-2.484140040928732,7.279896181808521,3.5028414148237306,3.5,1.00081183280678,0.6,0.00023196426837337878,1.0000203724704702,0.00023195954278444316,198.97243305028897,0.0,9.489347865085007e-07,2.689281184965091,0.00029207411507257053,7.820399264410191e-05,0.00015376027572927689,0.0006193534858596419,0.09611465370530425,0.0716450156978116,0.02446963800749265,0.09611465365163283,1.0,0.4749014593801949,0.0016162867045794531,0.4651196055708572,0.009781853809337694,0.0008024394264005432,0.4964709689976275,0.4964709689976275,0.0,1.0,1.0,536054.1335053515,579.632044822645,0.09613280702355607,0.09611465370530425,0.07164501570231586,0.024469638009031038,0.3749292291127091,0.3749292291127091,0.12805327666708125,0.0,1.904631323796309,5.072250525589709,3.410605131648481e-13,1.9635732373819792,5.07001322307616,3.410605131648481e-13,24668.376569977623,20968.12008448098,0.85,1.0689369416920775,0.6656428271975697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673199976372373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14868594216,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.15377964462,1530.825960566674,0.3749292291127091,0.12805327666708125,6.112871287277225,3.5028414148237306
482.0,-30.060989712037312,4.796771493389875,34.993208428825476,23.94537372691559,4.855531339785608,-26.569346170519204,-40.073367138951994,1.3638877982674904,-3.1711776615304075,-5.149474236469324,39.986420379700554,42298.50519026709,25628.157698789673,25628.157698789673,67926.66288905677,77288.77055512577,77288.77055512577,25628.157698789673,102916.92825391544,102916.92825391544,102916.92825391544,127585.53792646501,91425.33758883443,56435.12540014905,38878.013542983754,24668.609672549566,63546.62321553332,20968.31822166713,1530.8235821451328,0.0,0.8862057046593574,2.841570864795274,0.0014959128612989448,352594.4448037688,1553947.7973001373,4.407181735846587,1553947.7973001373,4.407181735846587,0.85,0.09611102797995077,4.028046144702076,101325.0,128366.97069784683,1.266883500595577,1.0,0.0,4.028046144703615,1.285361337051065,1.2856595044012105,3.1337850521810497,22697.192212924976,2314.469488859598,19292.617123259315,1967.2994471363122,0.85,0.8500001648782392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.669853171384,4632.441516551485,5.529661984715696,4.796771493389875,-2.4832923047003828,7.280063798090258,3.5028064497657074,3.5,1.0008018427902021,0.6,0.00023195954278444316,1.000020026638912,0.00023195489750746687,198.9725919503413,0.0,9.402619281165308e-07,2.664702304282248,0.00029301437700068704,7.8203479560358e-05,0.00015375606322408516,0.0006193365176943448,0.09611102797392726,0.07164468515781473,0.02446634281611253,0.09611102792019886,1.0,0.4749196077494156,0.0016162867045794531,0.46513813669225906,0.009781471057156543,0.0008024714107020382,0.49649075775255835,0.49649075775255835,0.0,1.0,1.0,536054.1639998081,579.6320348476156,0.09612917634917142,0.09611102797392726,0.0716446851623049,0.024466342817645863,0.3749291906221547,0.3749291906221547,0.12803661000041458,0.0,1.9193135575130782,5.071313912921141,3.979039320256561e-13,1.978296574938895,5.069104028955849,3.979039320256561e-13,24668.609672549566,20968.31822166713,0.85,1.0689263953281596,0.6656294709287975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673151669396139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12410706147,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.147840303416,1530.8235821451328,0.3749291906221547,0.12803661000041458,6.112871287277225,3.5028064497657074
483.0,-30.061179305582904,4.797784056005682,34.993208774493155,23.94600767819213,4.856277019939749,-26.569442263767534,-40.07342088790608,1.364539978124311,-3.1556409846501765,-5.148669778030981,39.98642692597824,42297.90793812906,25628.492486103183,25628.492486103183,67926.40042423224,77288.31744331087,77288.31744331087,25628.492486103183,102916.80992941404,102916.80992941404,102916.80992941404,127585.65467559175,91425.26290880624,56434.9058258621,38878.174536604594,24668.844746177707,63547.019282782305,20968.51803425105,1530.8213394670727,0.0,0.8862097946585035,2.8414547467540108,0.0014959128612989448,352605.5146450918,1553948.0794763735,4.407044175246294,1553948.0794763735,4.407044175246294,0.85,0.09610740324861451,4.028046144702076,101325.0,128366.87426685324,1.2668825488956648,1.0,0.0,4.0280461447011096,1.2853582929414913,1.2856564536143336,3.1337924739132874,22697.1736729119,2314.467598304406,19292.594984665404,1967.2971896279978,0.85,0.8499998838044882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.642775181611,4632.441516551485,5.5297665277123595,4.797784056005682,-2.4824457343775057,7.280229790383188,3.50277234134105,3.5,1.0007920975260143,0.6,0.00023195489750746687,1.0000197430894164,0.00023195031809159663,198.97274860058533,0.0,9.242828002984036e-07,2.6194174560456758,0.00029393865980098543,7.820300359214464e-05,0.00015375189391532223,0.0006193197235262563,0.09610740324261038,0.07164435529542054,0.024463047947189846,0.09610740318882666,1.0,0.4749377511641781,0.0016162867045794531,0.4651566626610119,0.009781088503166184,0.0008025033869519625,0.4965105415259655,0.4965105415259655,5.551115123125783e-17,1.0,1.0,536054.1963420778,579.6320242681492,0.09612554666337692,0.09610740324261038,0.07164435529989636,0.02446304794871815,0.3749291511755597,0.3749291511755597,0.12801994333374792,0.0,1.934004939676072,5.070384754997974,3.979039320256561e-13,1.9930287933808017,5.068202666163302,3.979039320256561e-13,24668.844746177707,20968.51803425105,0.85,1.0689156028225624,0.6656159236974539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673103494811688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07882221323,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.141960977926,1530.8213394670727,0.3749291511755597,0.12801994333374792,6.112871287277225,3.50277234134105
484.0,-30.06136610782075,4.798793824537,34.99320933353373,23.946641280222707,4.857021962877706,-26.569535918313868,-40.073470515757776,1.3651917733708747,-3.1400970387871894,-5.1478663626336,39.98643383225806,42297.30548762146,25628.82777624182,25628.82777624182,67926.13326386327,77287.86615589111,77287.86615589111,25628.82777624182,102916.69393213293,102916.69393213293,102916.69393213293,127585.77564655272,91425.18862729898,56434.679608544924,38878.34335417117,24669.08171441979,63547.425068590965,20968.719457256822,1530.819228233225,0.0,0.8862138778856875,2.841338436298034,0.0014959128612989448,352616.5704057787,1553948.3771704838,4.406906843266767,1553948.3771704838,4.406906843266767,0.8500000000000001,0.09610377950070229,4.028046144702076,101325.0,128366.77850397275,1.2668816037895163,1.0,0.0,4.028046144701284,1.28535525051117,1.2856534045917862,3.1337998915865253,22697.15523183536,2314.4657178379325,19292.577728258206,1967.295429964178,0.85,0.8499998141264045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.616372393091,4632.441516551485,5.529870374796163,4.798793824537,-2.4816003361740813,7.280394160711081,3.5027390835524677,3.5,1.000782595300705,0.6,0.00023195031809159663,1.00001945244722,0.00023194580617804408,198.97290294474521,0.0,9.111789626878601e-07,2.5822811802573953,0.0002948498387636733,7.820256412029852e-05,0.0001537477539712981,0.0006193030476406906,0.09610377949471721,0.07164402609923957,0.02445975339547763,0.09610377944089248,1.0,0.47495588963194274,0.0016162867045794531,0.4651751834882461,0.009780706143696643,0.0008025353551382778,0.4965303203104007,0.4965303203104007,0.0,1.0,1.0,536054.2304629568,579.6320131068816,0.09612191796846686,0.09610377949471721,0.07164402610370142,0.02445975339700087,0.37492911079197827,0.37492911079197827,0.12800327666708125,0.0,1.9487053040759292,5.069463008394621,3.410605131648481e-13,2.0077693238463894,5.067308534193671,3.410605131648481e-13,24669.08171441979,20968.719457256822,0.85,1.0689045730892492,0.6656021930387763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26730554528302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.041685937445,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.136129796832,1530.819228233225,0.37492911079197827,0.12800327666708125,6.112871287277225,3.5027390835524677
485.0,-30.061549666130077,4.799800795058357,34.993210104040294,23.9472747076303,4.857766190887716,-26.569626724406717,-40.07352723330257,1.3658432491647179,-3.1245453024438916,-5.147063995251643,39.98644110974132,42296.74659599357,25629.163537437173,25629.163537437173,67925.91013343075,77287.41687518972,77287.41687518972,25629.163537437173,102916.58041262689,102916.58041262689,102916.58041262689,127585.90106741914,91425.11475311528,56434.495225611245,38878.46614167115,24669.320654792242,63547.78679646339,20968.922556573405,1530.8172530536049,0.0,0.8862179542753713,2.841221925811038,0.0014959128612989448,352627.61201631767,1553948.6908653097,4.406769742108004,1553948.6908653097,4.406769742108004,0.85,0.09610015676007097,4.028046144702076,101325.0,128366.69220602809,1.2668807520950218,1.0,0.0,4.028046144705675,1.285352209451602,1.2856503570271067,3.1338073059528564,22697.13689188069,2314.4638476830205,19292.565288604917,1967.294161472564,0.85,0.8499999528797982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.59064011857,4632.441516551485,5.529973524648011,4.799800795058357,-2.4807561171173624,7.28055691217572,3.502706670486092,3.5,1.0007733344245977,0.6,0.00023194580617804408,1.0000191146700297,0.00023194137269523876,198.9730546088357,0.0,8.977485373856245e-07,2.54421935495086,0.0002957475873010589,7.820206186955562e-05,0.00015374374430848845,0.0006192868965338687,0.09610015675410488,0.07164369758799702,0.024456459166107863,0.09610015670021314,1.0,0.4749740231348237,0.0016162867045794531,0.46519369915291203,0.009780323981911657,0.0008025673152498297,0.49655009409896267,0.49655009409896267,5.551115123125783e-17,1.0,1.0,536054.2664177909,579.6320013457098,0.09611829026295199,0.09610015675410488,0.07164369759244484,0.02445645916762614,0.3749290694889892,0.3749290694889892,0.12798661000041459,0.0,1.9634146234574246,5.068548820440469,3.979039320256561e-13,2.0225186928077505,5.066422540997394,3.979039320256561e-13,24669.320654792242,20968.922556573405,0.85,1.0688949774284038,0.6655896094613873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673007543648538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.00362411214,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.13034821515,1530.8172530536049,0.3749290694889892,0.12798661000041459,6.112871287277225,3.502706670486092
486.0,-30.06173109147646,4.800804962483552,34.993211083937176,23.947907576244347,4.858509452463618,-26.56971570716404,-40.073572320956714,1.3664940681508269,-3.108986450229395,-5.146262748245433,39.98644874969849,42296.148644234025,25629.499908976617,25629.499908976617,67925.64855321065,77286.96934067685,77286.96934067685,25629.499908976617,102916.46924965347,102916.46924965347,102916.46924965347,127586.0308007457,91425.04137358569,56434.270838215634,38878.633928188945,24669.56155109223,63548.195479281174,20969.127318428393,1530.8154146608695,0.0,0.8862220234899055,2.841105215968005,0.0014959128612989448,352638.6384798429,1553949.0201845672,4.406632883121774,1553949.0201845672,4.406632883121774,0.85,0.09609653505795279,4.028046144702076,101325.0,128366.59805775422,1.2668798229238019,1.0,0.0,4.028046144702885,1.2853491713197627,1.2856473124916787,3.133814713216164,22697.118674728514,2314.4619900504777,19292.553511925013,1967.2929605854206,0.85,0.8500001162440842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.565573728386,4632.441516551485,5.530076012789772,4.800804962483552,-2.4799131338401987,7.280718096323751,3.5026750963009294,3.5,1.000764313228837,0.6,0.00023194137269523876,1.0000188925821163,0.00023193699080659416,198.97320451077732,0.0,8.821436163310264e-07,2.499995008682129,0.00029662973091738995,7.820166260708389e-05,0.00015373971008815487,0.0006192706465082071,0.0960965350520074,0.07164336978642366,0.02445316526558373,0.09609653499809291,1.0,0.47499215162727504,0.0016162867045794531,0.46521220961069293,0.009779942016582086,0.000802599267190725,0.49656986283232213,0.49656986283232213,0.0,1.0,1.0,536054.3041634479,579.6319889987423,0.09611466355040423,0.0960965350520074,0.07164336979085617,0.024453165267096615,0.3749290272945343,0.3749290272945343,0.12796994333374792,0.0,1.9781327801690054,5.0676420249841385,3.979039320256561e-13,2.0372762980160246,5.065543137989891,3.979039320256561e-13,24669.56155109223,20969.127318428393,0.85,1.068883987041877,0.6655759195872678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672959767451029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95939976587,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.124625393422,1530.8154146608695,0.3749290272945343,0.12796994333374792,6.112871287277225,3.5026750963009294
487.0,-30.06190925145512,4.8018063242620475,34.99321227071427,23.948540235310816,4.859252010293504,-26.569801821089833,-40.07362072644753,1.3671445799278235,-3.0934206894183944,-5.145462520108755,39.98645673532453,42295.57867386498,25629.83658658058,25629.83658658058,67925.41526044556,77286.52371377584,77286.52371377584,25629.83658658058,102916.36030035642,102916.36030035642,102916.36030035642,127586.16456517242,91424.96829755849,56434.07251505178,38878.77309167411,24669.804264815997,63548.57735649011,20969.333625093597,1530.8137027800085,0.0,0.8862260861100133,2.8409883216555216,0.0014959128612989448,352649.651192165,1553949.36440389,4.406496246772454,1553949.36440389,4.406496246772454,0.85,0.09609291431501508,4.028046144702076,101325.0,128366.50435488917,1.2668788981484251,1.0,0.0,4.0280461447029,1.2853461345341584,1.2856442693691446,3.1338221172322123,22697.100532923636,2314.460140101221,19292.53305936253,1967.2908750044644,0.85,0.8499998945406019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.541168309441,4632.441516551485,5.530177779374364,4.8018063242620475,-2.4790713151787496,7.2808776394407975,3.502644354799294,3.5,1.0007555299426554,0.6,0.00023193699080659416,1.0000185525698557,0.00023193268785920082,198.97335171491636,0.0,8.718784254262012e-07,2.470903457657854,0.00029750160934281615,7.820123396643556e-05,0.00015373575684015858,0.0006192547226428565,0.09609291430908838,0.0716430426362992,0.024449871672789187,0.0960929142551224,1.0,0.4750102751522019,0.0016162867045794531,0.4652307149096125,0.00977956024258943,0.0008026312110063058,0.49658962653853234,0.49658962653853234,0.0,1.0,1.0,536054.3436169027,579.6319760931368,0.09611103783994196,0.09609291430908838,0.07164304264071793,0.024449871674297158,0.37492898422592635,0.37492898422592635,0.12795327666708126,0.0,1.9928595550627506,5.066742651135428,3.410605131648481e-13,2.0520418306903707,5.06467146693916,3.410605131648481e-13,24669.804264815997,20969.333625093597,0.85,1.0688738927923216,0.6655629509469325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672912124477047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93030821485,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.118939183445,1530.8137027800085,0.37492898422592635,0.12795327666708126,6.112871287277225,3.502644354799294
488.0,-30.06208522406771,4.80280487584109,34.99321366249195,23.949172300659143,4.85999354126902,-26.569886068608646,-40.073665080685146,1.3677943858095922,-3.077847893018145,-5.144663420950857,39.98646507996313,42295.001219039055,25630.17381051486,25630.17381051486,67925.17502955391,77286.07988590217,77286.07988590217,25630.17381051486,102916.25369641703,102916.25369641703,102916.25369641703,127586.30262793184,91424.89572315542,56433.86570811118,38878.922238938045,24670.048931514808,63548.97117045285,20969.541591787587,1530.812127762158,0.0,0.8862301415248194,2.840871228182864,0.0014959128612989448,352660.6486368831,1553949.7240984628,4.406359853601036,1553949.7240984628,4.406359853601036,0.85,0.09608929461695186,4.028046144702076,101325.0,128366.41187689814,1.266877985461615,1.0,0.0,4.028046144701638,1.285343100904995,1.2856412295052821,3.1338295135874428,22697.082515651626,2314.4583028507827,19292.522305638722,1967.2897784298127,0.85,0.8500000954895784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.517419548921,4632.441516551485,5.530278881335924,4.80280487584109,-2.4782307450945726,7.281035620935663,3.5026144405399458,3.5,1.000746983011413,0.6,0.00023193268785920082,1.0000183248144485,0.00023192843781361255,198.9734971119397,0.0,8.561718651049744e-07,2.4263910657074974,0.0002983577812079211,7.820084120238046e-05,0.00015373184665682036,0.000619238972243936,0.09608929461104623,0.07164271620259968,0.024446578408446547,0.09608929455706744,1.0,0.475028393658228,0.0016162867045794531,0.4652492149938863,0.00977917866434176,0.0008026631466302845,0.49660938517658104,0.49660938517658104,0.0,1.0,1.0,536054.3848440803,579.6319626073292,0.09610741312297805,0.09608929461104623,0.07164271620700281,0.024446578409949044,0.3749289403037098,0.3749289403037098,0.1279366100004146,0.0,2.007594897214176,5.065850623675544,3.979039320256561e-13,2.066815527932704,5.06380663169648,3.979039320256561e-13,24670.048931514808,20969.541591787587,0.85,1.068863488715861,0.6655497396738997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267286461484568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.8857958229,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.113312342157,1530.812127762158,0.3749289403037098,0.1279366100004146,6.112871287277225,3.5026144405399458
489.0,-30.06225846782723,4.8038006145947545,34.99321525653131,23.949804016761504,4.86073430515295,-26.569967936299175,-40.07370527889577,1.3684437736245272,-3.06226892172225,-5.143865377362987,39.98647375482673,42294.41835243035,25630.511349560333,25630.511349560333,67924.92970199068,77285.63778811191,77285.63778811191,25630.511349560333,102916.14913767224,102916.14913767224,102916.14913767224,127586.44448937947,91424.82346712268,56433.65192800182,38879.07948791207,24670.29535170724,63549.37483961931,20969.75104895115,1530.810676454794,0.0,0.8862341902149052,2.840753955987482,0.0014959128612989448,352671.6318231706,1553950.0980274093,4.406223687440104,1553950.0980274093,4.406223687440104,0.85,0.09608567588075312,4.028046144702076,101325.0,128366.32006702026,1.266877079368569,1.0,0.0,4.028046144701968,1.285340069138362,1.2856381915724087,3.13383690543648,22697.064577418012,2314.4564736600178,19292.507480758813,1967.2882667127728,0.85,0.850000114109624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.494322650875,4632.441516551485,5.530379274453397,4.8038006145947545,-2.4773913729519386,7.281191987546693,3.502585347473394,3.5,1.0007386707066839,0.6,0.00023192843781361255,1.0000180406700452,0.00023192425374467528,198.97364025443673,0.0,8.456464335841693e-07,2.396561992777536,0.00029920342764150527,7.820048524220154e-05,0.000153727952571411,0.0006192232866882157,0.09608567587486598,0.0716423904243339,0.024443285450532082,0.09608567582083676,1.0,0.47504650718727076,0.0016162867045794531,0.4652677099135211,0.009778797273749633,0.0008026950740846028,0.49662913876004355,0.49662913876004355,0.0,1.0,1.0,536054.4277027573,579.6319485878428,0.09610378940979593,0.09608567587486598,0.0716423904287234,0.02444328545202971,0.3749288955447048,0.3749288955447048,0.12791994333374793,0.0,2.0223385123364324,5.064965790855524,3.410605131648481e-13,2.0815964556407494,5.062948524414935,3.410605131648481e-13,24670.29535170724,20969.75104895115,0.85,1.0688528388109881,0.6655363401948411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672817238771015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.855966749965,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.107723382436,1530.810676454794,0.3749288955447048,0.12791994333374793,6.112871287277225,3.502585347473394
490.0,-30.062428563277066,4.804793537703986,34.99321705112185,23.950435418542497,4.861474248152986,-26.570047052465465,-40.07374505801124,1.3690927373409936,-3.0466827554383826,-5.143068413551631,39.98648278439217,42293.84732485802,25630.84922689217,25630.84922689217,67924.69655175018,77285.19770060894,77285.19770060894,25630.84922689217,102916.04692750111,102916.04692750111,102916.04692750111,127586.5906200351,91424.75161663814,56433.448266263535,38879.22594486067,24670.543692533996,63549.76963739467,20969.962138653897,1530.8093590779629,0.0,0.8862382319681673,2.8406364884052007,0.0014959128612989448,352682.60041680984,1553950.4872458063,4.406087755418911,1553950.4872458063,4.406087755418911,0.85,0.09608205816035377,4.028046144702076,101325.0,128366.22892525549,1.266876179869287,1.0,0.0,4.028046144701021,1.2853370392354622,1.2856351555885326,3.1338442927763275,22697.046739865524,2314.4546547358705,19292.493084506,1967.286798703533,0.85,0.8500001478439175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.471873274543,4632.441516551485,5.530478968854414,4.804793537703986,-2.4765532193868993,7.281346757090885,3.502557070123818,3.5,1.000730591463948,0.6,0.00023192425374467528,1.0000177128440726,0.0002319201457792958,198.9737807958227,0.0,8.325194275232875e-07,2.3593600576009965,0.00030003594706902854,7.820013299463705e-05,0.00015372412075003822,0.0006192078519349078,0.0960820581544864,0.0716420653422466,0.0244399928122398,0.096082058100422,1.0,0.47506461571892106,0.0016162867045794531,0.46528619964157536,0.009778416077345732,0.0008027269933776497,0.4966488872941103,0.4966488872941103,0.0,1.0,1.0,536054.4723138589,579.6319339951204,0.0961001666920041,0.0960820581544864,0.07164206534662147,0.024439992813732297,0.3749288499580588,0.3749288499580588,0.12790327666708126,0.0,2.0370904092708884,5.064088337905616,3.979039320256561e-13,2.096385658113263,5.062098492047255,3.979039320256561e-13,24670.543692533996,20969.962138653897,0.85,1.0688425298678215,0.665523220086875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672769996375715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81876481479,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.102183224983,1530.8093590779629,0.3749288499580588,0.12790327666708126,6.112871287277225,3.502557070123818
491.0,-30.062596027587126,4.8057836422710745,34.99321904432087,23.95106640122833,4.862213338245572,-26.57012388545314,-40.07378064617512,1.3697411961115296,-3.0310898881976414,-5.1422725486181635,39.98649215847441,42293.27048364062,25631.187451949343,25631.187451949343,67924.45793558996,77284.75949649037,77284.75949649037,25631.187451949343,102915.94694843971,102915.94694843971,102915.94694843971,127586.7408541244,91424.68024273711,56433.23752709881,38879.380795153666,24670.793905684674,63550.17470083834,20970.174819831973,1530.8081732975538,0.0,0.8862422667245843,2.8405188299486595,0.0014959128612989448,352693.55415381584,1553950.891314637,4.405952059551765,1553950.891314637,4.405952059551765,0.85,0.0960784414544859,4.028046144702076,101325.0,128366.12971045723,1.2668752006953587,1.0,0.0,4.028046144703549,1.2853340115538852,1.2856321219243438,3.1338516747350598,22697.029020629332,2314.452847876628,19292.474705249824,1967.2849245409825,0.85,0.8500000016616664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.450067029196,4632.441516551485,5.530577971763456,4.8057836422710745,-2.475716301345884,7.281499943616959,3.5025296029527606,3.5,1.0007227437007888,0.6,0.0002319201457792958,1.0000174388727638,0.0002319161014239112,198.97391916340032,0.0,8.173774029342728e-07,2.316447559915729,0.0003008533244719628,7.819981785956107e-05,0.00015372032791973473,0.0006191925742394264,0.09607844144863822,0.07164174095661162,0.0244367004920266,0.09607844139455073,1.0,0.47508271923812295,0.0016162867045794531,0.4653046841652299,0.009778035072893043,0.0008027589044646071,0.49666863075105205,0.49666863075105205,0.0,1.0,1.0,536054.5186270674,579.6319188456224,0.09609654497368768,0.09607844144863822,0.07164174096097194,0.024436700493513958,0.3749288035671236,0.3749288035671236,0.1278866100004146,0.0,2.0518504983598973,5.063218270208893,3.410605131648481e-13,2.111182660420525,5.061255830336336,3.410605131648481e-13,24670.793905684674,20970.174819831973,0.85,1.068831962387885,0.6655099011566162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672722887791608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77585231711,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.09670036388,1530.8081732975538,0.3749288035671236,0.1278866100004146,6.112871287277225,3.5025296029527606
492.0,-30.062761732097393,4.806770924052696,34.99322123376687,23.95169682512062,4.862951449048259,-26.570199232196696,-40.073819796647854,1.3703889491479644,-3.015491342567941,-5.141477862087024,39.98650186099086,42292.715931859355,25631.526186205363,25631.526186205363,67924.24211806472,77284.32280184446,77284.32280184446,25631.526186205363,102915.84898804982,102915.84898804982,102915.84898804982,127586.89492194465,91424.6092724262,56433.048212408445,38879.51228890861,24671.04593389483,63550.55822280345,20970.389043810606,1530.8071176430897,0.0,0.8862462941366774,2.840400985158057,0.0014959128612989448,352704.4919385271,1553951.3095406767,4.405816611520544,1553951.3095406767,4.405816611520544,0.85,0.09607482578587229,4.028046144702076,101325.0,128366.04051735565,1.266874320427887,1.0,0.0,4.02804614470173,1.2853309870595175,1.2856290915298925,3.133859048957602,22697.011401588148,2314.4510512344327,19292.457037615015,1967.2831229436165,0.85,0.8499998830799851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.428899501306,4632.441516551485,5.530676323238766,4.806770924052696,-2.474880680375099,7.281651604427795,3.5025029403933385,3.5,1.0007151258266682,0.6,0.0002319161014239112,1.000017255638235,0.00023191209963261764,198.97405607710851,0.0,8.047212413651312e-07,2.2805799980287818,0.00030165804571332793,7.819947118140771e-05,0.00015371663024250348,0.0006191776798249107,0.09607482578004546,0.07164141728562164,0.02443340849442383,0.09607482572594434,1.0,0.47510081771011103,0.0016162867045794531,0.4653231634530112,0.009777654257099828,0.0008027908072552702,0.4966883690750589,0.4966883690750589,0.0,1.0,1.0,536054.5665629256,579.6319031653392,0.09609292425786028,0.09607482578004546,0.07164141728996656,0.02443340849590573,0.3749287563958271,0.3749287563958271,0.12786994333374793,0.0,2.0666185413332983,5.06235518728937,3.410605131648481e-13,2.125986519519074,5.060418400160984,3.410605131648481e-13,24671.04593389483,20970.389043810606,0.85,1.068822116084763,0.6654971587123483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672675913154265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.739984755215,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.091264543425,1530.8071176430897,0.3749287563958271,0.12786994333374793,6.112871287277225,3.5025029403933385
493.0,-30.062923779977304,4.807755382110559,34.993223617344945,23.952327004540734,4.863688851790661,-26.570271358608966,-40.07385091446338,1.3710364304227098,-2.999886297420744,-5.140684214519083,39.9865118944001,42292.14380364369,25631.865033056307,25631.865033056307,67924.0088367,77283.88811939003,77283.88811939003,25631.865033056307,102915.75315244634,102915.75315244634,102915.75315244634,127587.05289272746,91424.53854897962,56432.83903160015,38879.666130421625,24671.299740281116,63550.96587070274,20970.604779238947,1530.806186841652,0.0,0.8862503149089915,2.8402829594275656,0.0014959128612989448,352715.4156890248,1553951.7420299065,4.405681387626006,1553951.7420299065,4.405681387626006,0.85,0.0960712110815824,4.028046144702076,101325.0,128365.95182533903,1.2668734451057393,1.0,0.0,4.028046144703379,1.2853279637639003,1.285626062389206,3.1338664202920747,22696.993843833334,2314.449260841708,19292.444137908038,1967.2818075395817,0.85,0.8499999722716454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.408365951012,4632.441516551485,5.530773943309262,4.807755382110559,-2.4740462570293302,7.281801639139889,3.502477076467913,3.5,1.0007077361336896,0.6,0.00023191209963261764,1.000016874874488,0.00023190818621108257,198.97418996967895,0.0,7.962526452515303e-07,2.256579996642837,0.00030245429835857945,7.81991956335948e-05,0.00015371290399902285,0.0006191626703442243,0.09607121107577463,0.07164109427496468,0.02443011680080995,0.09607121102163409,1.0,0.4751189111800058,0.0016162867045794531,0.46534163755039304,0.009777273629612854,0.0008028227018336811,0.4967081023181281,0.4967081023181281,0.0,1.0,1.0,536054.6161335808,579.6318869502979,0.0960893045514771,0.09607121107577463,0.07164109427929559,0.024430116802286808,0.3749287084439396,0.3749287084439396,0.12785327666708127,0.0,2.0813944039990133,5.061499285038906,3.979039320256561e-13,2.1407979170983253,5.059589200426046,3.979039320256561e-13,24671.299740281116,20970.604779238947,0.85,1.0688115893453831,0.6654838872109188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672629072663097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71598475383,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.085858395483,1530.806186841652,0.3749287084439396,0.12785327666708127,6.112871287277225,3.502477076467913
494.0,-30.063083304341546,4.808737013829611,34.99322619366937,23.952956625167303,4.864425245264025,-26.570341314112916,-40.07388164810834,1.3716832550354536,-2.98427439190192,-5.139891697912598,39.98652227571147,42291.58112806663,25632.20419371374,25632.20419371374,67923.78532178036,77283.45542838071,77283.45542838071,25632.20419371374,102915.65962209445,102915.65962209445,102915.65962209445,127587.21509566956,91424.46839169024,56432.63819143261,38879.81133361959,24671.55547357511,63551.3668071947,20970.822152538844,1530.8053915850796,0.0,0.886254328510025,2.840164737038091,0.0014959128612989448,352726.32413796155,1553952.1895155231,4.405546405738992,1553952.1895155231,4.405546405738992,0.85,0.09606759742236659,4.028046144702076,101325.0,128365.85945870017,1.2668725335178896,1.0,0.0,4.02804614470162,1.2853249433745113,1.2856230362690353,3.1338737845752713,22696.976426632325,2314.4474847814827,19292.427408128966,1967.2801015768857,0.85,0.8499998874515943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.388462424147,4632.441516551485,5.5308708800612925,4.808737013829611,-2.4732131013178504,7.2819501151474615,3.50245200618879,3.5,1.000700573196797,0.6,0.00023190818621108257,1.0000166121076033,0.00023190433379133597,198.97432177734194,0.0,7.78669879950668e-07,2.206750439780193,0.0003032329682385301,7.819892348848712e-05,0.00015370926272259544,0.000619148003114749,0.09606759741657858,0.07164077198573643,0.024426825430842153,0.09606759736244214,1.0,0.47513699960314776,0.0016162867045794531,0.46536010640753495,0.009776893195612786,0.0008028545881520174,0.49672783045067165,0.49672783045067165,0.0,1.0,1.0,536054.667423068,579.6318701730092,0.0960856858455085,0.09606759741657858,0.07164077199005273,0.024426825432313868,0.37492865972781797,0.37492865972781797,0.1278366100004146,0.0,2.096178153927326,5.060650729259805,3.410605131648481e-13,2.155617306010697,5.058767835217282,3.410605131648481e-13,24671.55547357511,20970.822152538844,0.85,1.0688013292908543,0.6654708348975866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267258236636071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66615519697,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.080519978554,1530.8053915850796,0.37492865972781797,0.1278366100004146,6.112871287277225,3.50245200618879
