time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
495.0,-30.06324019671997,4.809715817635028,34.99322896037776,23.953585931472503,4.86516083284967,-26.570408981058648,-40.07390826065091,1.3723296171883057,-2.9686567948442075,-5.139100277847799,39.98653297370637,42291.01266374737,25632.54354334996,25632.54354334996,67923.55620709734,77283.02450442368,77283.02450442368,25632.54354334996,102915.56804777365,102915.56804777365,102915.56804777365,127587.38098206956,91424.39861261289,56432.43014372998,38879.96496542545,24671.81293429591,63551.77789972136,20971.040994151525,1530.8047196007396,0.0,0.8862583352297978,2.8400463379829257,0.0014959128612989448,352737.21775799163,1553952.650651859,4.40541165610147,1553952.650651859,4.40541165610147,0.85,0.09606398474493873,4.028046144702076,101325.0,128365.76369581968,1.2668715884117412,1.0,0.0,4.028046144702433,1.2853219250385872,1.2856200122812407,3.1338811438863057,22696.959103325982,2314.4457182958486,19292.415638611164,1967.2789014200737,0.85,0.8500000176580518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.369184563513,4632.441516551485,5.530967111711483,4.809715817635028,-2.4723811906431914,7.282097008278219,3.502427724060888,3.5,1.0006936354459681,0.6,0.00023190433379133597,1.0000163380440756,0.00023190054499001077,198.9744514104662,0.0,7.665326062809948e-07,2.1723534062003393,0.0003039995008448111,7.819868783627267e-05,0.0001537056459550633,0.0006191334346082349,0.09606398473916973,0.07164045037218325,0.02442353436698648,0.09606398468498949,1.0,0.47515508300710435,0.0016162867045794531,0.46537857006039474,0.009776512946709622,0.0008028864662025208,0.49674755346788946,0.49674755346788946,5.551115123125783e-17,1.0,1.0,536054.7202771511,579.631852883926,0.09608206814889522,0.09606398473916973,0.07164045037648553,0.024423534368453195,0.3749286102753934,0.3749286102753934,0.12781994333374794,0.0,2.110969558611771,5.059809398134121,3.979039320256561e-13,2.1704434830035666,5.057953273332885,3.979039320256561e-13,24671.81293429591,20971.040994151525,0.85,1.0687908104518213,0.6654575853169451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672535794369268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63175816339,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.075226714456,1530.8047196007396,0.3749286102753934,0.12781994333374794,6.112871287277225,3.502427724060888
496.0,-30.063394941086074,4.810691790331055,34.99323191558691,23.954214678984158,4.86589545491344,-26.570474811061384,-40.073938365653134,1.3729753248891237,-2.9530334701904053,-5.138310044765436,39.986543997616906,42290.46795481471,25632.883276476772,25632.883276476772,67923.35123129148,77282.59524263276,77282.59524263276,25632.883276476772,102915.47851910953,102915.47851910953,102915.47851910953,127587.55074339257,91424.32923793764,56432.24472747284,38880.09390051644,24672.072224283038,63552.16612479948,20971.261390640582,1530.8041788447986,0.0,0.8862623345730819,2.839927751133124,0.0014959128612989448,352748.09530308953,1553953.1258368753,4.4052771553640335,1553953.1258368753,4.4052771553640335,0.85,0.0960603731174961,4.028046144702076,101325.0,128365.67789895985,1.2668707416625695,1.0,0.0,4.02804614469979,1.2853189096496007,1.2856169913228646,3.133888496046626,22696.94188041622,2314.4439620478165,19292.404529170108,1967.2777685723574,0.85,0.8500001731870461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.350528257358,4632.441516551485,5.531062685091161,4.810691790331055,-2.4715505941114104,7.2822423844424655,3.5024042248985716,3.5,1.000686921399592,0.6,0.00023190054499001077,1.000016114378811,0.00023189680811699969,198.97457926893046,0.0,7.53874665183882e-07,2.1364808011311216,0.000304753375509995,7.819842125936117e-05,0.00015370212373064961,0.0006191192469257647,0.09606037311174781,0.0716401294862132,0.024420243625534608,0.09606037305758397,1.0,0.47517316134572235,0.0016162867045794531,0.4653970284595481,0.009776132886174231,0.0008029183359206751,0.4967672713298653,0.4967672713298653,5.551115123125783e-17,1.0,1.0,536054.7747414393,579.6318350681274,0.09607845145611407,0.09606037311174781,0.07164012949050017,0.024420243626995942,0.3749285601065183,0.3749285601065183,0.12780327666708127,0.0,2.125768502796575,5.058975078545359,3.979039320256561e-13,2.1852765745750276,5.057144698365221,3.979039320256561e-13,24672.072224283038,20971.261390640582,0.85,1.0687810561469795,0.6654449491425285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672489356761594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.595885558316,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.06998086033,1530.8041788447986,0.3749285601065183,0.12780327666708127,6.112871287277225,3.5024042248985716
497.0,-30.063546612980435,4.811664931138004,34.99323505731799,23.954842972476058,4.866629171153764,-26.570537966054445,-40.07396424477918,1.3736205242281199,-2.937404193305724,-5.137520899793618,39.986555340891734,42289.91914234544,25633.22310316608,25633.22310316608,67923.14224551152,77282.16791038612,77282.16791038612,25633.22310316608,102915.3910135522,102915.3910135522,102915.3910135522,127587.72428129158,91424.26018496382,56432.053344309905,38880.229822948786,24672.33326773938,63552.56309068817,20971.483277578474,1530.8037627173303,0.0,0.8862663270697139,2.839808985183716,0.0014959128612989448,352758.95813309355,1553953.614788188,4.405142885703534,1553953.614788188,4.405142885703534,0.85,0.09605676247664335,4.028046144702076,101325.0,128365.58820477354,1.2668698564497758,1.0,0.0,4.028046144702079,1.2853158965476672,1.2856139727188423,3.133895842665081,22696.92473737184,2314.442213943787,19292.38943929604,1967.2762298334335,0.85,0.8500001503520859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.332489003431,4632.441516551485,5.5311575429665085,4.811664931138004,-2.4707212418102333,7.282386172948238,3.502381503024598,3.5,1.0006804294355995,0.6,0.00023189680811699969,1.000015794442799,0.00023189314549397773,198.9747045888872,0.0,7.435427351627345e-07,2.1072001114511894,0.00030549691824515774,7.819819210285074e-05,0.00015369861601414894,0.0006191051176818374,0.09605676247091463,0.07163980928100716,0.024416953189907477,0.09605676241672263,1.0,0.47519123464548696,0.0016162867045794531,0.4654154816336882,0.009775753011798857,0.0008029501973414012,0.4967869840582048,0.4967869840582048,0.0,1.0,1.0,536054.8307835693,579.6318167362018,0.09607483577640805,0.09605676247091463,0.07163980928527969,0.024416953191363663,0.3749285092289619,0.3749285092289619,0.1277866100004146,0.0,2.140574850357666,5.05814786250113,3.979039320256561e-13,2.200116706487904,5.056343783799889,3.979039320256561e-13,24672.33326773938,20971.483277578474,0.85,1.0687710918690507,0.6654321570319456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672443053687408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56660486864,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.064772808302,1530.8037627173303,0.3749285092289619,0.1277866100004146,6.112871287277225,3.502381503024598
498.0,-30.063695777003847,4.812635238409856,34.99323838365752,23.955470916721993,4.867362111902557,-26.570598941096666,-40.07398603772742,1.3742652759950031,-2.921769252756576,-5.136732896152027,39.986567001476416,42289.36404856861,25633.563127377874,25633.563127377874,67922.92717594649,77281.7423709288,77281.7423709288,25633.563127377874,102915.30549830667,102915.30549830667,102915.30549830667,127587.9015795193,91424.19159907468,56431.85451024123,38880.374543148275,24672.596081212625,63552.970624360896,20971.70666903073,1530.8034734049772,0.0,0.8862703124557464,2.8396900378120473,0.0014959128612989448,352769.8055143101,1553954.117417245,4.405008855992379,1553954.117417245,4.405008855992379,0.8499999999999999,0.09605315285150347,4.028046144702076,101325.0,128365.49500299328,1.2668689366197214,1.0,0.0,4.028046144700365,1.2853128854020255,1.2856109561670275,3.13390318454807,22696.907710285588,2314.4404776641964,19292.37030868468,1967.2742790539767,0.85,0.8499999451441542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.315062873682,4632.441516551485,5.531251712412238,4.812635238409856,-2.4698931750945907,7.282528413504446,3.5023595534852463,3.5,1.0006741581386418,0.6,0.00023189314549397773,1.0000155333012732,0.0002318895434838367,198.97482783683404,0.0,7.28769333814163e-07,2.065332292029338,0.0003062256875789719,7.819799912942788e-05,0.00015369514636454985,0.0006190911417731463,0.09605315284579483,0.07163948977916867,0.024413663066626155,0.09605315279158116,1.0,0.4752093028984545,0.0016162867045794531,0.4654339295752269,0.009775373323227574,0.0008029820504470935,0.4968066916420153,0.4968066916420153,5.551115123125783e-17,1.0,1.0,536054.8883933885,579.6317978914688,0.09607122110447096,0.09605315284579483,0.07163948978342632,0.024413663068077147,0.37492845765919586,0.37492845765919586,0.12776994333374794,0.0,2.1553885008253246,5.057327710143056,3.979039320256561e-13,2.2149636433954356,5.055549672300629,3.979039320256561e-13,24672.596081212625,20971.70666903073,0.85,1.0687608542709177,0.6654191555974003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672396885181807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.524737049214,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.059621149983,1530.8034734049772,0.37492845765919586,0.12776994333374794,6.112871287277225,3.5023595534852463
499.0,-30.06384275408011,4.813602709391852,34.99324189297469,23.95609823232519,4.868094000622199,-26.57065805279168,-40.0740075163543,1.3749092993341359,-2.9061287189867926,-5.135946100065729,39.98657898377735,42288.81718365338,25633.90348216042,25633.90348216042,67922.7206658138,77281.31852993277,77281.31852993277,25633.90348216042,102915.22201209319,102915.22201209319,102915.22201209319,127588.08273774458,91424.12340306841,56431.66268520245,38880.51190873996,24672.86072565139,63553.372634391344,20971.931616803682,1530.8033159486852,0.0,0.8862742903773171,2.8395709021990525,0.0014959128612989448,352780.63653394114,1553954.6339139964,4.404875078126602,1553954.6339139964,4.404875078126602,0.8500000000000001,0.09604954428844262,4.028046144702076,101325.0,128365.40725747023,1.266868070638739,1.0,0.0,4.028046144702693,1.285309877555769,1.2856079429932954,3.133910518420723,22696.89077999139,2314.4387512546477,19292.356405651215,1967.2728613391134,0.85,0.8499999666323694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.298245731342,4632.441516551485,5.531345227030187,4.813602709391852,-2.469066445242214,7.282669154634066,3.5023383710641514,3.5,1.000668106018329,0.6,0.0002318895434838367,1.0000153055788112,0.0002318859943344752,198.97494927793042,0.0,7.167093476781162e-07,2.0311542913197815,0.00030694239692665007,7.81978089397074e-05,0.00015369173454412931,0.0006190773988030549,0.09604954428275414,0.07163917101611583,0.024410373266638308,0.09604954422856966,1.0,0.4752273660519048,0.0016162867045794531,0.4654523722292394,0.009774993822665438,0.0008030138951529429,0.4968263940288253,0.4968263940288253,0.0,1.0,1.0,536054.9475926674,579.6317785268072,0.096067607441893,0.09604954428275414,0.07163917102035863,0.024410373268083988,0.37492840541271494,0.37492840541271494,0.12775327666708128,0.0,2.170209377729975,5.056514458000834,3.979039320256561e-13,2.229817381078931,5.054761681164905,3.979039320256561e-13,24672.86072565139,20971.931616803682,0.85,1.0687508443738833,0.665406341641878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672350851321004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.49055904851,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.05451467695,1530.8033159486852,0.37492840541271494,0.12775327666708128,6.112871287277225,3.5023383710641514
500.0,-30.063986746313724,4.814567343953988,34.993245583117464,23.956725268531613,4.868825099405598,-26.57071455662269,-40.07402480402959,1.3755529097149468,-2.890482839608069,-5.13516040201781,39.98659126935116,42288.26587535755,25634.243852543725,25634.243852543725,67922.50972790128,77280.89653977414,77280.89653977414,25634.243852543725,102915.14039231787,102915.14039231787,102915.14039231787,127588.26744037877,91424.05553301357,56431.46467136455,38880.65651294335,24673.1270480609,63553.78356100425,20972.157990851763,1530.8032790531647,0.0,0.8862782614618311,2.839451594700278,0.0014959128612989448,352791.4526984523,1553955.163483452,4.404741531002147,1553955.163483452,4.404741531002147,0.85,0.09604593669919254,4.028046144702076,101325.0,128365.3112162092,1.2668671227851882,1.0,0.0,4.028046144700423,1.2853068715478626,1.2856049317263074,3.133917847845318,22696.873930617676,2314.437033096692,19292.338426325805,1967.2710279581515,0.85,0.8499998054930722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.282033171723,4632.441516551485,5.531438024068539,4.814567343953988,-2.46824097432723,7.282808318281218,3.5023179502077366,3.5,1.0006622714879247,0.6,0.0002318859943344752,1.000014994765316,0.00023188251731054722,198.97506825290134,0.0,7.061918141846914e-07,2.001347601399415,0.0003076485887408348,7.819765586048617e-05,0.00015368833847398904,0.0006190637192758192,0.09604593669352389,0.07163885292644637,0.024407083767077526,0.09604593663931223,1.0,0.4752454241519404,0.0016162867045794531,0.4654708096474189,0.009774614504521474,0.0008030457315069222,0.4968460912483155,0.4968460912483155,5.551115123125783e-17,1.0,1.0,536055.0082902858,579.6317586720235,0.09606399479922832,0.09604593669352389,0.07163885293067453,0.02440708376851801,0.374928352496707,0.374928352496707,0.1277366100004146,0.0,2.185037284344503,5.0557081338209855,3.979039320256561e-13,2.24467756240972,5.053980938085317,3.979039320256561e-13,24673.1270480609,20972.157990851763,0.85,1.0687406149895633,0.6653933645786128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672304952233815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46075235859,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.04944704362,1530.8032790531647,0.374928352496707,0.1277366100004146,6.112871287277225,3.5023179502077366
501.0,-30.06412817861347,4.815529140769378,34.993249452739065,23.9573516760953,4.869555149325492,-26.57076886118713,-40.07404174245892,1.3761958318988659,-2.874831045421786,-5.134375869885101,39.9866038773486,42287.72418628212,25634.584382153185,25634.584382153185,67922.3085684353,77280.47647343579,77280.47647343579,25634.584382153185,102915.06085558898,102915.06085558898,102915.06085558898,127588.45605563326,91423.98812843612,56431.274935888054,38880.79243616451,24673.39520004428,63554.18763620879,20972.38592003764,1530.8033730265906,0.0,0.8862822252934122,2.839332099627088,0.0014959128612989448,352802.25307230826,1553955.7069511157,4.404608228600587,1553955.7069511157,4.404608228600587,0.85,0.0960423301538024,4.028046144702076,101325.0,128365.22107661409,1.2668662331765517,1.0,0.0,4.0280461447019205,1.2853038686271208,1.2856019236399292,3.133925169776838,22696.857196803056,2314.435326722485,19292.330127805668,1967.2701817445986,0.85,0.8500000665520806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.266421414916,4632.441516551485,5.531530138987247,4.815529140769378,-2.4674168142745696,7.282945955043948,3.5022982861496343,3.5,1.0006566531856098,0.6,0.00023188251731054722,1.000014728199476,0.00023187910214887645,198.97518511282448,0.0,6.918410733855903e-07,1.9606776019747627,0.00030834042981422034,7.819750587404346e-05,0.00015368501143650377,0.0006190503178153035,0.09604233014815353,0.07163853556307485,0.02440379458507868,0.09604233009396052,1.0,0.4752634771653831,0.0016162867045794531,0.4654892417911158,0.009774235374267314,0.0008030775594853124,0.4968657832858111,0.4968657832858111,1.1102230246251565e-16,1.0,1.0,536055.0705808621,579.6317382961678,0.0960603831672451,0.09604233014815353,0.07163853556728843,0.02440379458651397,0.3749282989232057,0.3749282989232057,0.12771994333374795,0.0,2.199872255398077,5.054908858634803,3.979039320256561e-13,2.259544824463319,5.053207598989786,3.979039320256561e-13,24673.39520004428,20972.38592003764,0.85,1.068730654811137,0.665380610768589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672259187924515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42008235916,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.04443430741,1530.8033730265906,0.3749282989232057,0.12771994333374795,6.112871287277225,3.5022982861496343
502.0,-30.06426801276261,4.816488098028817,34.993253499349414,23.957977489940845,4.8702842459259985,-26.57082182234289,-40.07405847134066,1.3768380555062827,-2.8591750357784917,-5.133592539577075,39.98661677177492,42287.18849310196,25634.925128867333,25634.925128867333,67922.1136219693,77280.05783584814,77280.05783584814,25634.925128867333,102914.98296471548,102914.98296471548,102914.98296471548,127588.64794822702,91423.92112285056,56431.090432430574,38880.92298935554,24673.664983511542,63554.587972867084,20972.61523598481,1530.8035872787923,0.0,0.8862861818199498,2.839212435826268,0.0014959128612989448,352813.0371599868,1553956.2627654434,4.404475172669953,1553956.2627654434,4.404475172669953,0.85,0.0960387246189008,4.028046144702076,101325.0,128365.13622624788,1.2668653957685456,1.0,0.0,4.028046144704699,1.2853008688632983,1.2855989187907388,3.1339324840450953,22696.840562041896,2314.4336304489198,19292.31354714309,1967.2684909875536,0.85,0.8499999589990281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.251406394002,4632.441516551485,5.53162158908732,4.816488098028817,-2.4665939938853074,7.283082091914125,3.5022793737622,3.5,1.0006512496463429,0.6,0.00023187910214887645,1.0000145617899618,0.0002318757256232627,198.9753006523781,0.0,6.795324256312899e-07,1.9257948942390755,0.0003090199622398516,7.819735774336432e-05,0.00015368174440551213,0.000619037158063713,0.09603872461327272,0.07163821890224238,0.024400505711030335,0.09603872455906184,1.0,0.4752815250990705,0.0016162867045794531,0.46550766867630705,0.009773856422763473,0.0008031093790351638,0.49688547010855194,0.49688547010855194,5.551115123125783e-17,1.0,1.0,536055.1342865559,579.6317174574111,0.09605677255258818,0.09603872461327272,0.07163821890644055,0.02440050571246025,0.37492824471379926,0.37492824471379926,0.12770327666708128,0.0,2.2147139744791957,5.054116194640244,3.979039320256561e-13,2.2744175037985883,5.052439051724605,3.979039320256561e-13,24673.664983511542,20972.61523598481,0.85,1.068720855384458,0.6653679906029024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672213558454197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38519965143,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.039468055456,1530.8035872787923,0.37492824471379926,0.12770327666708128,6.112871287277225,3.5022793737622
503.0,-30.06440478461274,4.817444215499982,34.99325772122027,23.95860281484204,4.871012378591737,-26.570872123540727,-40.074071009270824,1.3774797175196984,-2.8435137062427316,-5.132810349855622,39.986629969840166,42286.64868303575,25635.265903460106,25635.265903460106,67921.91458649586,77279.64106673283,77279.64106673283,25635.265903460106,102914.90697019294,102914.90697019294,102914.90697019294,127588.84345491283,91423.85435779305,56430.89977945385,38881.06064259911,24673.936484719885,63554.997127319,20972.8460120119,1530.803925419685,0.0,0.886290131292524,2.8390925956105426,0.0014959128612989448,352823.8058033948,1553956.8316682829,4.404342354762194,1553956.8316682829,4.404342354762194,0.85,0.0960351200872151,4.028046144702076,101325.0,128365.04341420029,1.2668644797848536,1.0,0.0,4.028046144701899,1.2852978716629977,1.2855959165553468,3.1339397920968635,22696.823986994066,2314.431940264419,19292.30202558496,1967.267316115591,0.85,0.8500000721087675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.236983924596,4632.441516551485,5.53171233848951,4.817444215499982,-2.4657724704894326,7.283216685989415,3.5022612077700797,3.5,1.0006460593628799,0.6,0.0002318757256232627,1.0000142429078105,0.0002318724230857169,198.97541366178694,0.0,6.71845199159907e-07,1.9040092944191764,0.0003096918074390115,7.819724672283746e-05,0.00015367847890042523,0.0006190240044585372,0.0960351200816066,0.07163790293838172,0.02439721714322488,0.0960351200274289,1.0,0.4752995679657384,0.0016162867045794531,0.4655260903117132,0.009773477654025173,0.0008031411902101345,0.4969051517497364,0.4969051517497364,0.0,1.0,1.0,536055.1994923995,579.6316961279406,0.09605316295388291,0.0960351200816066,0.07163790294256542,0.024397217144649673,0.37492818986389753,0.37492818986389753,0.12768661000041462,0.0,2.229562361438184,5.053330241429421,3.410605131648481e-13,2.289296643612886,5.051677730647498,3.410605131648481e-13,24673.936484719885,20972.8460120119,0.85,1.0687108434672519,0.6653552135062392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672168063906826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36341405161,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.03452910538,1530.803925419685,0.37492818986389753,0.12768661000041462,6.112871287277225,3.5022612077700797
504.0,-30.064539074654924,4.818397492927932,34.99326211658811,23.959227685723476,4.871739659186592,-26.570920276051815,-40.07407942609859,1.3781208605835125,-2.8278472611791017,-5.132029312924671,39.98664346706055,42286.10249818384,25635.606708645962,25635.606708645962,67921.70920682981,77279.22611691666,77279.22611691666,25635.606708645962,102914.83282556263,102914.83282556263,102914.83282556263,127589.04251300592,91423.7880652637,56430.70156540576,38881.20722206437,24674.20968744329,63555.41690950766,20973.078234326797,1530.8043868104457,0.0,0.8862940736656786,2.8389725803579946,0.0014959128612989448,352834.55883338675,1553957.4134663737,4.404209776401674,1553957.4134663737,4.404209776401674,0.85,0.09603151655958202,4.028046144702076,101325.0,128364.95138161807,1.2668635714938867,1.0,0.0,4.028046144704125,1.2852948767534986,1.2855929167064093,3.1339470945970307,22696.807529255755,2314.430262042161,19292.282041770082,1967.2652783335882,0.85,0.84999980798633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.223150197401,4632.441516551485,5.531802392285314,4.818397492927932,-2.4649522549907936,7.2833497479187255,3.502243783370596,3.5,1.0006410809630275,0.6,0.0002318724230857169,1.0000139844753537,0.00023186918051687665,198.97552462068194,0.0,6.571237743070943e-07,1.8622887763863052,0.0003103489312133186,7.819717219381883e-05,0.00015367525089189806,0.0006190110018912342,0.09603151655399333,0.07163758767252887,0.024393928881464473,0.09603151649980876,1.0,0.4753176057747486,0.0016162867045794531,0.465544506708024,0.00977309906672459,0.0008031729930187059,0.49692482821461187,0.49692482821461187,0.0,1.0,1.0,536055.2661762388,579.6316743150021,0.09604955436859211,0.09603151655399333,0.07163758767669791,0.02439392888288411,0.3749281343802778,0.3749281343802778,0.12766994333374795,0.0,2.244417340598659,5.052551051252692,3.979039320256561e-13,2.3041820517455562,5.050923358620082,3.979039320256561e-13,24674.20968744329,20973.078234326797,0.85,1.0687005531493723,0.6653422250127352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672122704291555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32169353357,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.029646842224,1530.8043868104457,0.3749281343802778,0.12766994333374795,6.112871287277225,3.502243783370596
505.0,-30.064670388992727,4.819347929956252,34.99326668412502,23.959852242283546,4.872466091443892,-26.5709658347741,-40.0740874238312,1.3787615372256592,-2.8121753352129986,-5.131249444781961,39.98665727259631,42285.56751092975,25635.94755660157,25635.94755660157,67921.51506753132,77278.81309038273,77278.81309038273,25635.94755660157,102914.7606469843,102914.7606469843,102914.7606469843,127589.24530637832,91423.72215132498,56430.51286777725,38881.34364838637,24674.48465939402,63555.82830778039,20973.311960484916,1530.8049757362814,0.0,0.8862980088250106,2.83885238327812,0.0014959128612989448,352845.29602856835,1553958.0085545767,4.404077441431328,1553958.0085545767,4.404077441431328,0.85,0.0960279140618131,4.028046144702076,101325.0,128364.86491664509,1.2668627181509509,1.0,0.0,4.028046144702402,1.2852918839178036,1.2855899190088576,3.13395439207463,22696.7911655061,2314.428593404078,19292.271515414748,1967.2642049440685,0.85,0.8499999570306909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.209901397213,4632.441516551485,5.5318917576159725,4.819347929956252,-2.4641333611009344,7.2834812910571864,3.502227095753861,3.5,1.0006363130725318,0.6,0.00023186918051687665,1.0000136746091082,0.0002318660098398266,198.9756331209681,0.0,6.451918361076687e-07,1.828473663529133,0.00031099412304942626,7.819710137584939e-05,0.00015367207914102727,0.0006189982259323672,0.09602791405624436,0.07163727312465512,0.024390640931589238,0.09602791400205603,1.0,0.47533563850777094,0.0016162867045794531,0.4655629178442458,0.00977272066352519,0.000803204787445252,0.4969444994935106,0.4969444994935106,0.0,1.0,1.0,536055.3343833314,579.6316520037917,0.09604594679483544,0.09602791405624436,0.07163727312880944,0.024390640933003666,0.37492807827600555,0.37492807827600555,0.1276532766670813,0.0,2.2592789290910673,5.051778762302263,3.979039320256561e-13,2.3190741095689873,5.050176410368977,3.979039320256561e-13,24674.48465939402,20973.311960484916,0.85,1.0686905808010134,0.6653295006424018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672077479618626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28787842072,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.024809738894,1530.8049757362814,0.37492807827600555,0.1276532766670813,6.112871287277225,3.502227095753861
506.0,-30.064799240619433,4.820295526078503,34.99327142248162,23.96047624005007,4.873191514683799,-26.571009277497467,-40.074095072317846,1.3794015515621212,-2.796498132859483,-5.130470763910957,39.98667138316724,42285.041773210316,25636.28846532986,25636.28846532986,67921.33023854018,77278.40193205372,77278.40193205372,25636.28846532986,102914.69039738359,102914.69039738359,102914.69039738359,127589.45178980543,91423.65670374263,56430.33215965465,38881.47171565331,24674.761392421853,63556.23310807516,20973.547183558574,1530.8056921580055,0.0,0.8863019366886192,2.838732005010238,0.0014959128612989448,352856.0171333034,1553958.6167915133,4.403945352601008,1553958.6167915133,4.403945352601008,0.85,0.09602431260327951,4.028046144702076,101325.0,128364.77477705004,1.2668618285423148,1.0,0.0,4.028046144702024,1.2852888940483398,1.285586924370651,3.1339616823535557,22696.774917533756,2314.426936571995,19292.25716407192,1967.2627415143727,0.85,0.8499999332137814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.197233684011,4632.441516551485,5.531980442910495,4.820295526078503,-2.4633158044041896,7.283611330482692,3.5022111400789506,3.5,1.0006317543082717,0.6,0.0002318660098398266,1.000013418163694,0.00023186289866549775,198.97573958650673,0.0,6.308874734541317e-07,1.787935099769009,0.0003116250105228804,7.819703365042367e-05,0.00015366897618940295,0.0006189857271000396,0.09602431259773128,0.07163695930296832,0.024387353294762965,0.0960243125435648,1.0,0.475353666140771,0.0016162867045794531,0.4655813236966644,0.00977234244410661,0.0008032365734415955,0.49696416555662515,0.49696416555662515,0.0,1.0,1.0,536055.404097471,579.6316291996103,0.09604234023627956,0.09602431259773128,0.07163695930710748,0.024387353296172025,0.3749280215744256,0.3749280215744256,0.12763661000041462,0.0,2.2741471043937054,5.051013416837407,3.410605131648481e-13,2.3339726310514948,5.049436539689339,3.410605131648481e-13,24674.761392421853,20973.547183558574,0.85,1.0686808660142322,0.665316991038567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672032389903103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24733985696,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.0200277725,1530.8056921580055,0.3749280215744256,0.12763661000041462,6.112871287277225,3.5022111400789506
507.0,-30.064926062650805,4.821240280749246,34.99327632965972,23.961099609173857,4.873915942610383,-26.57105099289709,-40.07409870447589,1.380040872856672,-2.7808166297972434,-5.129693283770992,39.986685777175964,42284.50798429871,25636.62943951086,25636.62943951086,67921.13742380957,77277.9923826715,77277.9923826715,25636.62943951086,102914.62182218235,102914.62182218235,102914.62182218235,127589.66158782534,91423.59164285859,56430.142297827944,38881.610383367384,24675.039765642985,63556.65014901037,20973.783800796537,1530.8065294241983,0.0,0.8863058572668225,2.838611457229984,0.0014959128612989448,352866.72196110716,1553959.2372462382,4.403813509559326,1553959.2372462382,4.403813509559326,0.85,0.09602071216195678,4.028046144702076,101325.0,128364.68575097679,1.2668609499232844,1.0,0.0,4.028046144701127,1.2852859073145582,1.2855839329453547,3.133968965020528,22696.758765562878,2314.4252895293375,19292.243511446428,1967.2613493340161,0.85,0.8499999365864512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.185143181198,4632.441516551485,5.532068453767527,4.821240280749246,-2.462499596836917,7.283739877586163,3.50219591145909,3.5,1.0006274032740257,0.6,0.00023186289866549775,1.0000132068210843,0.00023185983653412,198.97584437516082,0.0,6.190482130655792e-07,1.7543826358278514,0.000312244058735946,7.819700148859687e-05,0.0001536658971769009,0.0006189733246956012,0.09602071215642886,0.0716366461923741,0.02438406596405476,0.09602071210228474,1.0,0.47537168867655094,0.0016162867045794531,0.46559972427354096,0.009771964403009972,0.0008032683509736982,0.4969838263828961,0.4969838263828961,0.0,1.0,1.0,536055.4752119561,579.6316059373617,0.0960387346977366,0.09602071215642886,0.07163664619649823,0.024384065965458543,0.37492796430137837,0.37492796430137837,0.12761994333374796,0.0,2.2890216542795656,5.050254774705593,3.979039320256561e-13,2.3488766539737753,5.048702386373236,3.979039320256561e-13,24675.039765642985,20973.783800796537,0.85,1.0686708198837815,0.6653042267829012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267198743516716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21378739302,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.01529076528,1530.8065294241983,0.37492796430137837,0.12761994333374796,6.112871287277225,3.50219591145909
508.0,-30.065049953132544,4.822182194531971,34.99328140398427,23.961722559202485,4.874639515392736,-26.571090155016712,-40.07410191753877,1.3806797172768615,-2.7651303499441156,-5.128916963275445,39.98670046003835,42283.98524435908,25636.97034607298,25636.97034607298,67920.95559043206,77277.58467258308,77277.58467258308,25636.97034607298,102914.55501865606,102914.55501865606,102914.55501865606,127589.8748192226,91423.52689105296,56429.961705484995,38881.739095075514,24675.319800566544,63557.058895642054,20974.02183048156,1530.8074878618415,0.0,0.8863097707505277,2.838490738389365,0.0014959128612989448,352877.41107652965,1553959.8701522122,4.40368190588204,1553959.8701522122,4.40368190588204,0.85,0.09601711272584326,4.028046144702076,101325.0,128364.59756004496,1.266860079546459,1.0,0.0,4.028046144699149,1.28528292272598,1.285580943728815,3.133976242490579,22696.74269032359,2314.4236503111247,19292.234833143088,1967.2604643933544,0.85,0.8500001562500877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.173626001992,4632.441516551485,5.53215576607357,4.822182194531971,-2.4616847101181465,7.283866904650117,3.5021814049948947,3.5,1.00062325856997,0.6,0.00023185983653412,1.0000129015506114,0.0002318568452212968,198.97594674167098,0.0,6.092901764762372e-07,1.726728360133656,0.0003128533489124222,7.819697303775982e-05,0.00015366286349636018,0.000618961104890395,0.09601711272033497,0.07163633378452047,0.024380778935814498,0.09601711266619169,1.0,0.47538970612935405,0.0016162867045794531,0.465618119588079,0.009771586541275001,0.0008033001200765446,0.49700348199396827,0.49700348199396827,0.0,1.0,1.0,536055.5477535418,579.6315822082927,0.09603513017864623,0.09601711272033497,0.07163633378863007,0.02438077893721318,0.3749279064675958,0.3749279064675958,0.1276032766670813,0.0,2.3039024759282256,5.049502882173556,3.979039320256561e-13,2.3637866133313423,5.047975246333067,3.979039320256561e-13,24675.319800566544,20974.02183048156,0.85,1.0686610861266461,0.6652917233597538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671942615434835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18613311732,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.01059012257,1530.8074878618415,0.3749279064675958,0.1276032766670813,6.112871287277225,3.5021814049948947
509.0,-30.065171848778053,4.8231212668552255,34.99328664409996,23.962344775814586,4.875361890364587,-26.571127641191016,-40.07410107934845,1.3813176827772085,-2.7494392926187743,-5.1281418662262634,39.98671543771768,42283.45431558173,25637.31132120934,25637.31132120934,67920.76563679107,77277.17872231374,77277.17872231374,25637.31132120934,102914.49004352308,102914.49004352308,102914.49004352308,127590.09160922034,91423.46260982857,56429.77189399254,38881.87857315114,24675.601565697263,63557.480138848405,20974.261330842673,1530.8085728876677,0.0,0.8863136767926962,2.8383698409905347,0.0014959128612989448,352888.083599919,1553960.5157664935,4.403550553235089,1553960.5157664935,4.403550553235089,0.85,0.09601351434251162,4.028046144702076,101325.0,128364.50602854753,1.2668591762008146,1.0,0.0,4.028046144703134,1.2852799421198573,1.2855779585866989,3.1339835102837426,22696.726731910483,2314.422023005867,19292.21805428465,1967.258753425956,0.85,0.8500000146347421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.162678524315,4632.441516551485,5.532242413503963,4.8231212668552255,-2.460871192912746,7.283992459767971,3.502167616120599,3.5,1.0006193188915997,0.6,0.0002318568452212968,1.0000126938263454,0.00023185390210812593,198.97604746000627,0.0,5.951993009969796e-07,1.6867948190254403,0.0003134485482134192,7.819698045971616e-05,0.00015365986476158065,0.0006189490258483273,0.09601351433702378,0.07163602211575296,0.02437749222127082,0.09601351428294347,1.0,0.4754077184629978,0.0016162867045794531,0.46563650960185227,0.00977120886114556,0.000803331880697272,0.4970231323571355,0.4970231323571355,0.0,1.0,1.0,536055.6217516913,579.6315580027665,0.09603152667615532,0.09601351433702378,0.07163602211984746,0.024377492222664165,0.3749278480889392,0.3749278480889392,0.12758661000041463,0.0,2.3187895383388195,5.048757695186168,3.410605131648481e-13,2.378702573607484,5.047254514275437,3.410605131648481e-13,24675.601565697263,20974.261330842673,0.85,1.068651014615598,0.6652789604497977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267189793067756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.146199576215,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.00594398116,1530.8085728876677,0.3749278480889392,0.12758661000041463,6.112871287277225,3.502167616120599
510.0,-30.065290813749378,4.8240574994640495,34.99329204780251,23.96296674795451,4.876083577747124,-26.571162558183385,-40.07409985698757,1.3819553221807839,-2.7337441598468217,-5.127367894131806,39.98673068277501,42282.934423656574,25637.652086941056,25637.652086941056,67920.58651059763,77276.77453279737,77276.77453279737,25637.652086941056,102914.42661973843,102914.42661973843,102914.42661973843,127590.3114770238,91423.39862704556,56429.591398408484,38882.00803181898,24675.88485728537,63557.89288910435,20974.502128692566,1530.8097705288449,0.0,0.8863175759968762,2.8382487862183896,0.0014959128612989448,352898.74088628613,1553961.1729063382,4.403419431318028,1553961.1729063382,4.403419431318028,0.85,0.09600991691688278,4.028046144702076,101325.0,128364.41978627899,1.2668583250558005,1.0,0.0,4.028046144702694,1.2852769629547056,1.2855749749478589,3.1339907745969833,22696.71084758823,2314.4204032557736,19292.20609816806,1967.2575342413627,0.85,0.8500000827308448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.152296854851,4632.441516551485,5.532328340685104,4.8240574994640495,-2.460058974608792,7.2841164740728415,3.5021545399290006,3.5,1.0006155828368573,0.6,0.00023185390210812593,1.00001238864555,0.00023185102978789745,198.97614575690932,0.0,5.856090259671695e-07,1.6596159795909584,0.00031403415723938637,7.81969912834039e-05,0.00015365691082472202,0.0006189371272543522,0.09600991691141399,0.07163571111591696,0.02437420579549703,0.09600991685728966,1.0,0.47542572574362785,0.0016162867045794531,0.4656548943892626,0.009770831354365258,0.0008033636329028581,0.49704277751383713,0.49704277751383713,5.551115123125783e-17,1.0,1.0,536055.6970708412,579.6315333651269,0.09602792419751295,0.09600991691141399,0.07163571111999739,0.024374205796885387,0.3749277891799248,0.3749277891799248,0.12756994333374796,0.0,2.333682597315544,5.048019180176425,3.979039320256561e-13,2.393623734284972,5.0465405079624475,3.979039320256561e-13,24675.88485728537,20974.502128692566,0.85,1.0686412563913235,0.6652664602558762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267185338092062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.119020736776,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.00133367329,1530.8097705288449,0.3749277891799248,0.12756994333374796,6.112871287277225,3.5021545399290006
511.0,-30.065407896485848,4.824990890671924,34.99329761419417,23.96358795175331,4.876804113330656,-26.571195896040074,-40.07409835522992,1.3825921128844787,-2.718044232652403,-5.1265952180708965,39.98674622885713,42282.42159837472,25637.993055054987,25637.993055054987,67920.4146534297,77276.37203908084,77276.37203908084,25637.993055054987,102914.36509413584,102914.36509413584,102914.36509413584,127590.53505294168,91423.33511475919,56429.4170339631,38882.13120088454,24676.169958805836,63558.30115969038,20974.74446498496,1530.8111010414234,0.0,0.886321467367372,2.8381275441792613,0.0014959128612989448,352909.3805787626,1553961.8430221027,4.403288573609587,1553961.8430221027,4.403288573609587,0.85,0.0960063205992109,4.028046144702076,101325.0,128364.33493591273,1.266857487647794,1.0,0.0,4.028046144705672,1.2852739876304933,1.2855719952418596,3.1339980295781955,22696.695080071157,2314.4187954164936,19292.194997627328,1967.2564023012271,0.85,0.8500001841486978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.142477654172,4632.441516551485,5.532413640426756,4.824990890671924,-2.4592481825514554,7.28423907322338,3.5021421722107546,3.5,1.0006120492030728,0.6,0.00023185102978789745,1.0000121926460024,0.00023184820294483264,198.97624249866638,0.0,5.71523208442453e-07,1.619696772725912,0.0003146056804478288,7.819700458107972e-05,0.00015365402520681773,0.0006189255038522777,0.09600632059376366,0.07163540089788614,0.024370919695877517,0.09600632053973082,1.0,0.4754437278738852,0.0016162867045794531,0.4656732738425051,0.009770454031380122,0.0008033953765827535,0.4970624173956758,0.4970624173956758,0.0,1.0,1.0,536055.7738772254,579.6315082409969,0.09602432272946829,0.09600632059376366,0.0716354009019506,0.024370919697260296,0.37492772975459954,0.37492772975459954,0.1275532766670813,0.0,2.348581734026652,5.047287238726028,3.979039320256561e-13,2.4085509854185148,5.04583235570783,3.979039320256561e-13,24676.169958805836,20974.74446498496,0.85,1.068631687980135,0.665254118295894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671808966079405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07910152991,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.996778013407,1530.8111010414234,0.37492772975459954,0.1275532766670813,6.112871287277225,3.5021421722107546
512.0,-30.06552205381447,4.825921442508314,34.99330334132957,23.96420877138155,4.877523762687684,-26.571226689402003,-40.07409269744528,1.3832283982755849,-2.7023401340166515,-5.125823674852814,39.986762043654785,42281.90412285306,25638.333779633296,25638.333779633296,67920.23790248636,77275.97137586708,77275.97137586708,25638.333779633296,102914.30515550038,102914.30515550038,102914.30515550038,127590.76176348045,91423.27189196231,56429.23618997293,38882.26189109932,24676.456607980068,63558.71849907939,20974.988116783057,1530.8125456010603,0.0,0.8863253518559717,2.838006142626146,0.0014959128612989448,352920.00492329086,1553962.5247211105,4.403157948098955,1553962.5247211105,4.403157948098955,0.85,0.0960027252501575,4.028046144702076,101325.0,128364.24195683691,1.2668565700156615,1.0,0.0,4.028046144702384,1.2852710145918398,1.2855690178804196,3.13400527901989,22696.679384422543,2314.4171949057572,19292.1799133587,1967.2548641338992,0.85,0.850000107354891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.133216763128,4632.441516551485,5.532498221434662,4.825921442508314,-2.4584386988302263,7.28436014133854,3.502130507724237,3.5,1.0006087164926392,0.6,0.00023184820294483264,1.000011888012241,0.00023184544676332347,198.9763368233316,0.0,5.624746111683282e-07,1.5940530480510422,0.0003151681550589971,7.819705467931759e-05,0.00015365114826551506,0.000618913915399955,0.09600272524472955,0.07163509135824461,0.024367633886484934,0.09600272519068202,1.0,0.4754617249152486,0.0016162867045794531,0.46569164803243046,0.009770076882818132,0.000803427111786895,0.49708205203354766,0.49708205203354766,0.0,1.0,1.0,536055.8520112174,579.6314826825919,0.0960207222915208,0.09600272524472955,0.07163509136229483,0.02436763388786267,0.3749276698226781,0.3749276698226781,0.12753661000041464,0.0,2.3634867339542325,5.046561905174144,3.979039320256561e-13,2.4234835408361732,5.045131260059065,3.979039320256561e-13,24676.456607980068,20974.988116783057,0.85,1.0686218902206177,0.6652416084107405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671764686232103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05345780524,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.992256095462,1530.8125456010603,0.3749276698226781,0.12753661000041464,6.112871287277225,3.502130507724237
513.0,-30.065634242146743,4.826849154719815,34.99330922784576,23.964828927442454,4.878242377565728,-26.571255813600832,-40.07408676026387,1.3838639490197693,-2.6866317883192323,-5.12505338042731,39.9867781402408,42281.39403472182,25638.67453461986,25638.67453461986,67920.06856934167,77275.57239080917,77275.57239080917,25638.67453461986,102914.24692542903,102914.24692542903,102914.24692542903,127590.99186499618,91423.20913524232,56429.06178564645,38882.3859439954,24676.744939567136,63559.13088356254,20975.233198632064,1530.8141146337166,0.0,0.8863292288234154,2.837884566886515,0.0014959128612989448,352930.61232205486,1553963.2185668754,4.403027576278532,1553963.2185668754,4.403027576278532,0.85,0.09599913095697912,4.028046144702076,101325.0,128364.1543783421,1.2668557056831196,1.0,0.0,4.028046144702406,1.2852680448603488,1.2855660439177494,3.134012520430899,22696.66380448186,2314.415606193946,19292.16557002398,1967.2534015208028,0.85,0.8500000588727228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.124510910181,4632.441516551485,5.532582146694242,4.826849154719815,-2.4576306100202716,7.2844797647400865,3.502119542346001,3.5,1.0006055835274288,0.6,0.00023184544676332347,1.0000116829763126,0.00023184273815010542,198.97642952115297,0.0,5.484149003164712e-07,1.5542078274968794,0.0003157165699593136,7.81971072515743e-05,0.00015364833951174916,0.0006189026016101769,0.09599913095157159,0.0716347825628737,0.02436434838869789,0.09599913089757393,1.0,0.4754797168296224,0.0016162867045794531,0.46571001691688496,0.009769699912737514,0.0008034588384719135,0.4971016814006201,0.4971016814006201,0.0,1.0,1.0,536055.9315374064,579.6314566687846,0.09601712287135304,0.09599913095157159,0.07163478256690879,0.024364348390070328,0.374927609398398,0.374927609398398,0.12751994333374797,0.0,2.3783975659044927,5.0458430858545285,3.979039320256561e-13,2.4384215921080568,5.044436083243056,3.979039320256561e-13,24676.744939567136,20975.233198632064,0.85,1.0686122926030592,0.6652292667780406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267172054128063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.013612584684,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.98778888043,1530.8141146337166,0.374927609398398,0.12751994333374797,6.112871287277225,3.502119542346001
514.0,-30.065744023324672,4.827774028279246,34.99331527206067,23.96544845486062,4.878959941532297,-26.57128287628101,-40.07407673690466,1.3844987944886147,-2.6709194646765013,-5.124284287642674,39.9867945065952,42280.87734472534,25639.015172868232,25639.015172868232,67919.89251759357,77275.17511702469,77275.17511702469,25639.015172868232,102914.19028989293,102914.19028989293,102914.19028989293,127591.22515497633,91423.14669166575,56428.87926024846,38882.51936824143,24677.034865083402,63559.55423332483,20975.47963532089,1530.8158019794084,0.0,0.8863330985548998,2.837762826214382,0.0014959128612989448,352941.20342316985,1553963.9240412856,4.402897448553526,1553963.9240412856,4.402897448553526,0.85,0.09599553767651495,4.028046144702076,101325.0,128364.06373766216,1.2668548111291602,1.0,0.0,4.028046144701625,1.2852650783461714,1.285563073234296,3.1340197540302017,22696.648302281956,2314.414025409488,19292.147444023387,1967.2515531831348,0.85,0.849999840817189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.1163562795655,4632.441516551485,5.532665388974426,4.827774028279246,-2.4568238832585267,7.284597911537773,3.502109271267318,3.5,1.0006026489335194,0.6,0.00023184273815010542,1.0000114323110194,0.00023184008768211626,198.9765202300894,0.0,5.389501870810095e-07,1.5273848301875808,0.0003162555201463946,7.819719600598763e-05,0.0001536455421441178,0.000618891333684274,0.09599553767112706,0.07163447448013814,0.02436106319098893,0.09599553761716001,1.0,0.4754977036297046,0.0016162867045794531,0.46572838051184323,0.009769323117861406,0.000803490556638515,0.49712130549732997,0.49712130549732997,5.551115123125783e-17,1.0,1.0,536056.0123964044,579.6314302190003,0.09601352447659722,0.09599553767112706,0.0716344744841587,0.02436106319235624,0.37492754849187193,0.37492754849187193,0.1275032766670813,0.0,2.393314082002348,5.045130707835824,3.410605131648481e-13,2.4533648229661935,5.043747146160115,3.410605131648481e-13,24677.034865083402,20975.47963532089,0.85,1.0686024050493195,0.6652167066734572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26716765312352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.986789587376,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.98335730571,1530.8158019794084,0.37492754849187193,0.1275032766670813,6.112871287277225,3.502109271267318
