time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
515.0,-30.065850975510735,4.828696064955215,34.99332147242174,23.966067667957418,4.87967671036062,-26.57130747203265,-40.07406629445029,1.385133206882574,-2.6552029683973046,-5.123516367755212,39.986811143125195,42280.37129754838,25639.355598883692,25639.355598883692,67919.72689643207,77274.77967950252,77274.77967950252,25639.355598883692,102914.13527838621,102914.13527838621,102914.13527838621,127591.46165849047,91423.08461999008,56428.70579674571,38882.6431369382,24677.326380104267,63559.96951704247,20975.727423088625,1530.8176067473007,0.0,0.8863369611964154,2.8376409214135316,0.0014959128612989448,352951.77862131316,1553964.6411619093,4.402767560010456,1553964.6411619093,4.402767560010456,0.85,0.0959919453950768,4.028046144702076,101325.0,128363.9780521545,1.266853965478949,1.0,0.0,4.028046144703925,1.285262113753081,1.2855601045471272,3.1340269829784515,22696.632892409914,2314.412454039852,19292.134248645754,1967.250207629084,0.85,0.8499998365439186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.10874934872,4632.441516551485,5.532747931840629,4.828696064955215,-2.4560184987950007,7.2847145637502155,3.502099690048946,3.5,1.000599911442556,0.6,0.00023184008768211626,1.0000111377158034,0.00023183750554186695,198.97660860158385,0.0,5.27380897463284e-07,1.494597463410947,0.00031678290104385784,7.819728847148681e-05,0.00015364279921062946,0.0006188802850216112,0.09599194538970879,0.0716341671002924,0.024357778289416397,0.09599194533572965,1.0,0.47551568533933763,0.0016162867045794531,0.4657467388415605,0.009768946497777129,0.0008035222663295287,0.4971409243501757,0.4971409243501757,0.0,1.0,1.0,536056.0945902277,579.6314033325808,0.09600992710470978,0.09599194538970879,0.0716341671042983,0.024357778290778488,0.3749274871111085,0.3749274871111085,0.12748661000041464,0.0,2.408236203842648,5.044424864962082,3.410605131648481e-13,2.4683133993578963,5.043065174655453,3.410605131648481e-13,24677.326380104267,20975.727423088625,0.85,1.0685928173426926,0.6652043985988957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671632656047866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9540022206,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.97897021471,1530.8176067473007,0.3749274871111085,0.12748661000041464,6.112871287277225,3.502099690048946
516.0,-30.0659560171624,4.8296152644297035,34.99332782794544,23.966686077788495,4.880392283474885,-26.57133046745689,-40.07405183566732,1.385766733769363,-2.6394821781374844,-5.122749727817175,39.98682806330026,42279.85674675964,25639.69606306142,25639.69606306142,67919.55280982106,77274.38595528228,77274.38595528228,25639.69606306142,102914.0820183437,102914.0820183437,102914.0820183437,127591.70163491866,91423.02300747223,56428.52282934382,38882.77797569824,24677.61961657495,63560.39759227319,20975.976674088706,1530.8195389916248,0.0,0.8863408161527858,2.8375188382478798,0.0014959128612989448,352962.3364410551,1553965.3705093616,4.402637930658855,1553965.3705093616,4.402637930658855,0.85,0.09598835419606613,4.028046144702076,101325.0,128363.88958284224,1.2668530923547223,1.0,0.0,4.028046144700158,1.2852591531781108,1.285557139966849,3.1340342021620837,22696.61759652808,2314.4108942939824,19292.121945751904,1967.2489530830512,0.85,0.8499998673239767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.101686786821,4632.441516551485,5.5328298332701005,4.8296152644297035,-2.4552145367410523,7.284829801170756,3.5020907944933284,3.5,1.0005973698552366,0.6,0.00023183750554186695,1.000010938766263,0.0002318349695533234,198.9766953945265,0.0,5.137855097419329e-07,1.456068134608638,0.0003172966865535998,7.819741650080492e-05,0.00015364008904106204,0.0006188693683335336,0.0959883541907186,0.07163386048645118,0.02435449370426742,0.09598835413683554,1.0,0.4755336618941854,0.0016162867045794531,0.4657650918369884,0.009768570057197024,0.0008035539674560776,0.49716053790416903,0.49716053790416903,0.0,1.0,1.0,536056.1781854177,579.631375987758,0.09600633075091375,0.0959883541907186,0.0716338604904419,0.024354493705624224,0.374927425272502,0.374927425272502,0.12746994333374798,0.0,2.423163964122523,5.043725491121904,3.410605131648481e-13,2.483267549679681,5.042389203976029,3.410605131648481e-13,24677.61961657495,20975.976674088706,0.85,1.0685828815217764,0.6651918230275427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671588915632934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9154728918,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.97463613847,1530.8195389916248,0.374927425272502,0.12746994333374798,6.112871287277225,3.5020907944933284
517.0,-30.06605870294276,4.830531628384656,34.99333433648406,23.967304068524413,4.88110706810612,-26.57135142100833,-40.07403706256298,1.386399786171744,-2.6237582403666693,-5.121984283969577,39.98684523124394,42279.35107018381,25640.036325405672,25640.036325405672,67919.38739558948,77273.99379702588,77273.99379702588,25640.036325405672,102914.03012243155,102914.03012243155,102914.03012243155,127591.94444729264,91422.96169084206,56428.3473430191,38882.9048309144,24677.91432486109,63560.81915577549,20976.227176131924,1530.8215824236343,0.0,0.8863446639833462,2.8373966021647896,0.0014959128612989448,352972.87803606736,1553966.1105371916,4.402508541685758,1553966.1105371916,4.402508541685758,0.85,0.09598476397885973,4.028046144702076,101325.0,128363.80612437836,1.2668522686837242,1.0,0.0,4.0280461447018805,1.2852561947427898,1.2855541775860513,3.1340414161615326,22696.60237410312,2314.409342038629,19292.11012142128,1967.2477473368867,0.85,0.8499999164383135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.095164765486,4632.441516551485,5.532911046012845,4.830531628384656,-2.454411937182696,7.284943565567351,3.5020825797763915,3.5,1.0005950227932547,0.6,0.0002318349695533234,1.0000106934396935,0.00023183249046656763,198.97678024094407,0.0,5.046026199515164e-07,1.4300438249425975,0.0003178012891735513,7.819754731357032e-05,0.0001536374222397531,0.0006188586263348024,0.09598476397353237,0.07163355456425617,0.024351209409276188,0.09598476391964161,1.0,0.4755516333434237,0.0016162867045794531,0.4657834395573013,0.009768193786122446,0.0008035856600399435,0.4971801461727862,0.4971801461727862,5.551115123125783e-17,1.0,1.0,536056.2630047287,579.6313482425119,0.0960027354280981,0.09598476397353237,0.07163355456823202,0.024351209410627715,0.3749273629895138,0.3749273629895138,0.1274532766670813,0.0,2.4380970730969693,5.04303236561293,3.410605131648481e-13,2.4982260436029264,5.041718758873685,3.410605131648481e-13,24677.91432486109,20976.227176131924,0.85,1.0685731917509114,0.6651794553900439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26715453100037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88944858213,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.970336771534,1530.8215824236343,0.3749273629895138,0.1274532766670813,6.112871287277225,3.5020825797763915
518.0,-30.066159035621315,4.831445157130246,34.993340997241035,23.967921395692997,4.8818206833433635,-26.571370373605124,-40.07402197513727,1.3870320213271723,-2.6080299132412392,-5.121220109398682,39.98686268201615,42278.85426313131,25640.37655052919,25640.37655052919,67919.2308136605,77273.60344509599,77273.60344509599,25640.37655052919,102913.97999562518,102913.97999562518,102913.97999562518,127592.1907508459,91422.90075629267,56428.1793027562,38883.02383726274,24678.210755220713,63561.23459248345,20976.479141937605,1530.8237531573518,0.0,0.886348504187543,2.8372741877752397,0.0014959128612989448,352983.402397249,1553966.8627566802,4.402379409918655,1553966.8627566802,4.402379409918655,0.85,0.09598117483971208,4.028046144702076,101325.0,128363.7197707576,1.2668514164397493,1.0,0.0,4.028046144702348,1.2852532400295342,1.285551219001334,3.134048621118056,22696.587246533276,2314.4077994558056,19292.099120556497,1967.2466255608692,0.85,0.8499999982818215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.089179934767,4632.441516551485,5.532991609559426,4.831445157130246,-2.4536107552846937,7.28505591241494,3.502075041676852,3.5,1.000592869050529,0.6,0.00023183249046656763,1.0000104484009857,0.0002318300682130544,198.9768631431204,0.0,4.932807006041878e-07,1.3979575055122684,0.0003182945698741555,7.819768090979447e-05,0.00015363480955677317,0.0006188481023271978,0.09598117483440574,0.07163324940570497,0.02434792542870078,0.09598117478059913,1.0,0.4755695996301185,0.0016162867045794531,0.4658017819356247,0.009767817694493834,0.0008036173440443725,0.49719974913328774,0.49719974913328774,0.0,1.0,1.0,536056.3492213751,579.631320040182,0.09599914112640681,0.09598117483440574,0.07163324940966524,0.02434792543004683,0.3749273002638364,0.3749273002638364,0.12743661000041465,0.0,2.4530356193464513,5.042345569593522,3.979039320256561e-13,2.5131901961574385,5.04105482885916,3.979039320256561e-13,24678.210755220713,20976.479141937605,0.85,1.0685637440669287,0.6651672915763513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671501839078598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8573622627,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.96608109916,1530.8237531573518,0.3749273002638364,0.12743661000041465,6.112871287277225,3.502075041676852
519.0,-30.066256969456706,4.832355853276809,34.993347808396024,23.968538094218843,4.8825332864318804,-26.571387268006514,-40.07400276660917,1.3876635849820458,-2.5922980820058115,-5.120457104898508,39.98688038420382,42278.35080506119,25640.716462412453,25640.716462412453,67919.06726747364,77273.2148469002,77273.2148469002,25640.716462412453,102913.93130931265,102913.93130931265,102913.93130931265,127592.43998717006,91422.84019778593,56428.003221163075,38883.15219624762,24678.508677857404,63561.66087410502,20976.732376178792,1530.8260356964734,0.0,0.8863523373868557,2.837151618801382,0.0014959128612989448,352993.91088970826,1553967.6258137666,4.402250514455187,1553967.6258137666,4.402250514455187,0.85,0.09597758667607408,4.028046144702076,101325.0,128363.62979819078,1.2668505284795537,1.0,0.0,4.0280461447021505,1.2852502883561208,1.285548263530227,3.1340558186951157,22696.572212319526,2314.4062663926547,19292.08430340883,1967.2451146322985,0.85,0.8499999084856185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.083728618266,4632.441516551485,5.533071468706001,4.832355853276809,-2.4528109195747336,7.285166772851543,3.5020681755624126,3.5,1.0005909073035464,0.6,0.0002318300682130544,1.0000101985982992,0.00023182770389542775,198.97694406325638,0.0,4.819724057977763e-07,1.365909798030898,0.0003187765422799533,7.81978509978851e-05,0.0001536322172151693,0.0006188376602555947,0.0959775866707861,0.07163294493484798,0.024344641735938123,0.09597758661700174,1.0,0.47558756081128967,0.0016162867045794531,0.46582011903802933,0.009767441773260341,0.0008036490195130389,0.4972193468126949,0.4972193468126949,0.0,1.0,1.0,536056.4366801595,579.6312914315347,0.09599554785724528,0.0959775866707861,0.07163294493879464,0.024344641737279432,0.3749272371059131,0.3749272371059131,0.12741994333374798,0.0,2.4679794137982185,5.0416651127569025,3.410605131648481e-13,2.5281590228926802,5.040397465962599,3.410605131648481e-13,24678.508677857404,20976.732376178792,0.85,1.0685540046223654,0.6651549097938276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671458502841135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82531455522,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.961869144405,1530.8260356964734,0.3749272371059131,0.12741994333374798,6.112871287277225,3.5020681755624126
520.0,-30.06635305131476,4.833263717414346,34.993354768337724,23.969154233951144,4.883244951429049,-26.571402589099364,-40.07398331360889,1.3882944892132887,-2.5765630721881507,-5.119695372940164,39.986898340254676,42277.854307113295,25641.056303495592,25641.056303495592,67918.91061060889,77272.8277588854,77272.8277588854,25641.056303495592,102913.884062381,102913.884062381,102913.884062381,127592.69221961491,91422.78002273597,56427.83312411383,38883.27433180238,24678.808157233918,63562.0824890363,20976.98693364883,1530.8284361058877,0.0,0.8863561630495915,2.8370288875861824,0.0014959128612989448,353004.40210098476,1553968.39981398,4.402121873169822,1553968.39981398,4.402121873169822,0.85,0.0959739995506933,4.028046144702076,101325.0,128363.54093914584,1.2668496515089647,1.0,0.0,4.02804614470398,1.2852473396636908,1.2855453111152748,3.1340630090361365,22696.557273302493,2314.4047430368673,19292.074644384953,1967.2441296859738,0.85,0.8500000423887122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.078807690758,4632.441516551485,5.533150679470853,4.833263717414346,-2.4520125064656013,7.285276223879947,3.502061977495176,3.5,1.000589136427193,0.6,0.00023182770389542775,1.0000100057447499,0.0002318253843098058,198.97702345320897,0.0,4.7044469614815756e-07,1.3332402688838785,0.00031924698697610146,7.81980232510818e-05,0.00015362968064434594,0.0006188274428312688,0.09597399954542629,0.07163264119923704,0.024341358346189258,0.09597399949166695,1.0,0.47560551686979285,0.0016162867045794531,0.4658384508464062,0.009767066023386723,0.0008036806864202503,0.49723893919511175,0.49723893919511175,0.0,1.0,1.0,536056.5253931746,579.6312624126144,0.09599195560919657,0.09597399954542629,0.07163264120316822,0.02434135834752509,0.3749271735289061,0.3749271735289061,0.1274032766670813,0.0,2.482928334492442,5.040990768846086,3.410605131648481e-13,2.5431323007520064,5.039745116008476,3.410605131648481e-13,24678.808157233918,20976.98693364883,0.85,1.0685444521476162,0.6651426865129179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671415301165718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79264502607,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.957701902047,1530.8284361058877,0.3749271735289061,0.1274032766670813,6.112871287277225,3.502061977495176
521.0,-30.066445877631434,4.834168752095954,34.99336187619629,23.969769884739094,4.883955618161181,-26.571415079905773,-40.07395963473243,1.3889248204354754,-2.5608236522868992,-5.118934829874978,39.98691656854313,42277.35441421804,25641.395838206958,25641.395838206958,67918.750252425,77272.44268463564,77272.44268463564,25641.395838206958,102913.83852284259,102913.83852284259,102913.83852284259,127592.94779666763,91422.72014089246,56427.657523693415,38883.402907998934,24679.10927382504,63562.51218182397,20977.242882751285,1530.8309571394254,0.0,0.8863599815369289,2.836905987403236,0.0014959128612989448,353014.877181976,1553969.18554936,4.40199347391329,1553969.18554936,4.40199347391329,0.85,0.09597041344687965,4.028046144702076,101325.0,128363.45297091837,1.2668487833300603,1.0,0.0,4.0280461447041525,1.2852443935749311,1.285542361362105,3.1340701930610964,22696.542407076697,2314.4032271037204,19292.061069650088,1967.2427454482508,0.85,0.8500000010413434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.074413546462,4632.441516551485,5.5332291952954575,4.834168752095954,-2.4512154558529806,7.285384207948935,3.5020564429321275,3.5,1.000587555123465,0.6,0.0002318253843098058,1.000009666725956,0.00023182314333900888,198.9771001532451,0.0,4.6154424269865885e-07,1.3080163838079992,0.0003197085312188001,7.819823292420778e-05,0.00015362715138559803,0.0006188172548603203,0.0959704134416321,0.07163233818654273,0.02433807525508936,0.09597041338793605,1.0,0.4756234678086039,0.0016162867045794531,0.4658567773592211,0.009766690449382777,0.0008037123448046012,0.4972585263044168,0.4972585263044168,0.0,1.0,1.0,536056.6154512,579.631232953726,0.09598836438569065,0.0959704134416321,0.07163233819045951,0.024338075256420143,0.37492710953384506,0.37492710953384506,0.12738661000041462,0.0,2.49788244510853,5.040322848689584,3.979039320256561e-13,2.5581111775881027,5.03910059281219,3.979039320256561e-13,24679.10927382504,20977.242882751285,0.85,1.0685347057734247,0.6651303254547493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671372234022593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.767421141,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.95356849651,1530.8309571394254,0.37492710953384506,0.12738661000041462,6.112871287277225,3.5020564429321275
522.0,-30.066536435347157,4.835070959727473,34.99336913082648,23.97038487195971,4.8846651956355025,-26.57142563726272,-40.07393944831563,1.389554397551424,-2.545080298567939,-5.118175489142928,39.98693505930792,42276.878714570244,25641.735084217755,25641.735084217755,67918.61379878799,77272.05949051358,77272.05949051358,25641.735084217755,102913.79457473134,102913.79457473134,102913.79457473134,127593.20655139147,91422.6607843094,56427.50503442212,38883.506388763635,24679.411976660136,63562.91836542377,20977.500180161114,1530.833596168302,0.0,0.8863637928162829,2.836782923145791,0.0014959128612989448,353025.3359464255,1553969.982599165,4.401865317777058,1553969.982599165,4.401865317777058,0.85,0.09596682836101462,4.028046144702076,101325.0,128363.375191416,1.2668480157060547,1.0,0.0,4.028046144703458,1.28524145086761,1.2855394150922155,3.134077368873311,22696.5276712517,2314.4017244677543,19292.052748944985,1967.241896972461,0.85,0.8500001863007902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.070543050421,4632.441516551485,5.533307023707679,4.835070959727473,-2.450419778500583,7.285490738228056,3.5020515679234365,3.5,1.000586162263839,0.6,0.00023182314333900888,1.0000094304848786,0.00023182095715497788,198.97717497884398,0.0,4.4590187069989353e-07,1.2636859015634982,0.0003201544330895,7.819841167250423e-05,0.00015362473166650466,0.000618807508120155,0.09596682835578661,0.07163203589529628,0.02433479246049033,0.09596682830213013,1.0,0.47564141363372886,0.0016162867045794531,0.4658750985850508,0.009766315048678092,0.0008037439946590847,0.4972781081362749,0.4972781081362749,5.551115123125783e-17,1.0,1.0,536056.7068060113,579.6312030706442,0.09598477418613974,0.09596682835578661,0.07163203589919856,0.02433479246181607,0.374927045144486,0.374927045144486,0.12736994333374796,0.0,2.5128417397383487,5.0396614914662905,3.410605131648481e-13,2.573095190574975,5.03846316382436,3.410605131648481e-13,24679.411976660136,20977.500180161114,0.85,1.0685257308093263,0.6651185911811051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671329301288894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72309065875,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.949497107584,1530.833596168302,0.374927045144486,0.12736994333374796,6.112871287277225,3.5020515679234365
523.0,-30.06662469940842,4.835970342297731,34.993376530637526,23.97099940516057,4.885373890387667,-26.57143421843192,-40.07391136894,1.3901834094115386,-2.5293337848953,-5.11741737726038,39.98695379728155,42276.38027831579,25642.07409156909,25642.07409156909,67918.45436988489,77271.67794097267,77271.67794097267,25642.07409156909,102913.75203254176,102913.75203254176,102913.75203254176,127593.46822035816,91422.60178841861,56427.32851774633,38883.636967413644,24679.71618781641,63563.353155230056,20977.758759643948,1530.8363493107493,0.0,0.8863675968082805,2.8366597021792135,0.0014959128612989448,353035.778027945,1553970.7903052922,4.401737407425843,1553970.7903052922,4.401737407425843,0.85,0.09596324428945571,4.028046144702076,101325.0,128363.28939455617,1.266847168956883,1.0,0.0,4.028046144703871,1.2852385107068125,1.2855364714398712,3.134084538508627,22696.513024971926,2314.4002309628595,19292.040505094872,1967.2406484472142,0.85,0.8500001953546226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.067193035663,4632.441516551485,5.533384179259516,4.835970342297731,-2.44962549487205,7.285595837169781,3.502047348479105,3.5,1.0005849567083156,0.6,0.00023182095715497788,1.0000091916342977,0.00023181882636110263,198.97724790930073,0.0,4.350007224734527e-07,1.232792047489765,0.00032058943381197346,7.819866031263108e-05,0.00015362229684234678,0.0006187977005360928,0.09596324428424756,0.07163173432439544,0.02433150995985212,0.09596324423061788,1.0,0.47565935435361095,0.0016162867045794531,0.46589341453633276,0.009765939817278186,0.0008037756359710117,0.4972976846828352,0.4972976846828352,0.0,1.0,1.0,536056.7993821774,579.6311727880432,0.09598118500933782,0.09596324428424756,0.07163173432828306,0.02433150996117266,0.3749269803925596,0.3749269803925596,0.1273532766670813,0.0,2.52780606906623,5.039006554498769,3.410605131648481e-13,2.5880835923650807,5.03783153433983,3.410605131648481e-13,24679.71618781641,20977.758759643948,0.85,1.0685159136274498,0.6651062000311927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671286502848742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69219680468,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.945468072092,1530.8363493107493,0.3749269803925596,0.1273532766670813,6.112871287277225,3.502047348479105
524.0,-30.06671112835096,4.836866900206001,34.9933840745269,23.9716132049449,4.886081480073434,-26.571441258025793,-40.0738830800168,1.3908116097483492,-2.5135839859843827,-5.116660577232155,39.98697279350322,42275.88875262508,25642.413051007596,25642.413051007596,67918.30180363267,77271.29795426816,77271.29795426816,25642.413051007596,102913.71100527575,102913.71100527575,102913.71100527575,127593.7330195168,91422.54316834842,56427.157851349606,38883.76146333201,24680.02201424106,63563.78347757307,20978.018712104902,1530.8392246320332,0.0,0.886371393049536,2.836536313055206,0.0014959128612989448,353046.20228202903,1553971.6091436055,4.401609758436726,1553971.6091436055,4.401609758436726,0.85,0.09595966129940345,4.028046144702076,101325.0,128363.19597007157,1.2668462469289077,1.0,0.0,4.028046144702025,1.2852355742441335,1.2855335315577083,3.134091699158756,22696.498471993113,2314.3987469720155,19292.02009239752,1967.2385669313703,0.85,0.8499998409976486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.064360238396,4632.441516551485,5.533460706982593,4.836866900206001,-2.448832667254382,7.285699567460383,3.502043780487345,3.5,1.0005839372820986,0.6,0.00023181882636110263,1.0000090005344597,0.00023181673988654695,198.97731932348913,0.0,4.239795011585426e-07,1.2015579062833097,0.000321013413313132,7.819891080902079e-05,0.00015361991555208184,0.0006187881085890218,0.0959596612942164,0.07163143352510531,0.024328227769111085,0.09595966124066545,1.0,0.4756772899078014,0.0016162867045794531,0.4659117251485946,0.009765564759206811,0.0008038072686539561,0.49731725589062575,0.49731725589062575,5.551115123125783e-17,1.0,1.0,536056.8932342391,579.6311420880822,0.09597759685359383,0.0959596612942164,0.0716314335289773,0.02432822777042615,0.37492691529917016,0.37492691529917016,0.12733661000041463,0.0,2.5427753759619804,5.038357807965724,3.410605131648481e-13,2.6030765912477705,5.037205017906672,3.410605131648481e-13,24680.02201424106,20978.018712104902,0.85,1.0685062796426519,0.6650939645142597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671243838606057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.660962663474,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.941481967555,1530.8392246320332,0.37492691529917016,0.12733661000041463,6.112871287277225,3.502043780487345
525.0,-30.066794820617663,4.837760636330964,34.99339176105025,23.97222655070948,4.886788154159264,-26.57144592592627,-40.073854371998436,1.3914392594682463,-2.497830901117652,-5.1159049811462065,39.98699203581187,42275.40755068038,25642.75166500439,25642.75166500439,67918.15921568478,77270.91973628197,77270.91973628197,25642.75166500439,102913.67140128635,102913.67140128635,102913.67140128635,127594.00074104867,91422.48484045379,56426.99578302849,38883.876730472555,24680.329339762324,63564.20607023488,20978.279938797976,1530.8422129928135,0.0,0.886375182135987,2.836412768537844,0.0014959128612989448,353056.6101938695,1553972.4385899082,4.401482350766907,1553972.4385899082,4.401482350766907,0.85,0.09595607931349276,4.028046144702076,101325.0,128363.11240025547,1.2668454221589487,1.0,0.0,4.028046144702867,1.2852326402809893,1.285530594232636,3.134098853746375,22696.483991549612,2314.3972703777144,19292.009221226665,1967.2374583804526,0.85,0.8499999043204002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.062041016631,4632.441516551485,5.533536546994271,4.837760636330964,-2.4480412177158497,7.285801854046814,3.5020408593601693,3.5,1.0005831026743341,0.6,0.00023181673988654695,1.0000087155474375,0.00023181471949436247,198.97738847647017,0.0,4.1516111392656683e-07,1.1765665968678904,0.0003214285744270586,7.819916501722634e-05,0.0001536175748693206,0.0006187786802108493,0.09595607930832492,0.07163113344010372,0.024324945868221207,0.09595607925482412,1.0,0.47569522032531686,0.0016162867045794531,0.46593003045450804,0.00976518987080881,0.0008038388927370962,0.4973368217776992,0.4973368217776992,0.0,1.0,1.0,536056.9883021128,579.6311109904149,0.09597400973100816,0.09595607930832492,0.07163113344396148,0.024324945869531274,0.37492684987153857,0.37492684987153857,0.12731994333374796,0.0,2.557749523193877,5.037715272161506,3.410605131648481e-13,2.6180740800285776,5.036584999269564,3.410605131648481e-13,24680.329339762324,20978.279938797976,0.85,1.068496932702015,0.6650819724542524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671201308540159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63597135406,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.937529684423,1530.8422129928135,0.37492684987153857,0.12731994333374796,6.112871287277225,3.5020408593601693
526.0,-30.066876302557166,4.838651552605333,34.9933995893248,23.97283916305753,4.887493678180662,-26.57144871936785,-40.073821612726874,1.3920660949913084,-2.4820741474828196,-5.11515063987515,39.98701153767614,42274.91897873767,25643.090047075795,25643.090047075795,67918.00902581346,77270.54332409773,77270.54332409773,25643.090047075795,102913.63337117352,102913.63337117352,102913.63337117352,127594.27164321489,91422.42696026714,56426.82513208439,38884.002031314165,24680.63827204137,63564.64030335554,20978.542531235165,1530.8453217682822,0.0,0.8863789637595368,2.8362890574958723,0.0014959128612989448,353067.00106155453,1553973.2792247895,4.401355194771845,1553973.2792247895,4.401355194771845,0.85,0.09595249838319203,4.028046144702076,101325.0,128363.03016666569,1.266844610576518,1.0,0.0,4.028046144699066,1.2852297100063008,1.2855276606818222,3.13410599937215,22696.469622253786,2314.395805117322,19291.99917078355,1967.2364335204736,0.85,0.849999999641699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.060232322625,4632.441516551485,5.533611727403745,4.838651552605333,-2.447251184504245,7.285902737109577,3.50203858125821,3.5,1.0005824517880602,0.6,0.00023181471949436247,1.0000084853730868,0.00023181275247667144,198.97745580314984,0.0,4.0201236056474706e-07,1.1393030298404931,0.0003218305867876234,7.819945510002954e-05,0.00015361526439433294,0.0006187693735109829,0.09595249837804458,0.0716308341084321,0.024321664269612474,0.09595249832460413,1.0,0.47571314557789607,0.0016162867045794531,0.46594833042186434,0.00976481515603178,0.0008038705081951161,0.4973563823283925,0.4973563823283925,0.0,1.0,1.0,536057.0846523426,579.6310794732738,0.09597042363577135,0.09595249837804458,0.07163083411227479,0.024321664270917247,0.3749267841207998,0.3749267841207998,0.1273032766670813,0.0,2.5727285459483937,5.037079028353446,3.979039320256561e-13,2.63307649239232,5.035971501157803,3.979039320256561e-13,24680.63827204137,20978.542531235165,0.85,1.0684872706221875,0.6650697428158969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671158912512768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59870778703,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.93362934507,1530.8453217682822,0.3749267841207998,0.1273032766670813,6.112871287277225,3.50203858125821
527.0,-30.066955912546362,4.839539651090106,34.99340755755705,23.973451216612034,4.888198273939611,-26.571449920385433,-40.07378857405854,1.3926922817790248,-2.466314945909062,-5.11439755477022,39.98703127080284,42274.43744901968,25643.428181827167,25643.428181827167,67917.86563084685,77270.1683996491,77270.1683996491,25643.428181827167,102913.59658147627,102913.59658147627,102913.59658147627,127594.54522477949,91422.36943749465,56426.660486568784,38884.12105658429,24680.94864330322,63565.069699887514,20978.806346807738,1530.8485413242895,0.0,0.8863827380166487,2.8361651962889636,0.0014959128612989448,353077.3748652751,1553974.129828669,4.401228287203687,1553974.129828669,4.401228287203687,0.85,0.0959489184676983,4.028046144702076,101325.0,128362.94425845366,1.2668437627283855,1.0,0.0,4.028046144703534,1.285226782671686,1.2855247301403776,3.134113137860938,22696.455341689358,2314.3943489050143,19291.98528105229,1967.2350171620574,0.85,0.8499999224820071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.058930885758,4632.441516551485,5.533686248768886,4.839539651090106,-2.446462569697763,7.286002220787869,3.502036942061529,3.5,1.0005819834461511,0.6,0.00023181275247667144,1.0000082904364296,0.00023181083066371613,198.97752158311818,0.0,3.913921756821276e-07,1.1092054258831496,0.0003222219789633055,7.819974765789366e-05,0.0001536130048187778,0.0006187602718363792,0.09594891846257063,0.07163053550057955,0.024318382961991087,0.09594891840916749,1.0,0.4757310656837356,0.0016162867045794531,0.46596662507630704,0.00976444060742855,0.0008039021150089069,0.49737593753088305,0.49737593753088305,0.0,1.0,1.0,536057.1821451432,579.6310475823842,0.09596683857353791,0.09594891846257063,0.07163053550440757,0.024318382963290735,0.37492671806493255,0.37492671806493255,0.12728661000041464,0.0,2.5877122104149635,5.036448799785546,3.410605131648481e-13,2.6480826088611593,5.035362908882973,3.410605131648481e-13,24680.94864330322,20978.806346807738,0.85,1.0684777968703625,0.6650576747356967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671116650430476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56861018307,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.929770496197,1530.8485413242895,0.37492671806493255,0.12728661000041464,6.112871287277225,3.502036942061529
528.0,-30.06703325135256,4.840424933445555,34.99341566477237,23.974062571674608,4.888901739873678,-26.57144918998945,-40.07375525599343,1.3933176785105548,-2.450552488104222,-5.113645752131067,39.987051255457274,42273.96449566742,25643.766117346124,25643.766117346124,67917.73061301354,77269.79515976839,77269.79515976839,25643.766117346124,102913.56127711451,102913.56127711451,102913.56127711451,127594.82187029668,91422.3122248554,56426.50293266908,38884.23254687369,24681.260593182178,63565.49314005587,20979.07150420485,1530.8518803266338,0.0,0.8863865047000693,2.8360411709412303,0.0014959128612989448,353087.7312415467,1553974.991275106,4.4011016350268894,1553974.991275106,4.4011016350268894,0.85,0.0959453396139676,4.028046144702076,101325.0,128362.85545508483,1.266842886307277,1.0,0.0,4.0280461447016025,1.2852238589555487,1.2855218032763618,3.1341202675583006,22696.441138118396,2314.3929005438554,19291.972187039155,1967.2336819443087,0.85,0.8499998774979097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.058133468584,4632.441516551485,5.533760125307667,4.840424933445555,-2.4456753937271833,7.286100327172738,3.5020359376921113,3.5,1.0005816964834604,0.6,0.00023181083066371613,1.0000080539238765,0.0002318089636919687,198.97758548649526,0.0,3.8239757879236934e-07,1.0837147382975747,0.0003226043765420979,7.820004269084484e-05,0.0001536107879728713,0.0006187513422787722,0.09594533960886018,0.07163023765176743,0.024315101957092744,0.09594533955557162,1.0,0.4757489806104319,0.0016162867045794531,0.46598491437970313,0.009764066230728808,0.0008039337131581651,0.4973954873726089,0.4973954873726089,0.0,1.0,1.0,536057.2808806389,579.631015284995,0.09596325454066383,0.09594533960886018,0.0716302376555805,0.0243151019583871,0.37492665170572453,0.37492665170572453,0.12726994333374797,0.0,2.602700505497012,5.035824558073159,3.979039320256561e-13,2.663093264026827,5.034760140104709,3.979039320256561e-13,24681.260593182178,20979.07150420485,0.85,1.0684685551541029,0.665045804057932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671074522193804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54311949549,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.92594643266,1530.8518803266338,0.37492665170572453,0.12726994333374797,6.112871287277225,3.5020359376921113
529.0,-30.067107977060168,4.8413074033011085,34.99342390962538,23.974673402868234,4.8896042438203615,-26.57144620384014,-40.07371781682593,1.393942470599939,-2.43478690277891,-5.11289514617012,39.98707147889039,42273.48570104717,25644.103617333578,25644.103617333578,67917.58931838075,77269.42373157479,77269.42373157479,25644.103617333578,102913.52734890836,102913.52734890836,102913.52734890836,127595.10136002683,91422.25537855897,56426.33799768666,38884.35264541367,24681.574011118464,63565.92665653214,20979.337909450693,1530.8553304617462,0.0,0.8863902642948035,2.8359169933488593,0.0014959128612989448,353098.07137095067,1553975.86301456,4.400975221929251,1553975.86301456,4.400975221929251,0.85,0.09594176175520996,4.028046144702076,101325.0,128362.77182959263,1.2668420609878375,1.0,0.0,4.0280461447049305,1.285220937969954,1.2855188792140195,3.1341273906294265,22696.427025495454,2314.391461456813,19291.959702724016,1967.2324088984533,0.85,0.8499998559708488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.057836740291,4632.441516551485,5.533833309981361,4.8413074033011085,-2.444889594498376,7.286196997799484,3.5020355639544887,3.5,1.0005815897012824,0.6,0.0002318089636919687,1.0000077818042972,0.00023180715981401632,198.97764723076008,0.0,3.714855304784949e-07,1.0527899933760545,0.0003229758620725764,7.82003742175695e-05,0.00015360858947439918,0.0006187424866254775,0.0959417617501214,0.07162994051239055,0.024311821237730843,0.09594176169685228,1.0,0.4757668903988675,0.0016162867045794531,0.46600319837698706,0.009763692021880432,0.0008039653026919002,0.49741503188389247,0.49741503188389247,0.0,1.0,1.0,536057.3807958403,579.6309826017097,0.09595967154364539,0.0959417617501214,0.07162994051618966,0.024311821239020297,0.3749265850468941,0.3749265850468941,0.1272532766670813,0.0,2.617693338283061,5.035206421657051,3.979039320256561e-13,2.6781082433911934,5.034164114091141,3.979039320256561e-13,24681.574011118464,20979.337909450693,0.85,1.0684590454468177,0.6650337362257752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267103252772229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51219475056,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.922165214823,1530.8553304617462,0.3749265850468941,0.1272532766670813,6.112871287277225,3.5020355639544887
530.0,-30.067180906530325,4.842187062311086,34.99343229101844,23.97528353556993,4.89030565530645,-26.57144171004409,-40.07368009826166,1.3945664588202447,-2.419018421946305,-5.1121458354321065,39.98709194562845,42273.01365677512,25644.440918802666,25644.440918802666,67917.45457557778,77269.05390016375,77269.05390016375,25644.440918802666,102913.49481896641,102913.49481896641,102913.49481896641,127595.38378978868,91422.19896227951,56426.17887203398,38884.46676693947,24681.888970822274,63566.35573776174,20979.605625198932,1530.8588982293516,0.0,0.886394016281816,2.835792655055084,0.0014959128612989448,353108.393894784,1553976.7452421484,4.400849065358634,1553976.7452421484,4.400849065358634,0.85,0.09593818495549974,4.028046144702076,101325.0,128362.6853646197,1.266841207644902,1.0,0.0,4.028046144702781,1.2852180206304533,1.2855159588797211,3.13413450484156,22696.413019628235,2314.390033255825,19291.95252190219,1967.2316766584092,0.85,0.8500000641166596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.058037843785,4632.441516551485,5.5339058573239095,4.842187062311086,-2.4441052451336507,7.286292307444737,3.5020358172499897,3.5,1.0005816620714256,0.6,0.00023180715981401632,1.0000075947511429,0.000231805399309695,198.97770749086462,0.0,3.5893139085319724e-07,1.017211561677961,0.0003233347934634296,7.820070821968775e-05,0.0001536064515943286,0.0006187338751459013,0.0959381849504313,0.07162964413105169,0.024308540819379616,0.09593818489723308,1.0,0.4757847950176546,0.0016162867045794531,0.4660214770349866,0.009763317982667998,0.0008039968835630907,0.49743457103564137,0.49743457103564137,0.0,1.0,1.0,536057.4819131109,579.6309495252133,0.09595608957428677,0.0959381849504313,0.07162964413483588,0.024308540820663856,0.37492651810259253,0.37492651810259253,0.12723661000041464,0.0,2.6326906754903803,5.034594275139341,3.979039320256561e-13,2.693127413485797,5.033573428878412,3.979039320256561e-13,24681.888970822274,20979.605625198932,0.85,1.0684497134894153,0.6650218211528325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267099066684206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47661631887,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.918433768104,1530.8588982293516,0.37492651810259253,0.12723661000041464,6.112871287277225,3.5020358172499897
531.0,-30.067251606883964,4.843063913268415,34.99344080758636,23.975892969779693,4.891005971426945,-26.571435319046163,-40.07363832844419,1.3951896835887898,-2.4032472381101684,-5.111397773641152,39.98711264568206,42272.53434693366,25644.777885120628,25644.777885120628,67917.31223205429,77268.68571016373,77268.68571016373,25644.777885120628,102913.46359528435,102913.46359528435,102913.46359528435,127595.66899089752,91422.14284473038,56426.01101851919,38884.59091801243,24682.205395613168,63566.7963136256,20979.87458627119,1530.8625781677522,0.0,0.8863977609343116,2.8356681641520867,0.0014959128612989448,353118.6994493419,1553977.6375272907,4.400723156124512,1553977.6375272907,4.400723156124512,0.85,0.09593460917506721,4.028046144702076,101325.0,128362.60430022782,1.2668404076015576,1.0,0.0,4.028046144701042,1.2852151067885274,1.285513042099566,3.134141610556762,22696.3990879236,2314.388612617316,19291.94161673937,1967.230564641276,0.85,0.8500001053913574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.058733453617,4632.441516551485,5.533977741798795,4.843063913268415,-2.4433223126825996,7.286386225951015,3.5020366933901688,3.5,1.000581912397191,0.6,0.000231805399309695,1.0000073626182275,0.00023180369262760248,198.9777659091273,0.0,3.503011138834773e-07,0.9927533567457747,0.0003236850945773131,7.820107809764737e-05,0.00015360432121204763,0.0006187252938677678,0.09593460917001875,0.07162934847854288,0.02430526069147587,0.09593460911690349,1.0,0.4758026944814634,0.0016162867045794531,0.46603975037118056,0.009762944110282855,0.0008040284557795604,0.4974541048326962,0.4974541048326962,5.551115123125783e-17,1.0,1.0,536057.5841830962,579.6309160716497,0.09595250863887603,0.09593460917001875,0.07162934848231231,0.024305260692754908,0.37492645088121035,0.37492645088121035,0.12721994333374798,0.0,2.6476923895405093,5.03398804575977,3.979039320256561e-13,2.70815053553099,5.032988458193699,3.979039320256561e-13,24682.205395613168,20979.87458627119,0.85,1.0684400688838263,0.6650096716903838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670948939472952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.452158113934,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.91473581515,1530.8625781677522,0.37492645088121035,0.12721994333374798,6.112871287277225,3.5020366933901688
532.0,-30.067319661831625,4.843937959690023,34.993449458129,23.9765019848943,4.891705425421443,-26.571426633216035,-40.07359620938075,1.3958123968062297,-2.3874730932186594,-5.1106509323173,39.9871335811289,42272.064997152826,25645.114429407065,25645.114429407065,67917.17942655989,77268.31929559186,77268.31929559186,25645.114429407065,102913.43372499893,102913.43372499893,102913.43372499893,127595.95701524321,91422.08708465032,56425.85159208815,38884.70610284686,24682.523290244284,63567.22939309114,20980.144796707642,1530.8663699173333,0.0,0.8864014983907879,2.8355435205544093,0.0014959128612989448,353128.98842580913,1553978.5399595594,4.400597489565895,1553978.5399595594,4.400597489565895,0.85,0.09593103440269848,4.028046144702076,101325.0,128362.51983959423,1.2668395740399134,1.0,0.0,4.028046144700832,1.2852121952433406,1.2855101276858694,3.1341487107033017,22696.385244964,2314.387201028282,19291.92673441735,1967.229047066771,0.85,0.8499999681093688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.059920519118,4632.441516551485,5.534048948278216,4.843937959690023,-2.4425407768883844,7.286478736578408,3.502038188532814,3.5,1.000582339580804,0.6,0.00023180369262760248,1.0000070871330486,0.0002318020498156345,198.97782214157354,0.0,3.3959178988782787e-07,0.9624031325421042,0.00032402468636720094,7.8201451069869e-05,0.00015360224155773348,0.0006187169169242253,0.09593103439766947,0.07162905354687314,0.024301980850796327,0.09593103434458539,1.0,0.4758205888132464,0.0016162867045794531,0.4660580184084977,0.009762570404748771,0.0008040600193855856,0.49747363330245087,0.49747363330245087,0.0,1.0,1.0,536057.6876160613,579.6308822376609,0.09594892873448152,0.09593103439766947,0.07162905355062815,0.02430198085207033,0.374926383389039,0.374926383389039,0.1272032766670813,0.0,2.6626984307889643,5.033387835708368,3.410605131648481e-13,2.723177839098639,5.032409970115907,3.410605131648481e-13,24682.523290244284,20980.144796707642,0.85,1.0684307004568225,0.6649977575040765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670907345480795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42180788973,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.911080087844,1530.8663699173333,0.374926383389039,0.1272032766670813,6.112871287277225,3.502038188532814
533.0,-30.067385967377977,4.8448092028690315,34.99345824189151,23.977110266592376,4.892403758924818,-26.57141648463537,-40.073553810920544,1.3964342761822903,-2.371696017495367,-5.109905422003793,39.98715476253882,42271.602221113186,25645.450818518988,25645.450818518988,67917.05303963217,77267.9544781335,77267.9544781335,25645.450818518988,102913.40529665249,102913.40529665249,102913.40529665249,127596.24806617772,91422.03176280028,56425.6978281192,38884.81548297898,24682.84276952523,63567.6582525042,20980.416354096444,1530.8702826160957,0.0,0.8864052280490573,2.835418711669883,0.0014959128612989448,353139.2593000669,1553979.4529945843,4.400472085926159,1553979.4529945843,4.400472085926159,0.85,0.09592746071886238,4.028046144702076,101325.0,128362.43209407118,1.266838708058931,1.0,0.0,4.028046144704231,1.2852092874828127,1.2855072171398096,3.134155801652611,22696.371510799083,2314.385800533218,19291.917185742117,1967.2280733728765,0.85,0.8500000617527298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.061596166627,4632.441516551485,5.534119537757834,4.8448092028690315,-2.4417607197621938,7.286569922631225,3.50204029905878,3.5,1.000582942588223,0.6,0.0002318020498156345,1.0000069049563949,0.00023180044924364014,198.9778769285513,0.0,3.268831475761883e-07,0.9263868402309177,0.00032435156951477715,7.820182651786269e-05,0.0001536002232977718,0.0006187087872799677,0.09592746071385422,0.07162875939694119,0.024298701316913033,0.09592746066085658,1.0,0.4758384779508863,0.0016162867045794531,0.4660762810808791,0.009762196870007154,0.0008040915742909562,0.49749315638909214,0.49749315638909214,0.0,1.0,1.0,536057.7922642296,579.6308480061649,0.0959453498565023,0.09592746071385422,0.07162875940068075,0.02429870131818163,0.37492631564125595,0.37492631564125595,0.12718661000041465,0.0,2.6777088267113527,5.032793528213631,3.979039320256561e-13,2.7382094045084386,5.031836707227512,3.979039320256561e-13,24682.84276952523,20980.416354096444,0.85,1.0684215040587346,0.6649859910396798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670865884697078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38579159742,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.907475000167,1530.8702826160957,0.37492631564125595,0.12718661000041465,6.112871287277225,3.50204029905878
534.0,-30.067449679575716,4.845677646857399,34.993467157687846,23.977717814873927,4.893100919376563,-26.57140411916597,-40.07351113306356,1.3970553589664372,-2.3559160355555946,-5.109161119920862,39.98717617584244,42271.14924619513,25645.78672139598,25645.78672139598,67916.93596759111,77267.59147822326,77267.59147822326,25645.78672139598,102913.37819961924,102913.37819961924,102913.37819961924,127596.54189777069,91421.97673543589,56425.55210901051,38884.91625158376,24683.163698151453,63568.07994973521,20980.689143428735,1530.8743056804365,0.0,0.8864089505877356,2.835293752347654,0.0014959128612989448,353149.5137624547,1553980.3760259126,4.400346922383686,1553980.3760259126,4.400346922383686,0.85,0.09592388803534417,4.028046144702076,101325.0,128362.35453727315,1.2668379426328462,1.0,0.0,4.02804614470116,1.2852063833772003,1.2855043103038122,3.1341628837209634,22696.357849742977,2314.3844074931785,19291.908439248273,1967.2271814787184,0.85,0.8500001880022676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.063756994411,4632.441516551485,5.534189442837851,4.845677646857399,-2.4409820520571492,7.286659698914548,3.502043020683931,3.5,1.0005837201954089,0.6,0.00023180044924364014,1.0000066348917307,0.0002317989112829605,198.97792957272085,0.0,3.1847841730898735e-07,0.9025678346536702,0.00032467004793208614,7.820220444166158e-05,0.00015359824480197856,0.0006187008178076154,0.09592388803035509,0.07162846596339445,0.02429542206696065,0.09592388797745419,1.0,0.4758563619329152,0.0016162867045794531,0.46609453843118764,0.009761823501727577,0.0008041231205381407,0.4975126741188953,0.4975126741188953,5.551115123125783e-17,1.0,1.0,536057.8980580915,579.6308133998991,0.09594177201737315,0.09592388803035509,0.07162846596711994,0.024295422068224225,0.374926247646932,0.374926247646932,0.12716994333374798,0.0,2.692723484036719,5.032205241117424,3.410605131648481e-13,2.7532450843652896,5.031270170070172,3.410605131648481e-13,24683.163698151453,20980.689143428735,0.85,1.0684125746962099,0.6649744538394101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267082455705879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36197259184,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.903902690327,1530.8743056804365,0.374926247646932,0.12716994333374798,6.112871287277225,3.502043020683931
