time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
535.0,-30.067511232987098,4.846543295101011,34.993476204006754,23.97832501390951,4.8937973104315,-26.571389887211215,-40.073460527323164,1.3976759646559742,-2.3401337917091496,-5.108418058719882,39.98719780919502,42270.67300500771,25646.122210766487,25646.122210766487,67916.7952157742,77267.23007598374,77267.23007598374,25646.122210766487,102913.35228675022,102913.35228675022,102913.35228675022,127596.83830883352,91421.92212394167,56425.38206193117,38885.044513345,24683.48602208331,63568.530535428305,20980.963118770815,1530.8784367472565,0.0,0.8864126658837147,2.8351686474573476,0.0014959128612989448,353159.75136197545,1553981.3085429857,4.400222003073655,1553981.3085429857,4.400222003073655,0.85,0.09592031635476182,4.028046144702076,101325.0,128362.26879608947,1.2668370964331555,1.0,0.0,4.028046144700582,1.2852034813887538,1.285501405665953,3.1341699606582805,22696.344291930513,2314.3830249810603,19291.891188023143,1967.2254223433224,0.85,0.8499999356672698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.066400263114,4632.441516551485,5.534258682463062,4.846543295101011,-2.4402047981256416,7.286748093226652,3.5020463499585373,3.5,1.000584671416725,0.6,0.0002317989112829605,1.0000064100815649,0.0002317974254425569,198.97798043314992,0.0,3.060202318017456e-07,0.867261336926147,0.0003249760681638879,7.820265257116949e-05,0.00015359625871179102,0.0006186928177446924,0.09592031634979191,0.07162817324915267,0.02429214310063924,0.0959203162969064,1.0,0.4758742407875426,0.0016162867045794531,0.46611279049118937,0.00976145029635325,0.0008041546581554457,0.4975321865093738,0.4975321865093738,5.551115123125783e-17,1.0,1.0,536058.0049391227,579.6307784380057,0.09593819520938936,0.09592031634979191,0.07162817325286397,0.024292143101897857,0.3749261794244078,0.3749261794244078,0.12715327666708132,0.0,2.7077422630172805,5.031622883162868,3.979039320256561e-13,2.768284267010756,5.030709135272957,3.979039320256561e-13,24683.48602208331,20980.963118770815,0.85,1.068402787412594,0.6649622485995523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267078336237206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.326666094115,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.90038012372,1530.8784367472565,0.3749261794244078,0.12715327666708132,6.112871287277225,3.5020463499585373
536.0,-30.067570640346375,4.8474061492935,34.9934853805763,23.978931304905586,4.894492406747577,-26.571373852965912,-40.07341344896702,1.3982956193668101,-2.3243482243263998,-5.107676326599564,39.98721969567259,42270.22054973854,25646.45749690139,25646.45749690139,67916.67804663992,77266.87043168122,77266.87043168122,25646.45749690139,102913.32792858261,102913.32792858261,102913.32792858261,127597.13791208541,91421.86787997102,56425.23441388085,38885.148295655745,24683.8099835028,63568.95827915854,20981.23848597738,1530.8826917917722,0.0,0.8864163733672403,2.83504337232643,0.0014959128612989448,353169.9708822581,1553982.251971573,4.400097347148603,1553982.251971573,4.400097347148603,0.85,0.0959167457806367,4.028046144702076,101325.0,128362.18466951244,1.2668362661683932,1.0,0.0,4.028046144701539,1.2852005837574343,1.2854985054532284,3.1341770270019733,22696.3308253592,2314.38165177295,19291.87938776274,1967.2242190516374,0.85,0.8499999200843258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.069523093486,4632.441516551485,5.534327305426576,4.8474061492935,-2.439429023519817,7.2868351728133165,3.502050283256789,3.5,1.0005857952162254,0.6,0.0002317974254425569,1.00000618659724,0.00023179599141411617,198.97802952035818,0.0,2.9564952275337126e-07,0.8378707474830541,0.00032527171768664126,7.820306946672795e-05,0.00015359435597582895,0.0006186851534364361,0.09591674577568747,0.07162788133223591,0.024288864443451564,0.09591674572293132,1.0,0.47589211443379864,0.0016162867045794531,0.4661310371699658,0.009761077263832895,0.0008041861870602346,0.49755169350940026,0.49755169350940026,0.0,1.0,1.0,536058.1130707421,579.6307430670305,0.09593461942689277,0.09591674577568747,0.07162788133593187,0.024288864444704832,0.37492611098683326,0.37492611098683326,0.12713661000041465,0.0,2.722765302170842,5.031046506704172,3.979039320256561e-13,2.783328102273174,5.030154123545344,3.979039320256561e-13,24683.8099835028,20981.23848597738,0.85,1.0683937551467917,0.6649506566414363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670742300471773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29727550467,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.896898681058,1530.8826917917722,0.37492611098683326,0.12713661000041465,6.112871287277225,3.502050283256789
537.0,-30.067628346169958,4.848266213252244,34.993494685475746,23.979536967258923,4.895186450549319,-26.5713563925189,-40.07336235428227,1.3989144968982004,-2.3085610141156394,-5.106935830292135,39.98724178670532,42269.75881929158,25646.792324950686,25646.792324950686,67916.55114424226,77266.51225942133,77266.51225942133,25646.792324950686,102913.30458437202,102913.30458437202,102913.30458437202,127597.43983400092,91421.81399465457,56425.076500108575,38885.263882828884,24684.13524962891,63569.399132457795,20981.514962184574,1530.8870495125814,0.0,0.8864200736914362,2.834917960636571,0.0014959128612989448,353180.1736071375,1553983.2042180628,4.399972932644421,1553983.2042180628,4.399972932644421,0.85,0.09591317618785435,4.028046144702076,101325.0,128362.1018234856,1.2668354485416788,1.0,0.0,4.028046144701659,1.285197689670243,1.2854956088520544,3.1341840847345397,22696.31744782714,2314.380287644317,19291.87286376637,1967.2235537891504,0.85,0.850000133639006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.073122191066,4632.441516551485,5.534395260648036,4.848266213252244,-2.438654660604506,7.28692087385675,3.5020548164300247,3.5,1.0005870904085785,0.6,0.00023179599141411617,1.000006009404092,0.00023179459846670768,198.97807720163928,0.0,2.853401534118836e-07,0.8086539947692781,0.00032555705784005314,7.82035219306279e-05,0.00015359246948348825,0.0006186775545582361,0.09591317618292426,0.0716275901201441,0.024285586062780164,0.09591317613021971,1.0,0.47590998293204484,0.0016162867045794531,0.4661492785412669,0.009760704390777945,0.0008042177072709017,0.4975711951303551,0.4975711951303551,5.551115123125783e-17,1.0,1.0,536058.2222129838,579.6307073654671,0.09593104468610048,0.09591317618292426,0.07162759012382586,0.024285586064028492,0.3749260423518572,0.3749260423518572,0.127119943333748,0.0,2.737792290897346,5.030475853876567,3.410605131648481e-13,2.7983748161764765,5.029603981940625,3.410605131648481e-13,24684.13524962891,20981.514962184574,0.85,1.0683843495630094,0.664938781806247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670701371275948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26805875196,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.893458179195,1530.8870495125814,0.3749260423518572,0.127119943333748,6.112871287277225,3.5020548164300247
538.0,-30.067683456252404,4.849123490347452,34.993504117691366,23.980142070818715,4.89587959165891,-26.571336685748683,-40.07331094527615,1.3995328211551832,-2.29277124452733,-5.106196595255888,39.98726410487121,42269.30688427726,25647.126748575058,25647.126748575058,67916.43363285232,77266.15577954423,77266.15577954423,25647.126748575058,102913.28252811929,102913.28252811929,102913.28252811929,127597.74450221745,91421.76038811349,56424.926721078875,38885.37074114956,24684.46197409816,63569.83271524773,20981.792677983438,1530.891519364773,0.0,0.8864237666449774,2.8347923970678663,0.0014959128612989448,353190.3591846765,1553984.1662557023,4.399848766662268,1553984.1662557023,4.399848766662268,0.85,0.09590960762670042,4.028046144702076,101325.0,128362.01981260008,1.2668346391571683,1.0,0.0,4.028046144700689,1.2851947981011762,1.2854927148223965,3.134191136357969,22696.30413950366,2314.378930572995,19291.85791084024,1967.2220290150299,0.85,0.849999973223047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.077194772192,4632.441516551485,5.534462563012149,4.849123490347452,-2.4378817285106753,7.287005218858127,3.5020599459730684,3.5,1.0005885559923053,0.6,0.00023179459846670768,1.000005739089111,0.00023179326818448625,198.9781227381251,0.0,2.7716599698378585e-07,0.7854884354520492,0.0003258342238370369,7.820397718041221e-05,0.00015359062128629547,0.000618670109934659,0.09590960762178949,0.07162729965062585,0.02428230797116364,0.09590960756916993,1.0,0.47592784628026885,0.0016162867045794531,0.4661675145974195,0.009760331682849338,0.0008042492188248898,0.49759069139540435,0.49759069139540435,0.0,1.0,1.0,536058.3324773996,579.6306712968269,0.09592747097492432,0.09590960762178949,0.07162729965429343,0.024282307972406995,0.3749259735219427,0.3749259735219427,0.12710327666708132,0.0,2.752823212659848,5.029910970623803,3.979039320256561e-13,2.8134253507285507,5.029059745426537,3.979039320256561e-13,24684.46197409816,20981.792677983438,0.85,1.0683752140276126,0.6649271372730643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670660574601853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24489319264,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.890049784517,1530.891519364773,0.3749259735219427,0.12710327666708132,6.112871287277225,3.5020599459730684
539.0,-30.06773690294393,4.849977982609584,34.99351367651043,23.98074644096198,4.896571539190396,-26.571315600927214,-40.07325548501683,1.4001502371733026,-2.2769789182834757,-5.105458690161407,39.987286656909866,42268.84552061482,25647.460928544217,25647.460928544217,67916.30644915903,77265.80089027504,77265.80089027504,25647.460928544217,102913.26181881926,102913.26181881926,102913.26181881926,127598.05204903835,91421.70721857155,56424.766617430694,38885.48955682317,24684.79023021909,63570.279787042266,20982.071695686223,1530.8961071406366,0.0,0.8864274518534517,2.83466667359683,0.0014959128612989448,353200.52666748664,1553985.1383750234,4.399724861786491,1553985.1383750234,4.399724861786491,0.8499999999999999,0.09590604014725468,4.028046144702076,101325.0,128361.93039679425,1.2668337566917764,1.0,0.0,4.0280461447011096,1.2851919106672303,1.2854898250093671,3.1341981779288077,22696.29093966929,2314.377584564483,19291.843873043617,1967.2205975581487,0.85,0.8499998490645327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.081737951066,4632.441516551485,5.5345292506394355,4.849977982609584,-2.437110278410463,7.287088261020047,3.50206566825221,3.5,1.0005901909292028,0.6,0.00023179326818448625,1.0000055658678315,0.00023179197806097196,198.97816690019798,0.0,2.646970591317743e-07,0.7501514655794483,0.00032609892089616865,7.820446830860538e-05,0.00015358879987588088,0.0006186627732094606,0.09590604014236462,0.0716270099615766,0.02427903018078802,0.09590604008982544,1.0,0.47594570442678763,0.0016162867045794531,0.4661857452839747,0.009759959142812887,0.0008042807216434333,0.4976101822558156,0.4976101822558156,0.0,1.0,1.0,536058.4438972821,579.630634850218,0.09592389829377344,0.09590604014236462,0.07162700996522867,0.024279030182026012,0.374925904505663,0.374925904505663,0.12708661000041466,0.0,2.767858083349495,5.029351763720456,3.979039320256561e-13,2.8284797718779373,5.0285206818717825,3.979039320256561e-13,24684.79023021909,20982.071695686223,0.85,1.0683656997684416,0.6649152034915319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670619910287997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20955622277,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.88669146766,1530.8961071406366,0.374925904505663,0.12708661000041466,6.112871287277225,3.50206566825221
540.0,-30.067787760549844,4.85082969473543,34.99352336064153,23.981350182462506,4.897262443749526,-26.571292289945575,-40.07319971043614,1.4007669731452657,-2.261184256127194,-5.104721995326953,39.98730942454023,42268.39393732619,25647.794544898476,25647.794544898476,67916.18848222466,77265.4477485985,77265.4477485985,25647.794544898476,102913.24229349697,102913.24229349697,102913.24229349697,127598.36215208267,91421.65432829918,56424.61457005511,38885.599731382295,24685.119858585702,63570.719589967994,20982.351879797847,1530.9008009394938,0.0,0.8864311299948215,2.8345408073396166,0.0014959128612989448,353210.6777034626,1553986.1197880213,4.399601195218304,1553986.1197880213,4.399601195218304,0.85,0.09590247365556048,4.028046144702076,101325.0,128361.85105836122,1.2668329736823214,1.0,0.0,4.028046144702706,1.285189026346656,1.2854869383620533,3.134205211938671,22696.277809166197,2314.3762456257946,19291.839506716784,1967.2201523167223,0.85,0.8500001484351551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.086748525381,4632.441516551485,5.5345952582911595,4.85082969473543,-2.4363402230532505,7.287169917788681,3.502071979235199,3.5,1.0005919940671997,0.6,0.00023179197806097196,1.0000052962454287,0.00023179075044026955,198.97820892297048,0.0,2.567064119473768e-07,0.7275059714588659,0.00032635562730811606,7.820496222314727e-05,0.0001535870158378247,0.0006186555870218465,0.09590247365068859,0.07162672098314504,0.02427575266754355,0.09590247359821921,1.0,0.47596355742421087,0.0016162867045794531,0.46620397065921865,0.009759586764992254,0.0008043122157861533,0.49762966774847656,0.49762966774847656,0.0,1.0,1.0,536058.5563823202,579.6305980551845,0.09592032665298385,0.09590247365068859,0.07162672098678372,0.02427575266877676,0.3749258353080675,0.3749258353080675,0.127069943333748,0.0,2.7828967782745053,5.028798321762281,3.410605131648481e-13,2.8435377391997463,5.027987965669979,3.410605131648481e-13,24685.119858585702,20982.351879797847,0.85,1.0683564527865188,0.6649034997552002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670579378236435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18691072865,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.883364637066,1530.9008009394938,0.3749258353080675,0.127069943333748,6.112871287277225,3.502071979235199
541.0,-30.067837026709945,4.851678629280384,34.99353316894036,23.9819532603957,4.897952349325942,-26.57126764625997,-40.073143726307876,1.4013829688759802,-2.24538764199292,-5.103986615303457,39.987332409464344,42267.94832574237,25648.12785460561,25648.12785460561,67916.07618034798,77265.09608276919,77265.09608276919,25648.12785460561,102913.2239373748,102913.2239373748,102913.2239373748,127598.67485567878,91421.60186794748,56424.46772413366,38885.70460423757,24685.45091830397,63571.15552254154,20982.633280558373,1530.9056065538032,0.0,0.8864348005297931,2.834414791174408,0.0014959128612989448,353220.81085080537,1553987.1105680778,4.399477785085704,1553987.1105680778,4.399477785085704,0.85,0.09589890821432388,4.028046144702076,101325.0,128361.76815665828,1.2668321555061266,1.0,0.0,4.02804614470202,1.2851861453750324,1.2854840551448055,3.1342122378129473,22696.264785394917,2314.3749175707217,19291.826900149754,1967.2188668046433,0.85,0.850000080742981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.092223934035,4632.441516551485,5.534660644459955,4.851678629280384,-2.4355716395703846,7.2872502688507685,3.502078875697512,3.5,1.0005939644850035,0.6,0.00023179075044026955,1.0000051305159865,0.0002317895612402201,198.97824963077346,0.0,2.4426976860289593e-07,0.692260524220607,0.00032659989707671896,7.820545799624782e-05,0.00015358529244402172,0.0006186486451120825,0.09589890820947261,0.0716264327628823,0.02427247544659031,0.0958989081570886,1.0,0.47598140525191784,0.0016162867045794531,0.46622219070167703,0.00975921455024079,0.0008043437012198744,0.4976491478528614,0.4976491478528614,0.0,1.0,1.0,536058.6699409168,579.6305609089753,0.09591675604203093,0.09589890820947261,0.07162643276650564,0.024272475447818246,0.37492576594235477,0.37492576594235477,0.12705327666708133,0.0,2.797939224392053,5.028250459324511,3.410605131648481e-13,2.8585989733105635,5.027459888569297,3.410605131648481e-13,24685.45091830397,20982.633280558373,0.85,1.0683473600895266,0.6648919305982205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670538978222756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15166528141,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.88008789293,1530.9056065538032,0.37492576594235477,0.12705327666708133,6.112871287277225,3.502078875697512
542.0,-30.067884103611764,4.85252478929743,34.99354310055183,23.982555569987767,4.898641105306195,-26.57124114706642,-40.07308365600181,1.4019981487608635,-2.229588697164843,-5.103252532686644,39.98735561781783,42267.4953094563,25648.460797954456,25648.460797954456,67915.95610741076,77264.74604191759,77264.74604191759,25648.460797954456,102913.20683987204,102913.20683987204,102913.20683987204,127598.99028260105,91421.54968232891,56424.31195808527,38885.81969360405,24685.78344272901,63571.603136333055,20982.91592631966,1530.9105255211546,0.0,0.8864384635255715,2.8342886220863557,0.0014959128612989448,353230.926348126,1553988.1109796888,4.399354629124854,1553988.1109796888,4.399354629124854,0.85,0.09589534382427095,4.028046144702076,101325.0,128361.68241547457,1.2668313093064354,1.0,0.0,4.028046144704432,1.2851832681559636,1.2854811757303695,3.134219254567242,22696.251829828696,2314.3735964706293,19291.81511498028,1967.2176650518047,0.85,0.8500000466872635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.098161109173,4632.441516551485,5.534725399907258,4.85252478929743,-2.434804515948635,7.287329305246065,3.502086353776465,3.5,1.0005961010789899,0.6,0.0002317895612402201,1.000004902530763,0.0002317884248903366,198.97828852964264,0.0,2.3662494429880577e-07,0.6705950921428155,0.0003268365220210178,7.820598995814058e-05,0.00015358357128207953,0.0006186417121923569,0.09589534381943968,0.07162614530155953,0.024269198517880144,0.09589534376715689,1.0,0.47599924789268927,0.0016162867045794531,0.4662404053922451,0.009758842500444164,0.0008043751779254523,0.4976686225571257,0.4976686225571257,0.0,1.0,1.0,536058.7846033876,579.6305234016746,0.09591318646504246,0.09589534381943968,0.07162614530516814,0.02426919851910281,0.3749256964116779,0.3749256964116779,0.12703661000041466,0.0,2.8129853905723508,5.027708144062274,3.979039320256561e-13,2.8736638355218247,5.02693726260253,3.979039320256561e-13,24685.78344272901,20982.91592631966,0.85,1.0683379489700926,0.6648801229506697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670498710124132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.129999849334,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.876841335503,1530.9105255211546,0.3749256964116779,0.12703661000041466,6.112871287277225,3.502086353776465
543.0,-30.06792867019377,4.853368179572315,34.99355315440392,23.983157390635483,4.899328873651739,-26.571212486854815,-40.073023236449785,1.4026126903131477,-2.2137873904511025,-5.102519670453705,39.98737904157147,42267.051751701794,25648.79316701382,25648.79316701382,67915.84491871562,77264.3977768382,77264.3977768382,25648.79316701382,102913.19094385202,102913.19094385202,102913.19094385202,127599.30829697946,91421.49785965173,56424.16414903262,38885.92634513234,24686.117353127433,63572.043698259775,20983.199750158317,1530.915551561544,0.0,0.8864421194050828,2.8341623087668015,0.0014959128612989448,353241.0252556152,1553989.1206767575,4.399231713112165,1553989.1206767575,4.399231713112165,0.85,0.09589178043104775,4.028046144702076,101325.0,128361.60190784364,1.2668305147578942,1.0,0.0,4.028046144700852,1.285180393828654,1.2854782992762954,3.1342262643006933,22696.238964366057,2314.3722845585453,19291.803973300786,1967.2165289166828,0.85,0.850000037609299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.104557105425,4632.441516551485,5.534789483264203,4.853368179572315,-2.4340387960098298,7.287406975582145,3.502094409763741,3.5,1.0005984027896404,0.6,0.0002317884248903366,1.0000046411102759,0.00023178734913968866,198.97832535428833,0.0,2.2610895499385067e-07,0.6407927784525728,0.0003270626309760116,7.820652501620879e-05,0.00015358189987412781,0.0006186349796840008,0.0958917804262348,0.07162585855886217,0.024265921867372624,0.09589178037400632,1.0,0.4760170853871069,0.0016162867045794531,0.4662586147743715,0.009758470612735394,0.0008044066459598953,0.4976880918965404,0.4976880918965404,1.1102230246251565e-16,1.0,1.0,536058.9003300644,579.6304855462586,0.09590961792546535,0.0958917804262348,0.07162585856245716,0.024265921868590588,0.3749256267203167,0.3749256267203167,0.127019943333748,0.0,2.828035220784841,5.027171528781196,3.979039320256561e-13,2.888732280002614,5.026421094800412,3.979039320256561e-13,24686.117353127433,20983.199750158317,0.85,1.0683287962405832,0.664868538005784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670458573794143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10019753564,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.873636994012,1530.915551561544,0.3749256267203167,0.127019943333748,6.112871287277225,3.502094409763741
544.0,-30.067971198537833,4.854208803472313,34.99356332976984,23.98375851279127,4.9000155648684585,-26.57118209965197,-40.072962537500985,1.4032264659829576,-2.197983683596931,-5.1017880985737944,39.98740268863736,42266.61586165631,25649.12513200019,25649.12513200019,67915.74099365651,77264.05119046142,77264.05119046142,25649.12513200019,102913.17632246162,102913.17632246162,102913.17632246162,127599.62905286447,91421.44645712545,56424.02287958829,38886.02619726351,24686.452730402863,63572.47892766638,20983.484820842434,1530.920690933955,0.0,0.8864457677830562,2.834035842488235,0.0014959128612989448,353251.10660793027,1553990.140000361,4.399109049996887,1553990.140000361,4.399109049996887,0.85,0.09588821808880042,4.028046144702076,101325.0,128361.51844937971,1.2668296910868957,1.0,0.0,4.028046144704056,1.2851775229741162,1.2854754263736898,3.1342332655962593,22696.226203209797,2314.3709832827517,19291.79360359129,1967.2154715005931,0.85,0.8500000586380727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.111409396377,4632.441516551485,5.534852934263217,4.854208803472313,-2.4332745313382325,7.287483334810545,3.5021030404788274,3.5,1.0006008687082364,0.6,0.00023178734913968866,1.0000044288517391,0.00023178632259243073,198.97836049478212,0.0,2.14051062423989e-07,0.6066207109095848,0.0003272766820384356,7.820706255194228e-05,0.00015358028658774638,0.0006186284812920118,0.09588821808400755,0.0716255725761053,0.024262645507902254,0.09588821803187061,1.0,0.47603491771348005,0.0016162867045794531,0.4662768188239428,0.009758098889537277,0.000804438105299404,0.4977075558563809,0.4977075558563809,0.0,1.0,1.0,536059.017160037,579.6304473299399,0.09590605041517354,0.09588821808400755,0.0716255725796854,0.024262645509115024,0.3749255568846634,0.3749255568846634,0.12700327666708133,0.0,2.843088746038177,5.026640646987573,3.410605131648481e-13,2.9038044149768893,5.025910661466526,3.410605131648481e-13,24686.452730402863,20983.484820842434,0.85,1.0683198475071571,0.664857129603957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670418569004185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0660254681,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.870481373368,1530.920690933955,0.3749255568846634,0.12700327666708133,6.112871287277225,3.5021030404788274
545.0,-30.068011685446102,4.855046664654501,34.99357362562663,23.984358936455124,4.9007011878376066,-26.571149981760566,-40.07290159408001,1.403839484152414,-2.182177965419271,-5.101057808120906,39.987426548934785,42266.18766949401,25649.456658137467,25649.456658137467,67915.64432763148,77263.70620611988,77263.70620611988,25649.456658137467,102913.16286425735,102913.16286425735,102913.16286425735,127599.95237601944,91421.39539980516,56423.888050320784,38886.11927720486,24686.789511762086,63572.908788966946,20983.771084997774,1530.9259398192612,0.0,0.8864494087422589,2.833909229568009,0.0014959128612989448,353261.17052688875,1553991.1685159714,4.398986636992101,1553991.1685159714,4.398986636992101,0.85,0.095884656780193,4.028046144702076,101325.0,128361.44039149689,1.2668289207154886,1.0,0.0,4.028046144702536,1.2851746555766057,1.285472556992157,3.134240258492224,22696.21352775414,2314.3696907459876,19291.779503767197,1967.2140337186702,0.85,0.8499999121076378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.118715122143,4632.441516551485,5.534915748799805,4.855046664654501,-2.432511715860406,7.287558380514907,3.5021122423212807,3.5,1.0006034978060803,0.6,0.00023178632259243073,1.000004216259999,0.00023178534532515088,198.9783939484802,0.0,2.042606903522144e-07,0.5788747964581756,0.00032748094272878783,7.820760225610037e-05,0.00015357872033633038,0.0006186221723590339,0.09588465677541887,0.0716252873413309,0.024259369434087966,0.09588465672337132,1.0,0.4760527448717999,0.0016162867045794531,0.46629501754346825,0.009757727328331614,0.0008044695559257527,0.49772701442537093,0.49772701442537093,0.0,1.0,1.0,536059.1350435014,579.6304087690103,0.09590248393851296,0.09588465677541887,0.07162528734489719,0.02425936943529581,0.37492548692366445,0.37492548692366445,0.12698661000041467,0.0,2.85814588256477,5.026115421136751,3.979039320256561e-13,2.9188798427016422,5.025405591150218,3.979039320256561e-13,24686.789511762086,20983.771084997774,0.85,1.068311103288988,0.6648458985854881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670378695592948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03827955365,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.867365099868,1530.9259398192612,0.37492548692366445,0.12698661000041467,6.112871287277225,3.5021122423212807
546.0,-30.06805011024455,4.855881766849952,34.993584041011296,23.98495873147624,4.901385734698826,-26.571116115320848,-40.072836564481236,1.4044517397748106,-2.1663702330941987,-5.100328799935166,39.98745062216477,42265.7515699054,25649.787736545808,25649.787736545808,67915.5393064512,77263.362836489,77263.362836489,25649.787736545808,102913.15057303481,102913.15057303481,102913.15057303481,127600.27827182591,91421.3446889761,56423.7440396994,38886.22294364077,24687.1276987911,63573.35064243188,20984.058543972435,1530.9312983353243,0.0,0.8864530422801001,2.8337824699006395,0.0014959128612989448,353271.2169997314,1553992.2062107197,4.398864474180757,1553992.2062107197,4.398864474180757,0.85,0.09588109650789489,4.028046144702076,101325.0,128361.35943845722,1.266828121771105,1.0,0.0,4.028046144696928,1.2851717916595404,1.2854696911552186,3.134247242931364,22696.200938318158,2314.3684069807896,19291.77515866192,1967.2135906412404,0.85,0.8500001921507259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.126471496619,4632.441516551485,5.534977928270061,4.855881766849952,-2.4317503505946028,7.287632117444554,3.5021220117836944,3.5,1.0006062890810556,0.6,0.00023178534532515088,1.0000040015151146,0.00023178441783629957,198.97842569829848,0.0,1.94455073802918e-07,0.5510856791574696,0.00032767539780259076,7.820817815052376e-05,0.00015357716717462712,0.000618615916152023,0.09588109650314044,0.07162500285730154,0.02425609364583891,0.09588109645119272,1.0,0.47607056685938953,0.0016162867045794531,0.4663132109302961,0.009757355929093443,0.000804500997833751,0.49774646760029917,0.49774646760029917,0.0,1.0,1.0,536059.253978981,579.6303698639526,0.09589891849548463,0.09588109650314044,0.07162500286085319,0.024256093647041697,0.37492541685159503,0.37492541685159503,0.126969943333748,0.0,2.8732065676601337,5.025595803443821,3.410605131648481e-13,2.9339585668409427,5.024905936488324,3.410605131648481e-13,24687.1276987911,20984.058543972435,0.85,1.0683020262443292,0.6648344179250358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670338953385372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01049043635,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.86428830552,1530.9312983353243,0.37492541685159503,0.126969943333748,6.112871287277225,3.5021220117836944
547.0,-30.06808738182132,4.85671411235651,34.993594574616,23.98555768830704,4.902069157899917,-26.57108132300155,-40.07276762332765,1.4050630990801696,-2.1505613249461817,-5.099601146431661,39.987474896357014,42265.3041307343,25650.118539213014,25650.118539213014,67915.42266994732,77263.02074200413,77263.02074200413,25650.118539213014,102913.13928121714,102913.13928121714,102913.13928121714,127600.60653444991,91421.29433415602,56423.588021505886,38886.340347389036,24687.467253232768,63573.8076006218,20984.34716524785,1530.936765928595,0.0,0.8864566680710383,2.8336555662607754,0.0014959128612989448,353281.2450272906,1553993.2525686268,4.398742572503623,1553993.2525686268,4.398742572503623,0.85,0.09587753729505542,4.028046144702076,101325.0,128361.27520052796,1.2668272904073818,1.0,0.0,4.028046144703347,1.28516893184801,1.2854668294887492,3.1342542173891044,22696.188437264726,2314.367132228103,19291.76272973771,1967.212323243688,0.85,0.8500001127089115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.134675756191,4632.441516551485,5.535039513073164,4.85671411235651,-2.4309904893227445,7.287704601679255,3.5021323453870794,3.5,1.0006092415391656,0.6,0.00023178441783629957,1.0000038814208942,0.00023178351818690913,198.97845649523597,0.0,1.8455027148817306e-07,0.5230154693974824,0.00032785994807407894,7.820878868949507e-05,0.0001535756291468045,0.0006186097209049817,0.09587753729032089,0.07162471914198107,0.024252818148339825,0.09587753723848759,1.0,0.47608838365096035,0.0016162867045794531,0.4663313989615905,0.009756984689369906,0.0008045324309572043,0.49776591534021075,0.49776591534021075,0.0,1.0,1.0,536059.3739073345,579.6303306341123,0.09589535408662625,0.09587753729032089,0.07162471914551798,0.024252818149537447,0.37492534668074684,0.37492534668074684,0.12695327666708134,0.0,2.8882706243994107,5.025081393806943,3.979039320256561e-13,2.949039821485485,5.024409751793314,3.979039320256561e-13,24687.467253232768,20984.34716524785,0.85,1.068292512800241,0.6648226010977658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670299342202909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98242022659,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.861251472543,1530.936765928595,0.37492534668074684,0.12695327666708134,6.112871287277225,3.5021323453870794
548.0,-30.06812170426184,4.857543706491776,34.99360522562331,23.986155981570505,4.902751471536392,-26.571043987295656,-40.0726982980035,1.4056737545702023,-2.1347500502977255,-5.098874710568986,39.98749938318009,42264.86785652858,25650.44870376806,25650.44870376806,67915.31656029663,77262.68049298192,77262.68049298192,25650.44870376806,102913.12919674997,102913.12919674997,102913.12919674997,127600.93738822115,91421.24418277621,56423.44103002523,38886.44794750109,24687.808191471173,63574.25613897226,20984.636962750497,1530.942340447283,0.0,0.8864602867727854,2.8335285188095742,0.0014959128612989448,353291.2564969986,1553994.30809269,4.398620909843808,1553994.30809269,4.398620909843808,0.85,0.09587397908270703,4.028046144702076,101325.0,128361.19213179675,1.2668264705827461,1.0,0.0,4.028046144700204,1.2851660752861953,1.2854639711085345,3.1342611839524825,22696.17598671724,2314.36586262559,19291.75100922881,1967.2111280843928,0.85,0.8500000625884799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.143324798843,4632.441516551485,5.535100428703612,4.857543706491776,-2.4302320318732233,7.287775738364999,3.502143239226308,3.5,1.0006123540646594,0.6,0.00023178351818690913,1.00000357430159,0.0002317826897256727,198.97848485535445,0.0,1.7901084709646412e-07,0.5073167406713793,0.0003280389589211754,7.820940263510232e-05,0.0001535741155518068,0.0006186036240744865,0.0958739790779912,0.07162443615087695,0.02424954292711425,0.09587397902624607,1.0,0.47610619528525183,0.0016162867045794531,0.4663495816740121,0.009756613611239756,0.0008045638553855882,0.49778535770046456,0.49778535770046456,0.0,1.0,1.0,536059.494886213,579.6302910606312,0.09589179071699852,0.0958739790779912,0.07162443615439998,0.02424954292830705,0.3749252764004193,0.3749252764004193,0.12693661000041467,0.0,2.9033380445835633,5.024572458022817,3.410605131648481e-13,2.9641246602712386,5.0239203653918025,3.410605131648481e-13,24687.808191471173,20984.636962750497,0.85,1.0682833065609905,0.6648110481094468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670259861934992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96672149786,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.858236461612,1530.942340447283,0.3749252764004193,0.12693661000041467,6.112871287277225,3.502143239226308
549.0,-30.068154053932407,4.858370553650178,34.993615993076105,23.98675378588962,4.903432868188442,-26.57100496724959,-40.072628658357985,1.40628378150565,-2.118936852763909,-5.098149537789749,39.98752407692978,42264.43897546517,25650.778340991717,25650.778340991717,67915.2173164569,77262.3418967898,77262.3418967898,25650.778340991717,102913.12023778152,102913.12023778152,102913.12023778152,127601.27073880268,91421.19451832926,56423.30053557861,38886.54886972294,24688.15050102115,63574.699370744085,20984.927925867978,1530.948022208639,0.0,0.8864638981747036,2.833401328190545,0.0014959128612989448,353301.25078144326,1553995.3725370404,4.398499493279072,1553995.3725370404,4.398499493279072,0.85,0.095870421888863,4.028046144702076,101325.0,128361.11006523516,1.2668256606487556,1.0,0.0,4.028046144697715,1.2851632215322266,1.2854611156283149,3.134268143699029,22696.16365705537,2314.3646053499792,19291.739923036446,1967.2099976073835,0.85,0.8500000358888574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.152416248772,4632.441516551485,5.535160701890631,4.858370553650178,-2.429475011527627,7.287845565177805,3.5021546903110408,3.5,1.0006156258031544,0.6,0.0002317826897256727,1.0000033688600511,0.00023178190888485927,198.97851158540917,0.0,1.6484596158717138e-07,0.4671734551380437,0.00032820380488276255,7.821001936882784e-05,0.00015357267035684484,0.0006185978027624916,0.09587042188416652,0.0716241538980556,0.02424626798611092,0.09587042183249112,1.0,0.47612400177523695,0.0016162867045794531,0.4663677590822363,0.009756242693000634,0.0008045952711314787,0.49780479468884137,0.49780479468884137,0.0,1.0,1.0,536059.6168874338,579.6302511527281,0.09588822837884803,0.09587042188416652,0.07162415390156428,0.02424626798729871,0.37492520602164886,0.37492520602164886,0.126919943333748,0.0,2.918408809409982,5.02406905376148,3.979039320256561e-13,2.979212685025857,5.023436654872398,3.979039320256561e-13,24688.15050102115,20984.927925867978,0.85,1.0682742976164232,0.6647996670655826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670220512327837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.926578212326,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.855279289328,1530.948022208639,0.37492520602164886,0.126919943333748,6.112871287277225,3.5021546903110408
550.0,-30.068184801083778,4.8591946565440525,34.993626876417885,23.98735061232003,4.9041129234885705,-26.5709646388936,-40.07255507223306,1.4068927612984157,-2.1031216780701243,-5.09742571118788,39.98754898736144,42264.000469272105,25651.107652735107,25651.107652735107,67915.10812200721,77262.00484039886,77262.00484039886,25651.107652735107,102913.11249313397,102913.11249313397,102913.11249313397,127601.6067723177,91421.14520377014,56423.14932839779,38886.662083747055,24688.494279183724,63575.15636293078,20985.220137306165,1530.953818712096,0.0,0.8864675018179271,2.833273983916753,0.0014959128612989448,353311.2267342368,1553996.4463222018,4.398378338232453,1553996.4463222018,4.398378338232453,0.85,0.09586686577773636,4.028046144702076,101325.0,128361.0297246325,1.2668248677486553,1.0,0.0,4.028046144701055,1.2851603725940954,1.285458265026257,3.1342750917315225,22696.15141425642,2314.363356931921,19291.729891051935,1967.208974629658,0.85,0.8500000523848276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.161947516038,4632.441516551485,5.535220379271465,4.8591946565440525,-2.428719489686359,7.287914146230412,3.502166695381312,3.5,1.000619055823232,0.6,0.00023178190888485927,1.000003201975981,0.00023178116672713055,198.9785369913319,0.0,1.5537054283981927e-07,0.4403201184080478,0.00032835917542560234,7.821067105774543e-05,0.00015357123782711382,0.0006185920324666314,0.09586686577305975,0.07162387243233882,0.02424299334072092,0.09586686572153116,1.0,0.4761418030670772,0.0016162867045794531,0.4663859311288624,0.009755871938214812,0.0008046266781177841,0.49782422625764433,0.49782422625764433,0.0,1.0,1.0,536059.7399591936,579.630210894637,0.09588466706957664,0.09586686577305975,0.07162387243583282,0.02424299334190354,0.37492513556041274,0.37492513556041274,0.12690327666708134,0.0,2.933482945229173,5.023571072488949,3.979039320256561e-13,2.9943040331177713,5.02295777517628,3.979039320256561e-13,24688.494279183724,20985.220137306165,0.85,1.0682649010613674,0.6647879908938026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267018129317144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8997248756,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.85236049412,1530.953818712096,0.37492513556041274,0.12690327666708134,6.112871287277225,3.502166695381312
551.0,-30.0682135507737,4.860016020148119,34.99363787389235,23.987946949806087,4.904792118088983,-26.57092259860362,-40.072484978567786,1.4075011659188827,-2.0873056122757134,-5.096703129015156,39.98757407841506,42263.58518304041,25651.436367512095,25651.436367512095,67915.02155055251,77261.6692102107,77261.6692102107,25651.436367512095,102913.1055777228,102913.1055777228,102913.1055777228,127601.94484399588,91421.09616041632,56423.02007705814,38886.751203731306,24688.839266273073,63575.590470004376,20985.51337633211,1530.9597126848766,0.0,0.8864710983531972,2.8331465126018376,0.0014959128612989448,353321.18575651373,1553997.5278937917,4.398257422821814,1553997.5278937917,4.398257422821814,0.8499999999999999,0.0958633106379559,4.028046144702076,101325.0,128360.95033052345,1.2668240841897207,1.0,0.0,4.028046144700956,1.2851575262809842,1.2854554170995482,3.1342820333928403,22696.13923878671,2314.3621153795343,19291.720438567743,1967.2080107445197,0.85,0.8500000918922386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.171915613575,4632.441516551485,5.535279405817163,4.860016020148119,-2.42796539204609,7.287981412194209,3.5021792506770475,3.5,1.000622643050585,0.6,0.00023178116672713055,1.0000029939628605,0.00023178047278500324,198.9785607467865,0.0,1.4767345907726298e-07,0.4185065830249633,0.0003285068488846796,7.821129182162584e-05,0.0001535698749055047,0.0006185865425554983,0.09586331063329767,0.07162359167107234,0.024239718962225328,0.0958633105817847,1.0,0.4761595992290889,0.0016162867045794531,0.4664040978926395,0.00975550133644944,0.0008046580763995193,0.4978436524409114,0.4978436524409114,0.0,1.0,1.0,536059.863923336,579.6301703446347,0.09588110679996754,0.09586331063329767,0.0716235916745527,0.024239718963403194,0.3749250650265958,0.3749250650265958,0.12688661000041468,0.0,2.948560167400899,5.023078306702757,3.979039320256561e-13,3.0093975167394547,5.022483474986018,3.979039320256561e-13,24688.839266273073,20985.51337633211,0.85,1.0682562450221444,0.6647769194213118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670142204335613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87791134021,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.84947272439,1530.9597126848766,0.3749250650265958,0.12688661000041468,6.112871287277225,3.5021792506770475
552.0,-30.068240289994645,4.860834647450638,34.99364898525467,23.988542484026425,4.905470113521101,-26.570878868689732,-40.07241086857391,1.4081086922159058,-2.0714872908609436,-5.095981887840298,39.987599390603194,42263.16180350127,25651.764723697703,25651.764723697703,67914.92652719897,77261.3352253547,77261.3352253547,25651.764723697703,102913.09994905241,102913.09994905241,102913.09994905241,127602.28570326582,91421.04746465731,56422.8814310839,38886.8511484149,24689.185754213413,63576.036902628315,20985.8078910814,1530.9657231618019,0.0,0.8864746871412806,2.8330188845593756,0.0014959128612989448,353331.12651613203,1553998.618998154,4.398136768534043,1553998.618998154,4.398136768534043,0.85,0.09585975658670687,4.028046144702076,101325.0,128360.87232831669,1.2668233143677936,1.0,0.0,4.028046144702708,1.2851546839921606,1.285452573260032,3.1342889652703056,22696.127149610656,2314.3608826266523,19291.70737737572,1967.2066788735929,0.85,0.8499999691668392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.182318099694,4632.441516551485,5.535337835870156,4.860834647450638,-2.4272127897219207,7.288047437172558,3.5021923531251806,3.5,1.0006263866071945,0.6,0.00023178047278500324,1.000002784595059,0.00023177982737204118,198.9785828410241,0.0,1.3807960573421255e-07,0.3913176026507584,0.00032864492849041385,7.821194815988951e-05,0.00015356852462511373,0.0006185811035637752,0.09585975658206904,0.07162331170183585,0.02423644488023319,0.0958597565307275,1.0,0.476177390198713,0.0016162867045794531,0.46642225929960274,0.009755130899110311,0.0008046894659400176,0.4978630732159567,0.4978630732159567,1.1102230246251565e-16,1.0,1.0,536059.9889800183,579.6301294372483,0.09587754755633097,0.09585975658206904,0.07162331170530112,0.02423644488140575,0.37492499441913285,0.37492499441913285,0.12686994333374801,0.0,2.963640613482312,5.022590826692976,3.979039320256561e-13,3.024494596979366,5.0220145580392455,3.979039320256561e-13,24689.185754213413,20985.8078910814,0.85,1.0682472490573138,0.6647655919199653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670103245582847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.850722359835,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.846623945563,1530.9657231618019,0.37492499441913285,0.12686994333374801,6.112871287277225,3.5021923531251806
553.0,-30.068264660597904,4.861650543937191,34.99366020944171,23.989137389604025,4.9061471055574195,-26.570833106982562,-40.07233263747764,1.4087155519420245,-2.055667241656181,-5.095261874244538,39.98762489960028,42262.73167132101,25652.092421613488,25652.092421613488,67914.82409293449,77261.002944083,77261.002944083,25652.092421613488,102913.09536569648,102913.09536569648,102913.09536569648,127602.6289138573,91420.99911005616,56422.73457108875,38886.960598852675,24689.533548160816,63576.494147013495,20986.103515936695,1530.971836337647,0.0,0.8864782688498545,2.83289112027269,0.0014959128612989448,353341.05057515646,1553999.7185867277,4.398016352917897,1553999.7185867277,4.398016352917897,0.8500000000000001,0.09585620352425327,4.028046144702076,101325.0,128360.79076283997,1.2668225093791263,1.0,0.0,4.028046144700055,1.285151844735754,1.28544973251601,3.134295889782815,22696.115145130214,2314.3596585103187,19291.699481155134,1967.2058736831777,0.85,0.8500000708400729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.193152063453,4632.441516551485,5.535395608228255,4.861650543937191,-2.426461599693346,7.288112143630537,3.5022059990616876,3.5,1.0006302854461964,0.6,0.00023177982737204118,1.0000025379298454,0.00023177923913259265,198.97860297811036,0.0,1.2842335653818928e-07,0.3639517924292284,0.00032877335184695205,7.821264100128175e-05,0.00015356718637075944,0.0006185757130134828,0.09585620351963382,0.07162303245051728,0.024233171069116544,0.09585620346836325,1.0,0.47619517602566996,0.0016162867045794531,0.4664404154065893,0.009754760619080635,0.0008047208467828138,0.49788248860971523,0.49788248860971523,5.551115123125783e-17,1.0,1.0,536060.1150090557,579.6300882117907,0.09587398935121028,0.09585620351963382,0.07162303245396894,0.02423317107028433,0.37492492374491304,0.37492492374491304,0.12685327666708135,0.0,2.9787241878298687,5.022108739197677,3.979039320256561e-13,3.0395946325883756,5.021551676796946,3.979039320256561e-13,24689.533548160816,20986.103515936695,0.85,1.0682379549883498,0.6647540453173337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267006441676987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82335654962,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.84381448481,1530.971836337647,0.37492492374491304,0.12685327666708135,6.112871287277225,3.5022059990616876
554.0,-30.06828703616668,4.862463713519317,34.993671545839675,23.98973173638808,4.906823070283739,-26.5707856520478,-40.0722541269846,1.4093216861649132,-2.0398453218275563,-5.094543164282283,39.98765061636947,42262.309046015194,25652.419650144857,25652.419650144857,67914.72869616005,77260.67228455847,77260.67228455847,25652.419650144857,102913.09193470333,102913.09193470333,102913.09193470333,127602.97468475063,91420.9511567793,56422.59410077308,38887.06339556246,24689.882750047305,63576.94614560976,20986.40033754021,1530.9780598203345,0.0,0.8864818430516193,2.8327632088952184,0.0014959128612989448,353350.95688416716,1554000.8271321014,4.397896190334988,1554000.8271321014,4.397896190334988,0.85,0.09585265151275792,4.028046144702076,101325.0,128360.7061351781,1.2668216741690412,1.0,0.0,4.0280461447009674,1.2851490087697164,1.2854468951366038,3.13430280630116,22696.10324028227,2314.3584445536726,19291.68782294334,1967.2046848764196,0.85,0.8500000030271015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.204415195924,4632.441516551485,5.535452766396866,4.862463713519317,-2.4257118777456137,7.288175591264931,3.5022201855808825,3.5,1.000634338737395,0.6,0.00023177923913259265,1.000002330169202,0.00023177869904900643,198.97862146673086,0.0,1.1704706368411081e-07,0.33171137848077004,0.00032889039891063616,7.821333632281265e-05,0.00015356590280978,0.000618570542770628,0.09585265150815761,0.07162275396438958,0.024229897543768034,0.09585265145698607,1.0,0.47621295668755287,0.0016162867045794531,0.46645856618799514,0.009754390499557708,0.0008047522189083837,0.49790189861010753,0.49790189861010753,0.0,1.0,1.0,536060.242064612,579.6300466505439,0.09587043217464088,0.09585265150815761,0.07162275396782698,0.024229897544930937,0.37492485301944695,0.37492485301944695,0.12683661000041468,0.0,2.993810927671518,5.02163206839964,3.979039320256561e-13,3.0546978424547433,5.0210941643664455,3.979039320256561e-13,24689.882750047305,20986.40033754021,0.85,1.0682288598860268,0.6647426718046848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267002571763497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79111613567,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.84105158406,1530.9780598203345,0.37492485301944695,0.12683661000041468,6.112871287277225,3.5022201855808825
