time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
555.0,-30.06830793097945,4.863274159715935,34.99368299364572,23.990325105283432,4.907497711893379,-26.570736996529007,-40.07217921372501,1.4099267774425703,-2.02402192368271,-5.093825780441242,39.98767653417567,42261.90770099876,25652.746456406017,25652.746456406017,67914.65415740477,77260.3431140486,77260.3431140486,25652.746456406017,102913.08957045463,102913.08957045463,102913.08957045463,127603.3229008948,91420.90355945246,56422.47391978213,38887.144044078144,24690.23333044016,63577.377374518306,20986.698330874136,1530.984392425006,0.0,0.8864854096568753,2.8326351530789444,0.0014959128612989448,353360.8451320128,1554001.9443439667,4.397776283796819,1554001.9443439667,4.397776283796819,0.85,0.0958491005571989,4.028046144702076,101325.0,128360.6321416501,1.2668209439096976,1.0,0.0,4.028046144703724,1.2851461775984963,1.2854440626150203,3.1343097111560745,22696.09142380224,2314.357239608046,19291.67721473956,1967.2036031406813,0.85,0.8499999781683844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.216104818378,4632.441516551485,5.535509323730899,4.863274159715935,-2.4249636407473347,7.2882378004632695,3.5022349093113854,3.5,1.0006385455175386,0.6,0.00023177869904900643,1.000002175964973,0.0002317781947077732,198.97863873182612,0.0,1.0746508746381756e-07,0.304556057872459,0.0003289978639981,7.82139997910782e-05,0.00015356469925792822,0.0006185656948082315,0.09584910055261799,0.0716224762480929,0.024226624304525088,0.09584910050158098,1.0,0.476230732161464,0.0016162867045794531,0.4664767116221213,0.009754020539342713,0.0008047835822642313,0.49792130318465405,0.49792130318465405,0.0,1.0,1.0,536060.3701134159,579.6300047643925,0.09586687603110991,0.09584910055261799,0.07162247625151595,0.024226624305682953,0.37492478226020515,0.37492478226020515,0.12681994333374802,0.0,3.0089007690871767,5.021160662579689,3.410605131648481e-13,3.06980385675854,5.020641267443807,3.410605131648481e-13,24690.23333044016,20986.698330874136,0.85,1.0682204419558967,0.6647318503253841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669987147991097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.763960815064,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.838327838144,1530.984392425006,0.37492478226020515,0.12681994333374802,6.112871287277225,3.5022349093113854
556.0,-30.068326849038645,4.864081887651728,34.993694551237084,23.99091791538524,4.908171468477738,-26.570686650257464,-40.07210024921221,1.4105312696968968,-2.008197804425663,-5.0931096507809865,39.98770262753135,42261.49813649342,25653.072647705056,25653.072647705056,67914.57078419847,77260.01535603603,77260.01535603603,25653.072647705056,102913.08800374108,102913.08800374108,102913.08800374108,127603.67311087833,91420.85621762773,56422.34422526667,38887.235547067845,24690.585107137245,63577.82065420509,20986.997341066657,1530.9908220253678,0.0,0.8864889691258001,2.832506971491055,0.0014959128612989448,353370.7163091343,1554003.0691236758,4.397656617828539,1554003.0691236758,4.397656617828539,0.85,0.09584555057910724,4.028046144702076,101325.0,128360.55441782379,1.266820176835172,1.0,0.0,4.028046144703365,1.2851433491697928,1.2854412328825287,3.1343166093527297,22696.079670752988,2314.3560411305584,19291.67170315702,1967.2030411156736,0.85,0.8500001754936111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.228218163174,4632.441516551485,5.53556524194506,4.864081887651728,-2.424216836063945,7.288298723715673,3.5022501667698975,3.5,1.0006429047913994,0.6,0.0002317781947077732,1.0000019701079523,0.00023177773808060823,198.97865436355943,0.0,1.0035313204213968e-07,0.2844007762074238,0.00032909821713014215,7.82146991448454e-05,0.0001535634955629278,0.0006185608462692257,0.09584555057454472,0.07162219924347105,0.024223351331073676,0.09584555052354367,1.0,0.47624850250756096,0.0016162867045794531,0.4664948517767508,0.009753650730810165,0.0008048149369101569,0.4979407023703535,0.4979407023703535,5.551115123125783e-17,1.0,1.0,536060.4990295426,579.6299625945269,0.09586332092520412,0.09584555057454472,0.07162219924688046,0.02422335133222677,0.3749247114755709,0.3749247114755709,0.12680327666708135,0.0,3.023993460236966,5.020694332671042,3.410605131648481e-13,3.0849118463553395,5.020192827400592,3.410605131648481e-13,24690.585107137245,20986.997341066657,0.85,1.0682116827121306,0.6647207737168357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669948707669838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7438055334,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.835633010858,1530.9908220253678,0.3749247114755709,0.12680327666708135,6.112871287277225,3.5022501667698975
557.0,-30.068343389892807,4.8648869014552325,34.99370621854978,23.991509957145922,4.908844028587156,-26.570634283843887,-40.072013426665194,1.4111349225379048,-1.9923713098469875,-5.092394824425395,39.987728938594316,42261.066181087146,25653.398343579443,25653.398343579443,67914.46452466659,77259.68938767874,77259.68938767874,25653.398343579443,102913.08773125819,102913.08773125819,102913.08773125819,127604.02609241949,91420.80922107823,56422.19058482077,38887.354040286074,24690.938361161305,63578.29240144738,20987.297606987107,1530.9973659484037,0.0,0.8864925210553568,2.8323786361609415,0.0014959128612989448,353380.5697372493,1554004.2032884941,4.3975372059758415,1554004.2032884941,4.3975372059758415,0.85,0.09584200167212956,4.028046144702076,101325.0,128360.46912204885,1.2668193350313235,1.0,0.0,4.028046144702817,1.2851405245840368,1.2854384070552005,3.134323498207201,22696.06800342153,2314.354851393853,19291.65805048665,1967.2016489307412,0.85,0.8500000109084248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.240752851846,4632.441516551485,5.535620549664517,4.8648869014552325,-2.4234714997461375,7.28835840120137,3.5022659549633883,3.5,1.0006474157038252,0.6,0.00023177773808060823,1.0000017225482039,0.0002317773388329695,198.9786680310426,0.0,9.085905883367953e-08,0.25749457273464776,0.00032918907618897583,7.821546810041955e-05,0.0001535622699801887,0.0006185559095653984,0.0958420016675865,0.07162192302051769,0.0242200786470688,0.09584200161675657,1.0,0.47626626768030345,0.0016162867045794531,0.4665129865948906,0.009753281085412851,0.000804846282842482,0.4979600961649298,0.4979600961649298,5.551115123125783e-17,1.0,1.0,536060.629021275,579.6299200728156,0.09585976684487203,0.0958420016675865,0.07162192302391267,0.024220078648216885,0.3749246406642907,0.3749246406642907,0.1267866100004147,0.0,3.0390891848993533,5.020233323397463,3.410605131648481e-13,3.1000235145784245,5.019750593554193,3.410605131648481e-13,24690.938361161305,20987.297606987107,0.85,1.068202085325596,0.6647090474566608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669910396426616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71689932992,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.83297708804,1530.9973659484037,0.3749246406642907,0.1267866100004147,6.112871287277225,3.5022659549633883
558.0,-30.068358883957412,4.8656892047043,34.99371799413161,23.992101370263867,4.909515608886284,-26.570581072982336,-40.071930236276216,1.4117377979108823,-1.9765443540299543,-5.091681330971433,39.98775542680115,42260.65383028971,25653.72361011184,25653.72361011184,67914.37744040156,77259.36464406678,77259.36464406678,25653.72361011184,102913.08825417861,102913.08825417861,102913.08825417861,127604.38111434683,91420.76263155729,56422.05609887361,38887.45170298186,24691.292860168225,63578.74456315009,20987.59893114299,1531.0040114702444,0.0,0.8864960654423184,2.8322501693321707,0.0014959128612989448,353390.40500719304,1554005.3450899068,4.397418048343095,1554005.3450899068,4.397418048343095,0.85,0.09583845379142805,4.028046144702076,101325.0,128360.38983929197,1.2668185525713493,1.0,0.0,4.028046144704054,1.2851377035312657,1.2854355848354233,3.134330378475336,22696.056437138704,2314.353671961241,19291.64967456885,1967.2007948248229,0.85,0.8500000750351038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.253706274076,4632.441516551485,5.535675264256809,4.8656892047043,-2.422727653816588,7.288416858520888,3.502282270606865,3.5,1.000652077316247,0.6,0.0002317773388329695,1.0000016135366947,0.00023177696485233174,198.9786808335792,0.0,7.944176336703704e-08,0.22513795738218295,0.0003292685179523429,7.821620489385322e-05,0.00015356113393911628,0.0006185513335395364,0.095838453786904,0.07162164754663357,0.02421680624027043,0.09583845373614425,1.0,0.47628402768812445,0.0016162867045794531,0.4665311160952565,0.009752911592867937,0.0008048776200025216,0.4979794845320746,0.4979794845320746,0.0,1.0,1.0,536060.7598882084,579.6298772648131,0.09585621379924894,0.095838453786904,0.07162164755001449,0.024216806241413556,0.37492456984359246,0.37492456984359246,0.12676994333374803,0.0,3.0541877061727405,5.01977723261183,3.410605131648481e-13,3.1151369769414714,5.019311613477782,3.410605131648481e-13,24691.292860168225,20987.59893114299,0.85,1.0681931187386857,0.6646978344832523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669872214064113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.68454271457,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.83036815796,1531.0040114702444,0.37492456984359246,0.12676994333374803,6.112871287277225,3.502282270606865
559.0,-30.068371532065182,4.866488802510756,34.99372987775485,23.992691980116092,4.910185968554761,-26.570525422584595,-40.07184666171668,1.412339859073832,-1.9607151436551362,-5.090969101750567,39.987782124913934,42260.2522654068,25654.048263225377,25654.048263225377,67914.30052863219,77259.0417423221,77259.0417423221,25654.048263225377,102913.09000554748,102913.09000554748,102913.09000554748,127604.73878307217,91420.71623909641,56421.9302569166,38887.539980199785,24691.64877752469,63579.18875772448,20987.901460895984,1531.01076703974,0.0,0.8864996025187828,2.8321215550423546,0.0014959128612989448,353400.2230643682,1554006.4959401742,4.397299137123431,1554006.4959401742,4.397299137123431,0.8499999999999999,0.0958349069498194,4.028046144702076,101325.0,128360.31606846827,1.2668178245099262,1.0,0.0,4.02804614470114,1.285134886249739,1.2854327664202398,3.1343372495759247,22696.044919777876,2314.3524975172845,19291.637624682124,1967.199566078337,0.85,0.8499999754525922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.267075693061,4632.441516551485,5.535729349260428,4.866488802510756,-2.421985248024374,7.288474050535131,3.5022991102560925,3.5,1.000656888644598,0.6,0.00023177696485233174,1.000001317161506,0.00023177665956503776,198.97869128454118,0.0,7.441417396114341e-08,0.21088976900588044,0.00032934293212630403,7.821694509623722e-05,0.0001535600197560945,0.0006185468455589111,0.09583490694531363,0.0716213728311305,0.024213534114183123,0.09583490689471576,1.0,0.47630178252493294,0.0016162867045794531,0.4665492402634798,0.009752542261453192,0.0008049089484390563,0.4979988675019684,0.4979988675019684,0.0,1.0,1.0,536060.8917922031,579.6298341175724,0.095852661786628,0.09583490694531363,0.0716213728344979,0.024213534115321494,0.37492449900640845,0.37492449900640845,0.12675327666708136,0.0,3.069289142947298,5.019326369229248,3.979039320256561e-13,3.130253958095409,5.018879227448224,3.979039320256561e-13,24691.64877752469,20987.901460895984,0.85,1.0681844461310623,0.6646868746067862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669834160411144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67029452619,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.827779647203,1531.01076703974,0.37492449900640845,0.12675327666708136,6.112871287277225,3.5022991102560925
560.0,-30.068382765835747,4.86728569982407,34.993741868184195,23.993281926400982,4.910855314202107,-26.57046860036699,-40.07175910575313,1.4129411487333914,-1.9448850254474337,-5.090258146193327,39.987809003128206,42259.84030993693,25654.372322402385,25654.372322402385,67914.21263233932,77258.72030310819,77258.72030310819,25654.372322402385,102913.09262551057,102913.09262551057,102913.09262551057,127605.0985632256,91420.67032908845,56421.79343986211,38887.64098802926,24692.00593771503,63579.646925744295,20988.205047057774,1531.0176227528243,0.0,0.8865031323453576,2.831992810285425,0.0014959128612989448,353410.0237776339,1554007.6545545566,4.397180470275344,1554007.6545545566,4.397180470275344,0.85,0.09583136110828064,4.028046144702076,101325.0,128360.23467001988,1.2668170211697003,1.0,0.0,4.028046144702743,1.2851320724498134,1.2854299515757515,3.1343441122152664,22696.033522190482,2314.351335286819,19291.63084595665,1967.1988748407102,0.85,0.850000103634617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.280858744066,4632.441516551485,5.5357828116949666,4.86728569982407,-2.4212442891398744,7.288529988963944,3.5023164709355474,3.5,1.0006618488387278,0.6,0.00023177665956503776,1.000001169873835,0.00023177638841590542,198.97870056685605,0.0,6.074566622189203e-08,0.172153218072842,0.0003294036777925259,7.821772056802914e-05,0.0001535589389970086,0.0006185424922114418,0.09583136110379309,0.07162109884571016,0.024210262258082923,0.09583136105326512,1.0,0.4763195322248978,0.0016162867045794531,0.4665673591418779,0.009752173083019879,0.0008049402681582564,0.49801824507842896,0.49801824507842896,0.0,1.0,1.0,536061.0245860134,579.6297906792604,0.09584911080824556,0.09583136110379309,0.07162109884906406,0.02421026225921658,0.37492442816910443,0.37492442816910443,0.1267366100004147,0.0,3.084393351906442,5.018880619167589,3.410605131648481e-13,3.1453731207458873,5.018451480672979,3.410605131648481e-13,24692.00593771503,20988.205047057774,0.85,1.0681753661145277,0.6646756053756148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669796235223774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63155797526,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.825247633977,1531.0176227528243,0.37492442816910443,0.1267366100004147,6.112871287277225,3.5023164709355474
561.0,-30.068392044304783,4.868079900538328,34.99375396479518,23.993871139269345,4.911523525661643,-26.570410131663447,-40.07167130531741,1.4135416130206326,-1.9290535463553624,-5.089548516474209,39.98783607676614,42259.43575544236,25654.695914288943,25654.695914288943,67914.1316697313,77258.4003704954,77258.4003704954,25654.695914288943,102913.09628478433,102913.09628478433,102913.09628478433,127605.46074429278,91420.62467627991,56421.662624911056,38887.73561263206,24692.364459508444,63580.1000721405,20988.50979058218,1531.0245866485411,0.0,0.8865066546008492,2.8318639228656903,0.0014959128612989448,353419.8064265844,1554008.8215935482,4.397062058592806,1554008.8215935482,4.397062058592806,0.8500000000000001,0.09582781632163115,4.028046144702076,101325.0,128360.15460779762,1.266816231017001,1.0,0.0,4.028046144701032,1.2851292624549577,1.2854271405810909,3.134350965604329,22696.022188455245,2314.3501795674615,19291.62040479848,1967.1978101388834,0.85,0.8500000680564862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.295053030177,4632.441516551485,5.535835681742875,4.868079900538328,-2.420504815519703,7.288584716058031,3.502334349629248,3.5,1.000666957036928,0.6,0.00023177638841590542,1.0000009662506457,0.00023177616446203687,198.97870823353193,0.0,5.3952902011933485e-08,0.1529025243018195,0.00032945763069453784,7.821849821221741e-05,0.00015355789020368802,0.0006185382676235502,0.0958278163171632,0.07162082563188377,0.024206990685279435,0.09582781626675375,1.0,0.47633727676051607,0.0016162867045794531,0.46658547269855827,0.009751804061957827,0.000804971579139534,0.49803761724871837,0.49803761724871837,0.0,1.0,1.0,536061.1583453369,579.629746925115,0.09584556085724946,0.0958278163171632,0.07162082563522305,0.024206990686408088,0.37492435734133694,0.37492435734133694,0.12671994333374803,0.0,3.0995003351988544,5.018439917538046,3.979039320256561e-13,3.1604949701188616,5.018028423642875,3.979039320256561e-13,24692.364459508444,20988.50979058218,0.85,1.0681664796480854,0.6646645052067098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266975843826577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61230728149,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.82274353304,1531.0245866485411,0.37492435734133694,0.12671994333374803,6.112871287277225,3.502334349629248
562.0,-30.068399440846292,4.86887140953777,34.99376616669877,23.99445961872118,4.912190651754766,-26.570350077445124,-40.07158326040951,1.4141412883535742,-1.9132208814700675,-5.088840169215479,39.98786333687192,42259.03830030108,25655.018920067036,25655.018920067036,67914.05722036812,77258.0819790213,77258.0819790213,25655.018920067036,102913.10089908834,102913.10089908834,102913.10089908834,127605.82517123337,91420.57936576742,56421.537730743294,38887.8240389157,24692.72427214503,63580.54831106073,20988.815631323276,1531.0316536681805,0.0,0.8865101695396582,2.831734900265304,0.0014959128612989448,353429.5716080385,1554009.9966711083,4.396943893519303,1554009.9966711083,4.396943893519303,0.85,0.09582427255312909,4.028046144702076,101325.0,128360.07582612558,1.2668154535023497,1.0,0.0,4.028046144702803,1.2851264560676936,1.2854243332555146,3.1343578102246306,22696.010939698186,2314.3490325134667,19291.610758321767,1967.1968264720133,0.85,0.850000064309905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.309655908219,4632.441516551485,5.535887936914142,4.86887140953777,-2.419766795439325,7.2886382049770955,3.5023527430110892,3.5,1.0006722122888827,0.6,0.00023177616446203687,1.000000770268542,0.0002317759859322861,198.97871434519647,0.0,4.456205146842303e-08,0.12628885386151087,0.00032950219274600624,7.821927802886143e-05,0.00015355688643317546,0.000618534224389607,0.09582427254868019,0.07162055316261232,0.024203719386067867,0.09582427249839005,1.0,0.4763550161465374,0.0016162867045794531,0.4666035809508181,0.00975143519571932,0.0008050028813926792,0.4980569840188938,0.4980569840188938,0.0,1.0,1.0,536061.2930259258,579.6297028696094,0.09584201193915032,0.09582427254868019,0.07162055316593746,0.024203719387191628,0.3749242865303036,0.3749242865303036,0.12670327666708137,0.0,3.114610015512369,5.018004237904904,3.979039320256561e-13,3.1756192877454055,5.017610365688995,3.979039320256561e-13,24692.72427214503,20988.815631323276,0.85,1.0681577781950886,0.6646535681566232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669720769350978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58569361105,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.82027822885,1531.0316536681805,0.3749242865303036,0.12670327666708137,6.112871287277225,3.5023527430110892
563.0,-30.068404517217477,4.869660232008023,34.99377847327699,23.99504753937947,4.91285678870803,-26.570288033607778,-40.07149109439922,1.4147403050979797,-1.8973866864468505,-5.08813309211959,39.98789078956325,42258.63391359082,25655.34130356961,25655.34130356961,67913.97521716043,77257.76525020703,77257.76525020703,25655.34130356961,102913.10655377664,102913.10655377664,102913.10655377664,127606.1919638308,91420.53438080693,56421.4044468118,38887.922148883474,24693.085410054162,63581.007558937636,20989.122598546037,1531.0388255234063,0.0,0.8865136772029125,2.8316057393392278,0.0014959128612989448,353439.3194903865,1554011.180050967,4.396825973668263,1554011.180050967,4.396825973668263,0.85,0.09582072980711061,4.028046144702076,101325.0,128359.99810229927,1.266814686427824,1.0,0.0,4.028046144704536,1.2851236526814427,1.285421528990027,3.134364647555476,22695.99977176245,2314.347893700953,19291.6017754295,1967.1959104719247,0.85,0.8500000867743848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.324664977252,4632.441516551485,5.535939572264635,4.869660232008023,-2.4190302197207236,7.288690451728747,3.502371648060152,3.5,1.000677613731472,0.6,0.0002317759859322861,1.0000005286482556,0.0002317758634043802,198.97871853973507,0.0,3.552362028061163e-08,0.10067393987525336,0.00032953771636628685,7.822009435394534e-05,0.00015355589157834077,0.0006185302170684255,0.09582072980267972,0.07162028144157305,0.024200448361106672,0.09582072975249092,1.0,0.47637275039042504,0.0016162867045794531,0.46662168390476244,0.009751066485662584,0.0008050341749420035,0.49807634540399687,0.49807634540399687,0.0,1.0,1.0,536061.4286580078,579.6296585028566,0.09583846405099826,0.09582072980267972,0.07162028144488489,0.024200448362225725,0.37492421574352414,0.37492421574352414,0.1266866100004147,0.0,3.1297224088785924,5.017573700318337,3.410605131648481e-13,3.190746405672712,5.017197953614527,3.410605131648481e-13,24693.085410054162,20989.122598546037,0.85,1.0681487731097414,0.6646424071593765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266968322824627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56007869706,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.817850316656,1531.0388255234063,0.37492421574352414,0.1266866100004147,6.112871287277225,3.502371648060152
564.0,-30.068408206098532,4.870446371755108,34.993790883989,23.99563455199825,4.913521653837193,-26.57022486803036,-40.071398788690544,1.415338315768975,-1.8815512241847614,-5.087427352337498,39.98791843585079,42258.234755070596,25655.663230349823,25655.663230349823,67913.89798542042,77257.45000668877,77257.45000668877,25655.663230349823,102913.11323703859,102913.11323703859,102913.11323703859,127606.56114680273,91420.48980666955,56421.27557430387,38888.015813739636,24693.447909764145,63581.46372350378,20989.430723299523,1531.046105843472,0.0,0.8865171772449598,2.831476435738413,0.0014959128612989448,353449.04914670956,1554012.3717767003,4.396708310655721,1554012.3717767003,4.396708310655721,0.85,0.0958171881252575,4.028046144702076,101325.0,128359.92204875582,1.2668139358377086,1.0,0.0,4.028046144701797,1.2851208539007433,1.2854187294031323,3.1343714736833483,22695.988705817377,2314.346765288593,19291.593805764685,1967.1950977922825,0.85,0.850000150062637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.340077914934,4632.441516551485,5.5359906262841045,4.870446371755108,-2.418295137669151,7.288741509424259,3.502391061854574,3.5,1.0006831605298783,0.6,0.0002317758634043802,1.0000003841563865,0.00023177577436623626,198.978721587809,0.0,2.4380445701071016e-08,0.06909418311683525,0.00032956209681198794,7.822091192424748e-05,0.00015355495148013272,0.000618526430309463,0.09581718812084593,0.07162001050080045,0.02419717762004547,0.09581718807080919,1.0,0.47639047945646434,0.0016162867045794531,0.46663978152367536,0.009750697932788982,0.0008050654597264804,0.4980957013662703,0.4980957013662703,0.0,1.0,1.0,536061.5652465733,579.629613823223,0.09583491719129679,0.09581718812084593,0.07162001050409797,0.024197177621159534,0.3749241449976456,0.3749241449976456,0.12666994333374804,0.0,3.1448375184214683,5.017148206771537,3.979039320256561e-13,3.205876128152738,5.016790065903024,3.979039320256561e-13,24693.447909764145,20989.430723299523,0.85,1.0681398949976533,0.6646313607821087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669645814704247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52849894031,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.81546863866,1531.046105843472,0.3749241449976456,0.12666994333374804,6.112871287277225,3.502391061854574
565.0,-30.068410001339558,4.87122983417179,34.99380339751342,23.9962208661251,4.914185506985312,-26.570160099033497,-40.07130243172867,1.415935604679243,-1.8657151904335478,-5.0867228782075955,39.987946251917876,42257.82707424339,25655.984509998292,25655.984509998292,67913.81158424169,77257.13618781719,77257.13618781719,25655.984509998292,102913.12069781548,102913.12069781548,102913.12069781548,127606.93229613776,91420.44548304597,56421.13686550435,38888.12068615736,24693.81159832228,63581.93228447964,20989.73985857394,1531.0534830383804,0.0,0.8865206701183773,2.8313470072508813,0.0014959128612989448,353458.7615638092,1554013.5708216764,4.396590889263141,1554013.5708216764,4.396590889263141,0.85,0.0958136474323805,4.028046144702076,101325.0,128359.83820055924,1.2668131083203478,1.0,0.0,4.02804614470197,1.2851180584412947,1.2854159331812993,3.1343782917404863,22695.977702064694,2314.3456432180915,19291.577576248827,1967.1934428422373,0.85,0.8499998470871707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.355892075325,4632.441516551485,5.536041061039273,4.87122983417179,-2.417561496723347,7.288791330895137,3.5024109810649584,3.5,1.0006888517328452,0.6,0.00023177577436623626,1.0000001869545985,0.00023177573103469755,198.97872307119306,0.0,1.771669605309295e-08,0.05020911661446542,0.000329579813508041,7.822176538574615e-05,0.0001535540089804901,0.0006185226338774111,0.0958136474279872,0.07161974028468736,0.024193907143299852,0.09581364737803119,1.0,0.4764082033912831,0.0016162867045794531,0.46665787386110485,0.009750329530178252,0.0008050967357850782,0.49811505192982386,0.49811505192982386,5.551115123125783e-17,1.0,1.0,536061.7026739579,579.6295688691996,0.09583137136719927,0.0958136474279872,0.07161974028797127,0.024193907144409218,0.3749240743034678,0.3749240743034678,0.12665327666708137,0.0,3.1599551418028113,5.016727609245436,3.410605131648481e-13,3.2210076877740335,5.0163866188100315,3.410605131648481e-13,24693.81159832228,20989.73985857394,0.85,1.0681306645475992,0.6646200509473748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669608528542946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.5096138738,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.8131145875,1531.0534830383804,0.3749240743034678,0.12665327666708137,6.112871287277225,3.5024109810649584
566.0,-30.068409973200843,4.872010623529408,34.993816013342176,23.996806481760018,4.914848234137508,-26.570093801530117,-40.07120960215104,1.4165320624671134,-1.8498778861543883,-5.08601972421437,39.98797425881108,42257.44195261309,25656.305277085805,25656.305277085805,67913.7472296989,77256.82389789652,77256.82389789652,25656.305277085805,102913.12917498233,102913.12917498233,102913.12917498233,127607.30580550028,91420.40149572138,56421.01955043956,38888.20216142425,24694.176630517944,63582.37879194219,20990.05013594025,1531.0609672769685,0.0,0.8865241554694514,2.831217438116775,0.0014959128612989448,353468.4559893694,1554014.7780931469,4.396473721377514,1554014.7780931469,4.396473721377514,0.85,0.09581010779238043,4.028046144702076,101325.0,128359.76470811607,1.266812383006327,1.0,0.0,4.028046144702291,1.285115266789689,1.2854131408269338,3.1343851005399905,22695.966781801366,2314.344529661135,19291.571170250718,1967.1927896122243,0.85,0.8499999738155924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.372105197489,4632.441516551485,5.536090908261776,4.872010623529408,-2.4168293367618467,7.288839960291255,3.502431402846916,3.5,1.0006946865276902,0.6,0.00023177573103469755,0.9999999970696677,0.00023177573171387746,198.97872304815962,0.0,8.622054242267672e-09,0.024434901722586583,0.0003295884355622833,7.822258761232334e-05,0.0001535531434223742,0.0006185191473693793,0.09581010778800574,0.07161947084121849,0.024190636946787247,0.09581010773817183,1.0,0.47642592216826823,0.0016162867045794531,0.466675960884643,0.009749961283625215,0.0008051280031091759,0.4981343970893238,0.4981343970893238,0.0,1.0,1.0,536061.841044141,579.6295236067717,0.09582782656936566,0.09581010778800574,0.07161947084448862,0.02419063694789181,0.3749240036640135,0.3749240036640135,0.1266366100004147,0.0,3.1750753144774535,5.016311907956606,3.410605131648481e-13,3.236141838060007,5.015987965290435,3.410605131648481e-13,24694.176630517944,20990.05013594025,0.85,1.0681221514522137,0.6646093266011681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266957136950516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48383965891,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.810798349303,1531.0609672769685,0.3749240036640135,0.1266366100004147,6.112871287277225,3.502431402846916
567.0,-30.06840768303834,4.8727887453574406,34.99382873078426,23.9973914687522,4.9155099718558315,-26.57002556668996,-40.07111272132022,1.417127855507713,-1.834039312194136,-5.085317833510629,39.98800245018574,42257.04905806966,25656.625380636066,25656.625380636066,67913.67443870573,77256.51323990193,77256.51323990193,25656.625380636066,102913.138620538,102913.138620538,102913.138620538,127607.68156575182,91420.35782690528,56420.89364507404,38888.29353536805,24694.542945213823,63582.83648058187,20990.361503431748,1531.0685537484203,0.0,0.8865276336117749,2.831087735063228,0.0014959128612989448,353478.1332060001,1554015.9933176348,4.396356796452767,1554015.9933176348,4.396356796452767,0.85,0.09580656916496222,4.028046144702076,101325.0,128359.6875410507,1.2668116214266045,1.0,0.0,4.028046144702296,1.2851124781720626,1.28541035156294,3.134391901969194,22695.955940610744,2314.3434241673503,19291.560940700063,1967.1917464883588,0.85,0.8499999291142848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.388714759006,4632.441516551485,5.53614013838074,4.8727887453574406,-2.4160986159683837,7.288887361325824,3.50245232402675,3.5,1.000700664007643,0.6,0.00023177573103469755,0.9999997585744974,0.0002317757869912834,198.97872117350676,0.0,0.0,0.0,0.0003295884355622833,7.822344573089925e-05,0.0001535522853037983,0.000618515690828158,0.09580656916060648,0.07161920214062222,0.02418736701998426,0.09580656911086909,1.0,0.4764436358064329,0.0016162867045794531,0.4666940426152906,0.009749593191142316,0.0008051592617208084,0.4981537368584031,0.4981537368584031,0.0,1.0,1.0,536061.9803257782,579.6294780461934,0.0958242828031269,0.09580656916060648,0.07161920214387833,0.02418736702108388,0.37492393308497807,0.37492393308497807,0.12661994333374804,0.0,3.1901980120595113,5.015901200114513,3.979039320256561e-13,3.2512785213165216,5.015594802504211,3.979039320256561e-13,24694.542945213823,20990.361503431748,0.85,1.068113317961939,0.6645983632858989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266953433738687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.808518579637,1531.0685537484203,0.37492393308497807,0.12661994333374804,6.112871287277225,3.50245232402675
568.0,-30.06840382504637,4.873564204058249,34.9938415494473,23.997975582629465,4.9161704093653125,-26.569956050929317,-40.071015630941815,1.4177226352482473,-1.8181993934535399,-5.084617260585198,39.988030833358735,42256.66173319071,25656.94495590291,25656.94495590291,67913.60668909362,77256.20414838709,77256.20414838709,25656.94495590291,102913.14910429,102913.14910429,102913.14910429,127608.0597161894,91420.31456296556,56420.772147769276,38888.38046132921,24694.910611899388,63583.291073228596,20990.67402011448,1531.0762476953432,0.0,0.8865311042414357,2.8309578906995303,0.0014959128612989448,353487.7924613001,1554017.2168105554,4.396240124701589,1554017.2168105554,4.396240124701589,0.85,0.09580303159428841,4.028046144702076,101325.0,128359.6078685612,1.2668108351202685,1.0,0.0,4.0280461447009275,1.285109694309273,1.285407567054885,3.1343986918308087,22695.945199934453,2314.342328923175,19291.556222893854,1967.1912654060109,0.85,0.8500001235000149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.405718544377,4632.441516551485,5.5361887832214896,4.873564204058249,-2.415369374166926,7.288933578225175,3.5024737418174223,3.5,1.0007067833764063,0.6,0.00023177573103469755,0.9999993568073169,0.00023177588011124775,198.9787180154795,0.0,0.0,0.0,0.0003295884355622833,7.822430571426616e-05,0.0001535514253204314,0.0006185122267754724,0.09580303158995145,0.07161893421664672,0.02418409737330472,0.09580303154038272,1.0,0.4764613442768199,0.0016162867045794531,0.4667121190216628,0.009749225255157076,0.0008051905115823027,0.49817307121375337,0.49817307121375337,0.0,1.0,1.0,536062.1205550194,579.6294321756395,0.09582074006467534,0.09580303158995145,0.07161893421988887,0.024184097374399544,0.37492386258007926,0.37492386258007926,0.12660327666708138,0.0,3.2053232822124187,5.015495502825274,3.410605131648481e-13,3.266417867131679,5.01520661516048,3.410605131648481e-13,24694.910611899388,20990.67402011448,0.85,1.0681046158947296,0.6645875200848584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26694974319244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.806284126786,1531.0762476953432,0.37492386258007926,0.12660327666708138,6.112871287277225,3.5024737418174223
569.0,-30.068398038214877,4.874337005387792,34.99385446799362,23.998559137713187,4.916829957087182,-26.569884888259548,-40.070918296091236,1.418316807132186,-1.8023590764736355,-5.083917943793017,39.988059380010355,42256.28121732625,25657.263840454816,25657.263840454816,67913.54505778107,77255.89647542527,77255.89647542527,25657.263840454816,102913.16031588009,102913.16031588009,102913.16031588009,127608.43974998788,91420.2715761294,56420.65631803176,38888.46139788626,24695.279434107793,63583.74083199406,20990.987518991624,1531.0840363978036,0.0,0.8865345677761924,2.8308279249864823,0.0014959128612989448,353497.4346040714,1554018.4473511644,4.396123692076339,1554018.4473511644,4.396123692076339,0.85,0.09579949500440892,4.028046144702076,101325.0,128359.53331827222,1.266810099366121,1.0,0.0,4.028046144702824,1.2851069133035946,1.2854047854046033,3.1344054747532804,22695.934528051705,2314.3412406939888,19291.54312955334,1967.1899302568504,0.85,0.8499999462771358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.423114075444,4632.441516551485,5.536236810689517,4.874337005387792,-2.41464156594684,7.288978571334632,3.5024956531010956,3.5,1.0007130437431702,0.6,0.00023177573103469755,0.9999987541731616,0.0002317760197874835,198.97871327856683,0.0,0.0,0.0,0.0003295884355622833,7.822516787183322e-05,0.00015355056316286434,0.0006185087539650083,0.09579949500008915,0.07161866701332706,0.024180827986762087,0.0957994949506013,1.0,0.47647904763222776,0.0016162867045794531,0.4667301901647284,0.009748857467499402,0.000805221752735312,0.4981924001811456,0.4981924001811456,0.0,1.0,1.0,536062.2615919483,579.6293860408778,0.09581719835981681,0.09579949500008915,0.07161866701655652,0.024180827987852403,0.37492379216465804,0.37492379216465804,0.1265866100004147,0.0,3.2204509184717267,5.015094673271847,3.979039320256561e-13,3.2815588673194043,5.0148228418716485,3.979039320256561e-13,24695.279434107793,20990.987518991624,0.85,1.068096091377001,0.6645768346499006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669460652907536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.804081159124,1531.0840363978036,0.37492379216465804,0.1265866100004147,6.112871287277225,3.5024956531010956
570.0,-30.068389893113526,4.87510715408441,34.99386748652439,23.999141994304978,4.917488370018918,-26.56981171645636,-40.07081690998746,1.4189101933617339,-1.7865168449126827,-5.083219931994123,39.98808812937563,42255.89334530871,25657.58215640585,25657.58215640585,67913.47550171457,77255.59055889085,77255.59055889085,25657.58215640585,102913.1727152967,102913.1727152967,102913.1727152967,127608.82238915986,91420.22893218024,56420.53171859799,38888.55245953584,24695.649673863154,63584.20213339899,20991.30222278368,1531.09193607492,0.0,0.8865380238250706,2.830697811885134,0.0014959128612989448,353507.0589595041,1554019.6866307554,4.396007511716409,1554019.6866307554,4.396007511716409,0.85,0.09579595948572663,4.028046144702076,101325.0,128359.4559285025,1.2668093355884777,1.0,0.0,4.028046144704538,1.285104135987163,1.285402007444424,3.134412248706911,22695.92394129385,2314.3401611451263,19291.539812397943,1967.1895920011364,0.85,0.850000196612316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.440899204001,4632.441516551485,5.536284249695088,4.87510715408441,-2.41391522688835,7.28902238097276,3.5025180551756048,3.5,1.000719444335887,0.6,0.00023177573103469755,0.9999979059521027,0.0002317762163851961,198.9787066112513,0.0,0.0,0.0,0.0003295884355622833,7.822606592330488e-05,0.00015354966511139267,0.00061850513657224,0.09579595948142566,0.07161840059865707,0.024177558882768596,0.09579595943209071,1.0,0.47649674582447465,0.0016162867045794531,0.46674825598552966,0.009748489838945055,0.0008052529851662514,0.49821172375217476,0.49821172375217476,0.0,1.0,1.0,536062.4036304087,579.6293395784996,0.0958136576779737,0.09579595948142566,0.07161840060187251,0.024177558883854113,0.3749237218456634,0.3749237218456634,0.12656994333374805,0.0,3.235581109527857,5.014698947504996,3.979039320256561e-13,3.2967030870814256,5.014445023749374,3.979039320256561e-13,24695.649673863154,20991.30222278368,0.85,1.0680872484525763,0.6645659130338112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669424000061877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.801916961143,1531.09193607492,0.3749237218456634,0.12656994333374805,6.112871287277225,3.5025180551756048
571.0,-30.068380280894413,4.8758746550094045,34.99388060416536,23.999724152404838,4.918145728616325,-26.569737329751383,-40.070711507555075,1.4195027774732907,-1.7706739306548798,-5.082523221486128,39.988117053245716,42255.49499147351,25657.89988900075,25657.89988900075,67913.39488047425,77255.28607631302,77255.28607631302,25657.89988900075,102913.18596531377,102913.18596531377,102913.18596531377,127609.20712365634,91420.18670104329,56420.39561620379,38888.65676093278,24696.021158342566,63584.677919275346,20991.61798459118,1531.099936674416,0.0,0.8865414725098646,2.830567568360645,0.0014959128612989448,353516.66557749733,1554020.9334333618,4.395891579523545,1554020.9334333618,4.395891579523545,0.8499999999999999,0.09579242499583224,4.028046144702076,101325.0,128359.37508681501,1.2668085377430547,1.0,0.0,4.0280461447012765,1.2851013624369876,1.2853992332513733,3.134419013503756,22695.913457020477,2314.3390920467723,19291.528314964977,1967.188419589256,0.85,0.8500000826799756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.459071545706,4632.441516551485,5.536331099897534,4.8758746550094045,-2.413190354184982,7.2890650091943865,3.5025409450413973,3.5,1.000725984297542,0.6,0.00023177573103469755,0.9999969049481547,0.00023177644839482184,198.97869874300142,0.0,0.0,0.0,0.0003295884355622833,7.822699956046515e-05,0.0001535487314742324,0.0006185013758386762,0.09579242499154936,0.07161813494211955,0.02417429004942981,0.09579242494231961,1.0,0.4765144388574395,0.0016162867045794531,0.46676631649505174,0.009748122362387741,0.0008052842088307866,0.4982310418994111,0.4982310418994111,0.0,1.0,1.0,536062.5465310338,579.629292834094,0.0958101180287971,0.09579242499154936,0.07161813494532163,0.024174290050510618,0.37492365164622,0.37492365164622,0.12655327666708138,0.0,3.2507137398700365,5.014308167374736,3.410605131648481e-13,3.311849290831276,5.014071525928557,3.410605131648481e-13,24696.021158342566,20991.61798459118,0.85,1.0680779883275415,0.6645546753436332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669387473161289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.79980020007,1531.099936674416,0.37492365164622,0.12655327666708138,6.112871287277225,3.5025409450413973
572.0,-30.06836868570549,4.876639513191938,34.99389382041006,24.00030547231438,4.91880187022466,-26.569661280194108,-40.07060593049971,1.4200944647133191,-1.754829898147534,-5.081827806205441,39.9881461605838,42255.10365611317,25658.217018096093,25658.217018096093,67913.32067420926,77254.98316468987,77254.98316468987,25658.217018096093,102913.20018278596,102913.20018278596,102913.20018278596,127609.59412440314,91420.14474480625,56420.26523622955,38888.75500952967,24696.39394161717,63585.14895114684,20991.934850374593,1531.108041180227,0.0,0.88654491382957,2.8304371893169202,0.0014959128612989448,353526.25454051833,1554022.1881453677,4.395775895527607,1554022.1881453677,4.395775895527607,0.85,0.09578889154791516,4.028046144702076,101325.0,128359.29569270591,1.2668077541841196,1.0,0.0,4.0280461447045175,1.2850985930965035,1.2853964632689898,3.134425768062134,22695.903040993566,2314.3380299076207,19291.517718998704,1967.187339101396,0.85,0.8500000059109423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.477628751899,4632.441516551485,5.536377359751341,4.876639513191938,-2.4124669432391594,7.289106456431098,3.5025643197439114,3.5,1.0007326627839748,0.6,0.00023177573103469755,0.9999956974417462,0.0002317767282675728,198.97868925155782,0.0,0.0,0.0,0.0003295884355622833,7.82279347547348e-05,0.00015354779627996273,0.0006184976088330036,0.0957888915436512,0.0716178700542433,0.024171021489407894,0.0957888914945739,1.0,0.4765321267210259,0.0016162867045794531,0.46678437168076087,0.00974775504026514,0.0008053154237274636,0.49825035462195505,0.49825035462195505,0.0,1.0,1.0,536062.6903381059,579.629245793175,0.0958065794115016,0.0957888915436512,0.07161787005743131,0.02417102149048385,0.3749235815786357,0.3749235815786357,0.12653661000041472,0.0,3.26584880204706,5.013922345333469,3.979039320256561e-13,3.3269979080579333,5.013703047759634,3.979039320256561e-13,24696.39394161717,20991.934850374593,0.85,1.0680689090842235,0.664543597886013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266935107197382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.797713101754,1531.108041180227,0.3749235815786357,0.12653661000041472,6.112871287277225,3.5025643197439114
573.0,-30.068355220026213,4.877401734363241,34.99390713425889,24.00088623343038,4.919457063675215,-26.569583641776838,-40.070503880828596,1.4206854854255262,-1.7389852648716442,-5.081133654372561,39.988175436014075,42254.734612595705,25658.533459443603,25658.533459443603,67913.26807203931,77254.68174131209,77254.68174131209,25658.533459443603,102913.21520075569,102913.21520075569,102913.21520075569,127609.98311933069,91420.10313658373,56420.15600786598,38888.83014301972,24696.767918575006,63585.59806159472,20992.252730788754,1531.1162428157215,0.0,0.8865483480026171,2.8303066854451444,0.0014959128612989448,353535.82628564583,1554023.4501039917,4.395660452381959,1554023.4501039917,4.395660452381959,0.85,0.09578535910271804,4.028046144702076,101325.0,128359.2263202936,1.2668070695316418,1.0,0.0,4.028046144703635,1.2850958268875603,1.285393696418873,3.134432515011591,22695.8927113645,2314.3369765785974,19291.507792975313,1967.1863269286978,0.85,0.8499999554243349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.496568520506,4632.441516551485,5.536423013823637,4.877401734363241,-2.4117449704190244,7.289146704782265,3.5025881763873246,3.5,1.000739478967807,0.6,0.00023177573103469755,0.9999942951471327,0.0002317770532886846,198.97867822899286,0.0,0.0,0.0,0.0003295884355622833,7.82288387135019e-05,0.00015354689232119565,0.0006184939676453769,0.09578535909847202,0.07161760590641854,0.02416775319205349,0.09578535904947999,1.0,0.4765498094464238,0.0016162867045794531,0.46680242157833773,0.009747387868086092,0.0008053466298833602,0.49826966193655964,0.49826966193655964,0.0,1.0,1.0,536062.8349756602,579.6291984805916,0.09580304182811605,0.09578535909847202,0.07161760590959323,0.024167753193124815,0.37492351165680937,0.37492351165680937,0.12651994333374805,0.0,3.2809861707410732,5.013541416047929,3.979039320256561e-13,3.342148389500892,5.013339261728277,3.979039320256561e-13,24696.767918575006,20992.252730788754,0.85,1.0680605379578632,0.6645331002731778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669314796259563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.795666049344,1531.1162428157215,0.37492351165680937,0.12651994333374805,6.112871287277225,3.5025881763873246
574.0,-30.068339839347402,4.878161323163237,34.99392054555871,24.001466121431463,4.920111029050084,-26.56950440283976,-40.07039781482888,1.4212755925421094,-1.7231392655571085,-5.080440818320407,39.98820490219216,42254.356666394946,25658.849344000544,25658.849344000544,67913.20601039549,77254.38193226903,77254.38193226903,25658.849344000544,102913.23127626957,102913.23127626957,102913.23127626957,127610.37452772597,91420.0618694654,56420.03660358991,38888.91696208387,24697.143251456408,63586.06021354028,20992.571763737946,1531.1245521234491,0.0,0.8865517746804913,2.8301760403689458,0.0014959128612989448,353545.3800901221,1554024.720285848,4.395545261798393,1554024.720285848,4.395545261798393,0.85,0.09578182772692097,4.028046144702076,101325.0,128359.14954296093,1.2668063117982822,1.0,0.0,4.028046144702,1.2850930649664842,1.2853909338576175,3.1344392515316617,22695.882466417734,2314.3359318847656,19291.503278481086,1967.185866578402,0.85,0.8500001402027887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.515888724217,4632.441516551485,5.536468092908811,4.878161323163237,-2.4110244738631907,7.289185797026428,3.502612512295988,3.5,1.000746432084568,0.6,0.00023177573103469755,0.9999926934300801,0.00023177742453265573,198.9786656388734,0.0,0.0,0.0,0.0003295884355622833,7.822977825925182e-05,0.00015354595277544572,0.0006184901831117411,0.09578182772269278,0.07161734254907844,0.024164485173614345,0.09578182767387047,1.0,0.4765674869918918,0.0016162867045794531,0.4668204661395276,0.009747020852364164,0.0008053778272661412,0.4982889638232192,0.4982889638232192,5.551115123125783e-17,1.0,1.0,536062.9805556278,579.6291508597297,0.09579950527238884,0.09578182772269278,0.07161734255223991,0.024164485174681064,0.37492344189120186,0.37492344189120186,0.1265032766670814,0.0,3.2961259403553527,5.013165451159978,3.979039320256561e-13,3.3573015527633174,5.012980627232764,3.979039320256561e-13,24697.143251456408,20992.571763737946,0.85,1.0680517991258367,0.6645223265050966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669278645745328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.793656855596,1531.1245521234491,0.37492344189120186,0.1265032766670814,6.112871287277225,3.502612512295988
